,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 0:15,1,0.438177183,0,21.45,14.02,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 0:30,1,0.45012747,0,21.45,14.09,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 0:45,1,0.45012747,0,21.47,14.13,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 1:00,1,0.45012747,0,21.45,14.12,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 1:15,1,0.446144041,0,21.42,14.02,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 1:30,1,0.45012747,0,21.41,13.82,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 1:45,1,0.45012747,0,21.4,13.68,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 2:00,1,0.442160612,0,21.4,13.54,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 2:15,1,0.430210325,0,21.4,13.33,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 2:30,1,0.422243467,0,21.39,13.26,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 2:45,1,0.418260038,0,21.4,13.19,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 3:00,1,0.406309751,0,21.42,13.12,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 3:15,1,0.41029318,0,21.41,12.99,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 3:30,1,0.406309751,0,21.41,13.05,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 3:45,1,0.406309751,0,21.51,12.66,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 4:00,1,0.414276609,0,21.56,12.54,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 4:15,1,0.402326322,0,21.57,13.3,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 4:30,1,0.406309751,0,21.5,13.45,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 4:45,1,0.41029318,0,21.4,13.47,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 5:00,1,0.414276609,0,21.29,13.57,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 5:15,1,0.41029318,0,21.21,12.86,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 5:30,1,0.41029318,0,21.14,12.78,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 5:45,1,0.402326322,0,21.09,13.05,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 6:00,1,0.402326322,0,21.05,13.37,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 6:15,1,0.414276609,0,21.07,13.85,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 6:30,1,0.41029318,0,21.05,14.06,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 6:45,1,0.406309751,0,21.11,14.21,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 7:00,1,0.402326322,0,21.09,14.49,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 7:15,1,0.406309751,0,20.77,14.71,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 7:30,1,0.41029318,0,20.93,14.89,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 7:45,1,0.418260038,0,21.27,15.14,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 8:00,1,0.59751434,0,21.37,15.38,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 8:15,1,0.529796048,0,21.4,15.35,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 8:30,1,0.605481198,0,21.43,15.77,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 8:45,1,0.7847355,0,21.45,16.04,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 9:00,1,0.916188655,0,21.46,16.42,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 9:15,1,0.856437221,0,21.48,16.23,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 9:30,1,0.836520076,0,21.53,16.81,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 9:45,1,0.800669216,0,21.58,17.67,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 10:00,1,0.804652645,0,21.63,17.73,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 10:15,1,0.772785214,0,21.66,17.6,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 10:30,1,0.772785214,0,21.7,17.8,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 10:45,1,0.780752071,0,21.77,18,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 11:00,1,0.796685787,0,21.8,17.81,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 11:15,1,0.7847355,0,21.8,18.22,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 11:30,1,0.780752071,0,21.82,18.31,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 11:45,1,0.756851498,0,21.83,18.53,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 12:00,1,0.732950924,0,21.85,18.81,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 12:15,1,0.721000637,0,21.85,19.15,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 12:30,1,0.740917782,0,21.9,19.09,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 12:45,1,0.756851498,0,21.92,19.17,31,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 13:00,1,0.808636074,0,21.94,19.21,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 13:15,1,0.820586361,0,21.95,19.86,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 13:30,1,0.808636074,0,21.96,19.92,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 13:45,1,0.82456979,0,21.96,19.89,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 14:00,1,0.876354366,0,21.97,19.83,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 14:15,1,0.892288082,0,21.97,19.85,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 14:30,1,0.908221797,0,21.97,20.15,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 14:45,1,0.892288082,0,21.97,19.96,31,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 15:00,1,0.852453792,0,21.95,19.58,33,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 15:15,1,0.832536648,0,21.92,19.52,33,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 15:30,1,0.840503505,0,21.92,19.36,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 15:45,1,0.876354366,0,21.91,19.3,35,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 16:00,1,0.924155513,0,21.91,19.37,35,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 16:15,1,0.940089229,0,21.89,19.4,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 16:30,1,0.888304653,0,21.88,19.51,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 16:45,1,0.828553219,0,21.87,19.14,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 17:00,1,0.82456979,0,21.85,18.98,38,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 17:15,1,0.852453792,0,21.84,18.97,40,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 17:30,1,0.900254939,0,21.84,18.56,42,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 17:45,1,0.916188655,0,21.83,18.17,44,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 18:00,1,0.916188655,0,21.81,17.8,44,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 18:15,1,0.86042065,0,21.81,17.5,46,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 18:30,1,0.796685787,0,21.8,17.2,48,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 18:45,1,0.796685787,0,21.81,17.24,48,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 19:00,1,0.828553219,0,21.8,17.09,51,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 19:15,1,0.828553219,0,21.8,16.88,54,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 19:30,1,0.788718929,0,21.79,16.82,56,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 19:45,1,0.744901211,0,21.8,16.75,57,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 20:00,1,0.701083493,0,21.79,16.66,59,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 20:15,1,0.697100064,0,21.79,16.49,59,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 20:30,1,0.728967495,0,21.81,16.39,60,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 20:45,1,0.752868069,0,21.82,16.31,60,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 21:00,1,0.728967495,0,21.81,16.21,60,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 21:15,1,0.728967495,0,21.81,16.18,52,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 21:30,1,0.701083493,0,21.8,16.16,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 21:45,1,0.693116635,0,21.79,16.07,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 22:00,1,0.721000637,0,21.79,15.9,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 22:15,1,0.685149777,0,21.79,15.78,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 22:30,1,0.764818356,0,21.8,15.63,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 22:45,1,0.717017208,0,21.79,15.47,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 23:00,1,0.657265774,0,21.79,15.25,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 23:15,1,0.669216061,0,21.79,15.04,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 23:30,1,0.681166348,0,21.78,14.93,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/28 23:45,1,0.481994901,0,21.78,14.82,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 0:00,1,0.422243467,0,21.78,14.63,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 0:15,1,0.458094328,0,21.78,14.62,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 0:30,1,0.462077757,0,21.79,14.51,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 0:45,1,0.45012747,0,21.77,14.41,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 1:00,1,0.45012747,0,21.78,14.25,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 1:15,1,0.45012747,0,21.78,14.16,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 1:30,1,0.454110899,0,21.78,14.14,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 1:45,1,0.45012747,0,21.78,14.2,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 2:00,1,0.454110899,0,21.78,14.19,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 2:15,1,0.438177183,0,21.78,14.19,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 2:30,1,0.430210325,0,21.77,14.1,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 2:45,1,0.434193754,0,21.76,14.01,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 3:00,1,0.434193754,0,21.75,13.97,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 3:15,1,0.434193754,0,21.75,13.89,28,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 3:30,1,0.438177183,0,21.74,13.85,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 3:45,1,0.430210325,0,21.74,13.81,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 4:00,1,0.430210325,0,21.74,13.68,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 4:15,1,0.426226896,0,21.74,13.59,30,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 4:30,1,0.418260038,0,21.75,13.47,31,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 4:45,1,0.418260038,0,21.74,13.4,35,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 5:00,1,0.414276609,0,21.73,13.37,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 5:15,1,0.370458891,0,21.72,13.33,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 5:30,1,0.330624602,0,21.72,13.34,38,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 5:45,1,0.334608031,0,21.73,13.31,38,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 6:00,1,0.358508604,0,21.72,13.36,38,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 6:15,1,0.394359465,0,21.72,13.35,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 6:30,1,0.41029318,0,21.72,13.48,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 6:45,1,0.402326322,0,21.74,13.7,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 7:00,1,0.402326322,0,21.76,14.07,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 7:15,1,0.370458891,0,21.78,14.48,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 7:30,1,0.402326322,0,21.78,14.8,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 7:45,1,0.481994901,0,21.79,15.05,35,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 8:00,1,0.593530911,0,21.8,15.35,35,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 8:15,1,0.645315488,0,21.82,15.54,32,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 8:30,1,0.744901211,0,21.84,15.87,29,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 8:45,1,0.908221797,0,21.87,16.44,27,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 9:00,1,0.975940089,0,21.9,16.7,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 9:15,1,0.948056087,0,21.93,17.09,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 9:30,1,0.896271511,0,21.96,17.44,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 9:45,1,0.872370937,0,21.99,17.81,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 10:00,1,0.812619503,0,22.01,18.17,24,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 10:15,1,0.788718929,0,22.02,18.7,25,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 10:30,1,0.792702358,0,22.06,18.9,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 10:45,1,0.796685787,0,22.07,19.12,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 11:00,1,0.808636074,0,22.09,19.45,26,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 11:15,1,0.820586361,0,22.1,19.54,31,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 11:30,1,0.852453792,0,22.1,19.9,33,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 11:45,1,0.82456979,0,22.1,20.09,33,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 12:00,1,0.808636074,0,22.08,20.24,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 12:15,1,0.828553219,0,22.12,20.42,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 12:30,1,0.880337795,0,22.12,20.66,40,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 12:45,1,0.896271511,0,22.12,20.82,42,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 13:00,1,0.892288082,0,22.11,20.59,41,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 13:15,1,0.844486934,0,22.07,20.49,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 13:30,1,0.804652645,0,22.06,20.43,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 13:45,1,0.800669216,0,22.05,20.68,36,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 14:00,1,0.86042065,0,22.1,20.63,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 14:15,1,0.908221797,0,22.11,20.78,34,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 14:30,1,0.920172084,0,22.12,21.08,37,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 14:45,1,0.876354366,0,22.13,20.95,41,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 15:00,1,0.832536648,0,22.14,20.87,42,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 15:15,1,0.852453792,0,22.12,20.64,42,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 15:30,1,0.852453792,0,22.12,20.4,43,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 15:45,1,0.880337795,0,22.12,20.21,47,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 16:00,1,0.888304653,0,22.12,19.91,50,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 16:15,1,0.872370937,0,22.11,19.57,53,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 16:30,1,0.82456979,0,22.1,19.41,53,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 16:45,1,0.7847355,0,22.09,19.41,56,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 17:00,1,0.828553219,0,22.09,19.22,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 17:15,1,0.856437221,0,22.09,18.93,63,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 17:30,1,0.892288082,0,22.08,18.89,63,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 17:45,1,0.900254939,0,22.08,18.92,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 18:00,1,0.844486934,0,22.08,19.06,56,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 18:15,1,0.772785214,0,22.08,19.15,54,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 18:30,1,0.744901211,0,22.08,19.09,55,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 18:45,1,0.776768642,0,22.08,18.95,57,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 19:00,1,0.816602932,0,22.08,18.89,58,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 19:15,1,0.840503505,0,22.07,18.89,58,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 19:30,1,0.832536648,0,22.07,18.89,58,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 19:45,1,0.764818356,0,22.07,18.86,58,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 20:00,1,0.740917782,0,22.06,18.83,57,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 20:15,1,0.74888464,0,22.06,18.85,56,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 20:30,1,0.760834927,0,22.07,18.83,56,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 20:45,1,0.780752071,0,22.07,18.78,57,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 21:00,1,0.812619503,0,22.07,18.76,57,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 21:15,1,0.772785214,0,22.08,18.7,58,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 21:30,1,0.744901211,0,22.08,18.65,60,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 21:45,1,0.713033779,0,22.08,18.65,62,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 22:00,1,0.728967495,0,22.07,18.62,64,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 22:15,1,0.728967495,0,22.08,18.65,63,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 22:30,1,0.888304653,0,22.09,18.67,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 22:45,1,0.816602932,0,22.09,18.68,60,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 23:00,1,0.724984066,0,22.09,18.75,59,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 23:15,1,0.728967495,0,22.11,18.83,59,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 23:30,1,0.721000637,0,22.1,18.84,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/29 23:45,1,0.529796048,0,22.1,18.9,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 0:00,1,0.48597833,0,22.09,18.96,61,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 0:15,1,0.553696622,0,22.08,18.98,62,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 0:30,1,0.581580625,0,22.08,18.85,64,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 0:45,1,0.585564054,0,22.08,18.72,66,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 1:00,1,0.565646909,0,22.08,18.59,67,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 1:15,1,0.565646909,0,22.07,18.38,69,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 1:30,1,0.565646909,0,22.07,18.29,69,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 1:45,1,0.573613767,0,22.09,18.21,68,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 2:00,1,0.577597196,0,22.08,18.23,65,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 2:15,1,0.557680051,0,22.07,18.11,65,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 2:30,1,0.529796048,0,22.06,18.04,64,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 2:45,1,0.513862333,0,22.05,17.99,64,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 3:00,1,0.505895475,0,22.05,17.97,63,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 3:15,1,0.505895475,0,22.05,17.92,65,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 3:30,1,0.509878904,0,22.05,17.91,65,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 3:45,1,0.497928617,0,22.07,17.87,66,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 4:00,1,0.493945188,0,22.08,17.85,67,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 4:15,1,0.493945188,0,22.07,17.83,68,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 4:30,1,0.48597833,0,22.07,17.85,68,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 4:45,1,0.394359465,0,22.06,17.86,69,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 5:00,1,0.426226896,0.454110899,22.04,17.87,70,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 5:15,1,0.430210325,0.772785214,22.03,17.9,71,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 5:30,1,0.446144041,0.788718929,22.03,17.96,71,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 5:45,1,0.533779477,0.800669216,22.03,18.03,71,9,43,7,7,2,3,1,4,1,21.2
2013/4/30 6:00,1,0.960006373,1.015774379,22.04,18.11,72,9,43,7,7,2,3,1,4,1,21.42
2013/4/30 6:15,1,1.210962396,0.987890376,22.06,18.23,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 6:30,1,2.24665392,0.828553219,22.06,18.43,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 6:45,1,2.800350542,0.736934353,22.08,18.66,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 7:00,1,2.039515615,0.705066922,22.1,18.89,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 7:15,1,1.98374761,0.697100064,22.12,19.08,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 7:30,1,1.995697897,0.685149777,22.13,19.3,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 7:45,1,2.234703633,0.808636074,22.16,19.63,67,9,43,7,7,2,3,1,4,1,22
2013/4/30 8:00,1,2.792383684,0.629381772,22.15,19.81,67,9,43,7,7,2,3,1,4,1,22
2013/4/30 8:15,1,2.613129382,0.621414914,22.15,19.92,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 8:30,1,2.804333971,0.685149777,22.16,20.03,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 8:45,1,2.684831103,0.681166348,22.16,19.97,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 9:00,1,2.69279796,0.685149777,22.17,20,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 9:15,1,2.895952836,0.645315488,22.16,20.12,65,9,43,7,7,2,3,1,4,1,22
2013/4/30 9:30,1,3.166826004,0.541746335,22.17,20.24,65,9,43,7,7,2,3,1,4,1,22
2013/4/30 9:45,1,3.166826004,0.509878904,22.18,20.37,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 10:00,1,3.473550032,0.577597196,22.2,20.45,66,9,43,7,7,2,3,1,4,1,22
2013/4/30 10:15,1,3.577119184,0.629381772,22.22,20.47,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 10:30,1,3.48151689,0.593530911,22.22,20.18,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 10:45,1,3.409815169,0.585564054,22.23,20.02,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 11:00,1,3.437699171,0.581580625,22.25,19.83,76,9,43,7,7,2,3,1,4,1,22
2013/4/30 11:15,1,3.549235182,0.565646909,22.26,20,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 11:30,1,3.652804334,0.541746335,22.29,20.32,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 11:45,1,3.581102613,0.545729764,22.32,20.57,70,9,43,7,7,2,3,1,4,1,22
2013/4/30 12:00,1,3.477533461,0.557680051,22.32,20.63,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 12:15,1,3.485500319,0.573613767,22.33,20.32,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 12:30,1,3.601019758,0.581580625,22.32,20.29,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 12:45,1,3.589069471,0.545729764,22.33,20.28,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 13:00,1,3.477533461,0.517845762,22.33,20.03,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 13:15,1,3.437699171,0.489961759,22.31,19.84,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 13:30,1,3.413798598,0.517845762,22.31,19.62,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 13:45,1,3.421765456,0.513862333,22.3,19.42,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 14:00,1,3.497450605,0.52581262,22.32,19.18,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 14:15,1,3.537284895,0.537762906,22.32,18.89,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 14:30,1,3.509400892,0.529796048,22.32,18.76,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 14:45,1,3.429732314,0.517845762,22.32,18.79,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 15:00,1,3.310229446,0.505895475,22.32,18.94,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 15:15,1,3.278362014,0.533779477,22.31,19.06,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 15:30,1,3.381931166,0.577597196,22.33,19.08,76,9,43,7,7,2,3,1,4,1,22
2013/4/30 15:45,1,3.51736775,0.581580625,22.34,19.04,77,9,43,7,7,2,3,1,4,1,22
2013/4/30 16:00,1,3.616953474,0.565646909,22.33,18.92,79,9,43,7,7,2,3,1,4,1,22
2013/4/30 16:15,1,3.577119184,0.625398343,22.34,18.88,79,9,43,7,7,2,3,1,4,1,22
2013/4/30 16:30,1,3.48151689,0.605481198,22.34,18.94,78,9,43,7,7,2,3,1,4,1,22
2013/4/30 16:45,1,3.358030593,0.605481198,22.35,19.05,76,9,43,7,7,2,3,1,4,1,22
2013/4/30 17:00,1,3.25446144,0.601497769,22.35,19.24,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 17:15,1,3.190726577,0.59751434,22.35,19.46,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 17:30,1,3.170809433,0.59751434,22.35,19.52,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 17:45,1,3.194710006,0.593530911,22.34,19.55,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 18:00,1,2.840184831,0.45012747,22.32,19.54,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 18:15,1,2.58126195,0.501912046,22.31,19.28,70,9,43,7,7,2,3,1,4,1,22
2013/4/30 18:30,1,2.461759082,0.474028043,22.31,19.11,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 18:45,1,2.218769917,0.430210325,22.31,19.05,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 19:00,1,2.290471638,0.378425749,22.3,19.07,68,9,43,7,7,2,3,1,4,1,22
2013/4/30 19:15,1,2.178935628,0.366475462,22.3,19.09,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 19:30,1,2.131134481,0.362492033,22.29,19.05,69,9,43,7,7,2,3,1,4,1,22
2013/4/30 19:45,1,2.111217336,0.386392607,22.29,19.03,70,9,43,7,7,2,3,1,4,1,22
2013/4/30 20:00,1,1.724824729,0.342574888,22.29,19.02,70,9,43,7,7,2,3,1,4,1,22
2013/4/30 20:15,1,1.816443595,0.362492033,22.29,18.91,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 20:30,1,1.820427024,0.382409178,22.28,18.83,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 20:45,1,1.712874442,0.382409178,22.29,18.8,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 21:00,1,1.509719567,0.175270873,22.29,18.69,71,9,43,7,7,2,3,1,4,1,22
2013/4/30 21:15,1,1.473868706,0.147386871,22.29,18.42,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 21:30,1,1.326481836,0.139420013,22.28,18.17,77,9,43,7,7,2,3,1,4,1,22
2013/4/30 21:45,1,1.226896112,0.047801147,22.26,17.5,75,9,43,7,7,2,3,1,4,1,22
2013/4/30 22:00,1,0.956022945,0,22.24,17.1,72,9,43,7,7,2,3,1,4,1,22
2013/4/30 22:15,1,1.059592097,0,22.23,17.01,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 22:30,1,1.226896112,0,22.23,16.89,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 22:45,1,1.171128107,0,22.24,16.45,74,9,43,7,7,2,3,1,4,1,22
2013/4/30 23:00,1,0.868387508,0,22.22,15.95,73,9,43,7,7,2,3,1,4,1,22
2013/4/30 23:15,1,0.768801785,0,22.23,15.72,73,9,43,7,7,2,3,1,4,1,22
2013/4/30 23:30,1,0.693116635,0,22.23,15.77,73,9,43,7,7,2,3,1,4,1,22
2013/4/30 23:45,1,0.505895475,0,22.21,15.77,72,9,43,7,7,2,3,1,4,1,22.48
2013/5/1 0:00,1,0.422243467,0,22.2,15.64,70,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 0:15,1,0.422243467,0,22.18,15.64,68,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 0:30,1,0.434193754,0,22.18,15.69,67,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 0:45,1,0.438177183,0,22.17,15.6,64,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 1:00,1,0.446144041,0,22.16,15.41,62,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 1:15,1,0.458094328,0,22.16,15.37,61,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 1:30,1,0.446144041,0,22.16,15.13,60,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 1:45,1,0.418260038,0,22.15,15.08,60,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 2:00,1,0.406309751,0,22.13,15.07,59,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 2:15,1,0.406309751,0,22.13,15.11,60,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 2:30,1,0.394359465,0,22.13,14.81,63,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 2:45,1,0.386392607,0,22.12,14.14,66,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 3:00,1,0.394359465,0,22.12,13.76,69,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 3:15,1,0.390376036,0,22.12,13.35,69,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 3:30,1,0.394359465,0,22.11,13.16,77,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 3:45,1,0.378425749,0,22.11,12.7,79,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 4:00,1,0.386392607,0,22.1,12.19,83,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 4:15,1,0.378425749,0,22.1,11.66,84,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 4:30,1,0.382409178,0,22.09,11.45,87,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 4:45,1,0.382409178,0,22.1,11.31,88,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 5:00,1,0.394359465,0.107552581,22.1,11.24,88,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 5:15,1,0.37444232,0.215105163,22.12,11.23,86,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 5:30,1,0.37444232,0.207138305,22.14,11.4,86,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 5:45,1,0.45012747,0.199171447,22.15,11.55,86,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 6:00,1,0.625398343,0.342574888,22.14,11.68,86,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 6:15,1,0.438177183,0.394359465,22.14,11.51,86,9,43,7,7,2,3,1,4,1,23.7
2013/5/1 6:30,1,0.732950924,0.434193754,22.14,11.48,87,9,43,7,7,2,3,1,4,1,24.52
2013/5/1 6:45,1,0.956022945,0.493945188,22.15,11.51,86,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 7:00,1,1.959847036,0.470044614,22.16,11.71,82,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 7:15,1,2.39404079,0.505895475,22.18,11.77,82,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 7:30,1,1.880178458,0.549713193,22.19,11.64,79,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 7:45,1,1.76067559,0.713033779,22.19,11.69,78,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 8:00,1,1.820427024,0.900254939,22.2,11.75,77,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 8:15,1,1.481835564,0.916188655,22.2,11.81,77,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 8:30,1,1.49776928,1.003824092,22.2,11.94,76,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 8:45,1,1.565487572,0.983906947,22.21,12.05,74,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 9:00,1,1.740758445,0.920172084,22.22,12.3,74,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 9:15,1,2.135117909,0.856437221,22.22,12.84,72,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 9:30,1,2.453792224,0.788718929,22.26,13.39,69,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 9:45,1,2.700764818,0.736934353,22.33,13.23,68,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 10:00,1,2.561344806,0.82456979,22.32,13.41,67,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 10:15,1,2.489643085,0.828553219,22.33,13.76,66,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 10:30,1,2.597195666,0.82456979,22.33,14,64,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 10:45,1,2.553377948,0.760834927,22.35,14.43,61,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 11:00,1,2.593212237,0.736934353,22.37,14.9,59,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 11:15,1,2.820267686,0.744901211,22.37,15.65,58,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 11:30,1,3.166826004,0.709050351,22.43,15.44,58,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 11:45,1,2.931803697,0.736934353,22.41,15.31,57,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 12:00,1,2.76848311,0.728967495,22.4,15.47,57,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 12:15,1,2.509560229,0.67319949,22.4,15.52,57,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 12:30,1,2.840184831,0.641332059,22.41,16.01,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 12:45,1,2.764499681,0.617431485,22.46,16.01,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 13:00,1,2.760516252,0.625398343,22.44,15.88,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 13:15,1,2.73263225,0.653282345,22.39,16.26,54,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 13:30,1,2.736615679,0.629381772,22.39,16.25,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 13:45,1,3.015455704,0.56166348,22.43,16.49,54,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 14:00,1,2.895952836,0.565646909,22.43,16.88,54,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 14:15,1,2.891969407,0.581580625,22.39,16.18,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 14:30,1,2.959687699,0.641332059,22.35,15.99,55,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 14:45,1,3.007488846,0.657265774,22.33,15.8,58,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 15:00,1,2.868068834,0.63734863,22.31,15.55,59,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 15:15,1,2.776449968,0.609464627,22.28,15.39,60,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 15:30,1,2.840184831,0.593530911,22.24,15.08,63,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 15:45,1,2.891969407,0.601497769,22.2,15.01,66,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 16:00,1,2.824251115,0.653282345,22.18,14.93,64,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 16:15,1,2.748565966,0.752868069,22.17,14.95,64,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 16:30,1,2.688814532,0.721000637,22.14,14.8,67,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 16:45,1,2.609145953,0.701083493,22.12,14.54,66,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 17:00,1,2.605162524,0.713033779,22.11,14.64,65,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 17:15,1,2.676864245,0.709050351,22.08,14.71,63,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 17:30,1,2.744582537,0.697100064,22.05,14.7,62,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 17:45,1,2.752549395,0.713033779,22.04,14.61,63,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 18:00,1,1.700924156,0.513862333,22.02,14.36,66,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 18:15,1,1.541586998,0.545729764,21.99,13.93,68,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 18:30,1,1.406150414,0.573613767,21.94,13.64,69,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 18:45,1,1.322498407,0.585564054,21.93,13.43,71,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 19:00,1,1.131293818,0.462077757,21.91,13.21,73,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 19:15,1,1.08349267,0.454110899,21.9,13.04,71,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 19:30,1,1.111376673,0.462077757,21.87,13.16,76,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 19:45,1,1.127310389,0.474028043,21.86,12.61,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 20:00,1,1.135277247,0.454110899,21.84,12.53,82,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 20:15,1,1.063575526,0.454110899,21.82,12.47,85,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 20:30,1,0.97195666,0.418260038,21.8,12.42,86,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 20:45,1,0.944072658,0.398342894,21.78,12.08,87,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 21:00,1,0.956022945,0.191204589,21.77,11.7,84,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 21:15,1,0.924155513,0.147386871,21.76,11.68,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 21:30,1,0.864404079,0.135436584,21.75,11.78,81,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 21:45,1,0.852453792,0.047801147,21.74,11.75,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 22:00,1,0.848470363,0,21.71,11.79,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 22:15,1,0.940089229,0,21.7,11.94,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 22:30,1,1.01179095,0,21.7,12.07,79,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 22:45,1,0.888304653,0,21.69,12.18,77,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 23:00,1,0.701083493,0,21.7,12.08,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 23:15,1,0.657265774,0,21.7,12.07,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 23:30,1,0.669216061,0,21.7,12.08,80,9,43,7,7,2,3,1,4,1,24.6
2013/5/1 23:45,1,0.517845762,0,21.69,12.12,82,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 0:00,1,0.422243467,0,21.68,12.09,84,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 0:15,1,0.434193754,0,21.69,11.99,87,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 0:30,1,0.45012747,0,21.69,11.8,90,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 0:45,1,0.438177183,0,21.7,11.91,92,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 1:00,1,0.418260038,0,21.71,11.49,93,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 1:15,1,0.41029318,0,21.71,11.46,94,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 1:30,1,0.398342894,0,21.72,11.33,93,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 1:45,1,0.402326322,0,21.71,10.89,95,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 2:00,1,0.406309751,0,21.72,10.78,97,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 2:15,1,0.394359465,0,21.73,10.87,98,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 2:30,1,0.390376036,0,21.74,10.9,98,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 2:45,1,0.386392607,0,21.74,10.43,97,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 3:00,1,0.390376036,0,21.74,10.42,96,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 3:15,1,0.386392607,0,21.73,10.47,91,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 3:30,1,0.386392607,0,21.72,10.66,77,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 3:45,1,0.342574888,0,21.73,10.78,73,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 4:00,1,0.278840025,0,21.72,10.75,70,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 4:15,1,0.278840025,0,21.74,10.63,66,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 4:30,1,0.29875717,0,21.75,10.8,64,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 4:45,1,0.306724028,0,21.74,10.93,61,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 5:00,1,0.334608031,0.175270873,21.73,10.88,59,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 5:15,1,0.326641173,0.274856597,21.72,10.81,58,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 5:30,1,0.326641173,0.278840025,21.72,10.82,57,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 5:45,1,0.378425749,0.282823454,21.72,10.86,58,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 6:00,1,0.593530911,0.422243467,21.72,10.69,60,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 6:15,1,0.478011472,0.474028043,21.71,10.19,63,9,43,7,7,2,3,1,4,1,24.6
2013/5/2 6:30,1,0.521829191,0.553696622,21.69,10.19,63,9,43,7,7,2,3,1,4,1,22.72
2013/5/2 6:45,1,0.848470363,0.577597196,21.7,10.1,66,9,43,7,7,2,3,1,4,1,22.78
2013/5/2 7:00,1,1.131293818,0.521829191,21.7,9.94,67,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 7:15,1,1.931963034,0.581580625,21.69,9.98,68,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 7:30,1,1.923996176,0.645315488,21.67,10.29,62,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 7:45,1,1.64515615,0.848470363,21.67,10.78,53,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 8:00,1,1.888145315,0.896271511,21.66,11.04,47,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 8:15,1,1.593371574,0.956022945,21.64,11.31,47,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 8:30,1,1.45793499,1.059592097,21.66,11.45,46,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 8:45,1,1.434034417,1.135277247,21.68,11.61,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 9:00,1,1.489802422,1.08349267,21.69,11.9,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 9:15,1,1.589388145,1.059592097,21.7,12.36,43,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 9:30,1,1.788559592,1.019757808,21.71,12.59,41,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 9:45,1,2.099267049,0.912205226,21.72,12.81,39,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 10:00,1,2.131134481,0.9361058,21.7,13.04,39,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 10:15,1,2.166985341,0.904238368,21.71,13.79,37,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 10:30,1,2.155035054,0.876354366,21.77,14.49,36,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 10:45,1,2.075366475,0.900254939,21.79,15.4,33,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 11:00,1,2.083333333,0.888304653,21.84,16.08,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 11:15,1,2.214786488,0.800669216,21.82,15.68,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 11:30,1,2.569311663,0.697100064,21.81,16.28,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 11:45,1,2.601179095,0.685149777,21.84,16.68,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 12:00,1,2.334289356,0.709050351,21.82,17.13,28,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 12:15,1,2.266571064,0.721000637,21.85,17.58,28,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 12:30,1,2.274537922,0.701083493,21.86,17.69,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 12:45,1,2.262587635,0.573613767,21.85,17.82,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 13:00,1,2.314372212,0.474028043,21.84,18.06,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 13:15,1,2.501593372,0.402326322,21.83,18.19,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 13:30,1,2.625079669,0.390376036,21.82,18.63,26,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 13:45,1,2.613129382,0.426226896,21.81,18.38,37,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 14:00,1,2.521510516,0.454110899,21.8,17.81,39,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 14:15,1,2.493626514,0.478011472,21.77,17.08,41,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 14:30,1,2.481676227,0.501912046,21.69,16.7,43,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 14:45,1,2.513543658,0.513862333,21.67,16.35,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 15:00,1,2.613129382,0.533779477,21.65,16.6,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 15:15,1,2.6569471,0.56166348,21.64,17.13,39,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 15:30,1,2.660930529,0.56166348,21.63,17.67,34,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 15:45,1,2.573295092,0.52581262,21.62,17.43,36,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 16:00,1,2.489643085,0.509878904,21.58,17.66,34,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 16:15,1,2.489643085,0.553696622,21.57,17.93,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 16:30,1,2.489643085,0.573613767,21.53,17.52,25,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 16:45,1,2.561344806,0.593530911,21.48,17.18,26,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 17:00,1,2.585245379,0.581580625,21.45,16.98,26,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 17:15,1,2.573295092,0.565646909,21.42,16.39,27,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 17:30,1,2.405991077,0.545729764,21.38,15.97,28,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 17:45,1,2.274537922,0.549713193,21.33,15.62,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 18:00,1,1.625239006,0.414276609,21.29,15.41,28,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 18:15,1,1.557520714,0.430210325,21.27,15.09,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 18:30,1,1.593371574,0.446144041,21.25,14.84,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 18:45,1,1.597355003,0.446144041,21.22,14.7,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 19:00,1,1.406150414,0.346558317,21.21,14.43,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 19:15,1,1.374282983,0.334608031,21.18,14.35,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 19:30,1,1.358349267,0.350541746,21.16,14.24,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 19:45,1,1.262746973,0.370458891,21.15,14.28,31,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 20:00,1,1.051625239,0.330624602,21.15,14.06,32,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 20:15,1,0.999840663,0.326641173,21.15,14.01,32,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 20:30,1,1.01179095,0.326641173,21.12,13.96,31,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 20:45,1,1.003824092,0.318674315,21.11,13.77,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 21:00,1,0.956022945,0.155353728,21.08,13.59,29,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 21:15,1,0.956022945,0.115519439,21.06,13.55,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 21:30,1,0.880337795,0.091618866,21.05,13.43,30,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 21:45,1,0.856437221,0.027884003,21.05,13.36,31,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 22:00,1,0.82456979,0,21.05,13.38,31,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 22:15,1,0.864404079,0,21.06,13.61,33,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 22:30,1,0.908221797,0,21.07,13.59,33,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 22:45,1,0.916188655,0,21.07,13.56,34,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 23:00,1,0.744901211,0,21.07,13.46,34,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 23:15,1,0.67319949,0,21.06,13.14,35,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 23:30,1,0.645315488,0,21.06,12.86,36,9,43,7,7,2,3,1,4,1,24.2
2013/5/2 23:45,1,0.497928617,0,21.07,12.86,37,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 0:00,1,0.414276609,0,21.09,12.77,38,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 0:15,1,0.390376036,0,21.1,12.65,38,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 0:30,1,0.386392607,0,21.11,12.64,40,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 0:45,1,0.390376036,0,21.11,12.53,40,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 1:00,1,0.394359465,0,21.12,12.35,41,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 1:15,1,0.390376036,0,21.14,12.32,40,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 1:30,1,0.382409178,0,21.16,12.15,41,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 1:45,1,0.386392607,0,21.17,12.07,42,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 2:00,1,0.398342894,0,21.14,11.75,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 2:15,1,0.390376036,0,21.14,11.84,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 2:30,1,0.386392607,0,21.14,11.62,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 2:45,1,0.382409178,0,21.15,11.51,46,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 3:00,1,0.378425749,0,21.16,11.35,46,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 3:15,1,0.37444232,0,21.16,11.16,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 3:30,1,0.378425749,0,21.18,11.15,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 3:45,1,0.318674315,0,21.2,11.07,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 4:00,1,0.258922881,0,21.21,10.87,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 4:15,1,0.322657744,0,21.21,10.79,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 4:30,1,0.402326322,0,21.21,10.73,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 4:45,1,0.41029318,0,21.21,10.79,44,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 5:00,1,0.378425749,0,21.21,10.66,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 5:15,1,0.362492033,0,21.2,10.7,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 5:30,1,0.358508604,0,21.22,10.74,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 5:45,1,0.354525175,0,21.22,10.58,45,9,43,7,7,2,3,1,4,1,24.2
2013/5/3 6:00,1,0.362492033,0,21.22,10.58,45,9,43,7,7,2,3,1,4,1,21.93
2013/5/3 6:15,1,0.354525175,0,21.23,10.63,45,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 6:30,1,0.354525175,0,21.24,10.52,45,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 6:45,1,0.350541746,0,21.24,10.59,45,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 7:00,1,0.350541746,0,21.26,10.64,45,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 7:15,1,0.346558317,0,21.26,10.81,45,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 7:30,1,0.350541746,0,21.3,11.13,44,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 7:45,1,0.342574888,0,21.32,11.19,43,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 8:00,1,0.565646909,0,21.35,11.55,42,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 8:15,1,0.573613767,0,21.37,12,43,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 8:30,1,0.48597833,0.219088591,21.4,12.54,42,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 8:45,1,0.629381772,0.732950924,21.43,13.04,40,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 9:00,1,0.677182919,1.230879541,21.47,14.12,36,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 9:15,1,0.629381772,1.230879541,21.55,14.2,36,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 9:30,1,0.661249203,1.071542384,21.59,14.32,36,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 9:45,1,0.736934353,0.999840663,21.63,15.07,34,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 10:00,1,0.653282345,0.960006373,21.66,15.12,33,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 10:15,1,0.665232632,0.916188655,21.69,15.33,32,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 10:30,1,0.713033779,0.896271511,21.71,15.75,32,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 10:45,1,0.736934353,0.876354366,21.74,16.01,36,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 11:00,1,0.713033779,0.872370937,21.76,16.17,39,9,43,7,7,2,3,1,4,1,21.2
2013/5/3 11:15,1,0.681166348,0.856437221,21.79,16.02,40,9,43.29,7,7,2,3,1,4,1,21.2
2013/5/3 11:30,1,0.605481198,0.812619503,21.81,16.12,40,9,43.25,7,7,2,3,1,4,1,21.2
2013/5/3 11:45,1,0.589547482,1.099426386,21.84,16.32,37,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 12:00,1,0.629381772,1.465901848,21.84,16.73,36,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 12:15,1,0.63734863,1.318514978,21.86,16.84,35,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 12:30,1,0.641332059,1.274697259,21.87,16.79,36,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 12:45,1,0.629381772,1.254780115,21.89,17.04,35,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 13:00,1,0.724984066,1.238846399,21.89,17.34,34,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 13:15,1,0.9361058,1.08349267,21.9,17.61,35,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 13:30,1,1.003824092,1.04764181,21.9,17.88,36,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 13:45,1,1.055608668,1.031708094,21.9,17.83,37,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 14:00,1,1.127310389,1.027724665,21.91,17.78,35,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 14:15,1,1.039674952,1.01179095,21.92,17.98,34,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 14:30,1,0.987890376,0.999840663,21.93,18.19,35,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 14:45,1,0.97195666,0.983906947,21.93,18.03,36,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 15:00,1,0.967973231,0.987890376,21.91,17.78,37,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 15:15,1,0.836520076,1.071542384,21.89,17.8,38,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 15:30,1,0.776768642,1.15917782,21.89,17.74,40,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 15:45,1,0.808636074,1.087476099,21.9,17.76,42,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 16:00,1,0.840503505,0.975940089,21.9,17.85,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 16:15,1,0.808636074,0.928138942,21.89,17.55,48,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 16:30,1,0.768801785,0.924155513,21.89,17.01,53,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 16:45,1,0.760834927,0.916188655,21.88,16.54,54,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 17:00,1,0.7847355,0.916188655,21.89,16.5,54,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 17:15,1,0.792702358,0.924155513,21.88,16.34,54,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 17:30,1,0.772785214,0.928138942,21.88,16.19,56,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 17:45,1,0.705066922,0.932122371,21.88,15.95,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 18:00,1,0.665232632,0.932122371,21.87,15.91,60,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 18:15,1,0.677182919,0.920172084,21.87,15.8,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 18:30,1,0.697100064,0.916188655,21.86,15.73,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 18:45,1,0.736934353,0.924155513,21.86,15.83,60,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 19:00,1,0.653282345,0.916188655,21.88,15.85,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 19:15,1,0.589547482,0.912205226,21.87,15.78,66,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 19:30,1,0.545729764,0.908221797,21.88,15.64,68,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 19:45,1,0.545729764,0.908221797,21.88,15.6,68,9,45.53,7,7,2,3,1,4,1,21.2
2013/5/3 20:00,1,0.601497769,0.944072658,21.88,15.63,68,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 20:15,1,0.657265774,0.9361058,21.88,15.42,69,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 20:30,1,0.665232632,0.932122371,21.89,15.3,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 20:45,1,0.617431485,0.916188655,21.88,15.09,72,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 21:00,1,0.553696622,0.270873168,21.89,14.91,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 21:15,1,0.513862333,0.203154876,21.9,14.77,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 21:30,1,0.553696622,0.246972594,21.89,14.74,72,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 21:45,1,0.613448056,0.274856597,21.9,14.82,72,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 22:00,1,0.67319949,0.290790312,21.91,14.7,74,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 22:15,1,0.617431485,0.290790312,21.92,14.7,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 22:30,1,0.665232632,0.29875717,21.92,14.6,68,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 22:45,1,0.613448056,0.294773741,21.9,14.53,49,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 23:00,1,0.533779477,0.274856597,21.88,14.3,44,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 23:15,1,0.549713193,0.26290631,21.88,14.16,45,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 23:30,1,0.565646909,0.254939452,21.88,14.16,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/3 23:45,1,0.426226896,0.239005736,21.89,14.03,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 0:00,1,0.362492033,0.231038878,21.89,13.87,50,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 0:15,1,0.362492033,0.246972594,21.88,13.82,53,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 0:30,1,0.354525175,0.270873168,21.9,13.9,74,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 0:45,1,0.350541746,0.282823454,21.9,13.29,83,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 1:00,1,0.342574888,0.286806883,21.89,13.09,84,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 1:15,1,0.358508604,0.290790312,21.9,12.68,84,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 1:30,1,0.354525175,0.29875717,21.9,12.28,84,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 1:45,1,0.354525175,0.29875717,21.9,12,81,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 2:00,1,0.358508604,0.302740599,21.91,12.04,80,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 2:15,1,0.354525175,0.306724028,21.92,12.05,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 2:30,1,0.346558317,0.310707457,21.92,11.98,76,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 2:45,1,0.342574888,0.314690886,21.94,11.95,76,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 3:00,1,0.342574888,0.318674315,21.92,11.96,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 3:15,1,0.342574888,0.314690886,21.9,11.68,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 3:30,1,0.33859146,0.314690886,21.89,11.68,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 3:45,1,0.346558317,0.318674315,21.89,11.61,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 4:00,1,0.342574888,0.318674315,21.89,11.58,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 4:15,1,0.33859146,0.326641173,21.88,11.59,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 4:30,1,0.33859146,0.322657744,21.88,11.5,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 4:45,1,0.310707457,0.354525175,21.87,11.46,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 5:00,1,0.282823454,0.414276609,21.87,11.42,72,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 5:15,1,0.278840025,0.418260038,21.88,11.45,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 5:30,1,0.302740599,0.418260038,21.88,11.58,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 5:45,1,0.318674315,0.414276609,21.88,11.71,74,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 6:00,1,0.314690886,0.466061185,21.88,11.89,73,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 6:15,1,0.310707457,0.481994901,21.9,12.22,71,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 6:30,1,0.310707457,0.478011472,21.91,12.47,70,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 6:45,1,0.302740599,0.470044614,21.91,12.47,70,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 7:00,1,0.314690886,0.470044614,21.91,12.69,69,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 7:15,1,0.314690886,0.466061185,21.92,12.89,68,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 7:30,1,0.362492033,0.462077757,21.94,13.48,65,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 7:45,1,0.402326322,0.458094328,21.97,13.37,64,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 8:00,1,0.764818356,0.481994901,22,13.6,63,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 8:15,1,0.82456979,0.478011472,22.03,14.03,62,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 8:30,1,0.820586361,0.458094328,22.05,14.17,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 8:45,1,0.800669216,0.454110899,22.08,14.49,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 9:00,1,0.752868069,0.458094328,22.1,15.19,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 9:15,1,0.705066922,0.466061185,22.13,15.44,60,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 9:30,1,0.776768642,0.474028043,22.16,15.83,60,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 9:45,1,0.780752071,0.470044614,22.2,16.51,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 10:00,1,0.724984066,0.454110899,22.22,16.6,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 10:15,1,0.701083493,0.442160612,22.24,16.66,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 10:30,1,0.665232632,0.446144041,22.26,16.7,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 10:45,1,0.645315488,0.442160612,22.26,16.93,57,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 11:00,1,0.661249203,0.434193754,22.27,17.1,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 11:15,1,0.685149777,0.418260038,22.3,17.3,53,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 11:30,1,0.689133206,0.41029318,22.32,17.36,53,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 11:45,1,0.685149777,0.394359465,22.33,17.45,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 12:00,1,0.669216061,0.378425749,22.33,18.14,39,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 12:15,1,0.665232632,0.362492033,22.35,18.31,37,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 12:30,1,0.689133206,0.354525175,22.36,18.21,38,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 12:45,1,0.713033779,0.33859146,22.36,18.69,42,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 13:00,1,0.796685787,0.326641173,22.36,18.99,45,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 13:15,1,0.896271511,0.314690886,22.37,19.05,48,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 13:30,1,1.003824092,0.302740599,22.39,18.94,51,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 13:45,1,0.9361058,0.294773741,22.37,18.54,54,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 14:00,1,0.975940089,0.286806883,22.34,18.56,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 14:15,1,0.991873805,0.290790312,22.35,18.39,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 14:30,1,0.963989802,0.282823454,22.35,18.68,51,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 14:45,1,0.932122371,0.270873168,22.35,18.99,48,9,45,7,7,2,3,1,4,1,21.2
