,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/5/4 15:00,1,0.888304653,0.26290631,22.35,18.76,42,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 15:15,1,0.820586361,0.26290631,22.31,18.82,40,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 15:30,1,0.621414914,0.306724028,22.29,18.88,42,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 15:45,1,0.625398343,0.290790312,22.29,18.52,43,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 16:00,1,0.653282345,0.290790312,22.29,18.34,44,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 16:15,1,0.649298917,0.314690886,22.28,18.23,47,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 16:30,1,0.649298917,0.306724028,22.28,18.14,49,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 16:45,1,0.633365201,0.29875717,22.28,18.11,48,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 17:00,1,0.633365201,0.290790312,22.29,18.1,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 17:15,1,0.625398343,0.29875717,22.29,18.05,50,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 17:30,1,0.621414914,0.29875717,22.29,17.87,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 17:45,1,0.625398343,0.29875717,22.3,17.83,56,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 18:00,1,0.625398343,0.302740599,22.3,17.79,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 18:15,1,0.613448056,0.306724028,22.3,17.67,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 18:30,1,0.629381772,0.310707457,22.31,17.68,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 18:45,1,0.621414914,0.314690886,22.31,17.69,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 19:00,1,0.613448056,0.310707457,22.3,17.74,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 19:15,1,0.593530911,0.314690886,22.31,17.73,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 19:30,1,0.589547482,0.310707457,22.32,17.59,62,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 19:45,1,0.59751434,0.310707457,22.32,17.56,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 20:00,1,0.617431485,0.318674315,22.32,17.53,59,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 20:15,1,0.625398343,0.318674315,22.32,17.5,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 20:30,1,0.589547482,0.314690886,22.32,17.5,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 20:45,1,0.573613767,0.314690886,22.32,17.43,56,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 21:00,1,0.545729764,0.235022307,22.32,17.36,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 21:15,1,0.557680051,0.219088591,22.31,17.25,60,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 21:30,1,0.593530911,0.219088591,22.31,17.09,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 21:45,1,0.617431485,0.219088591,22.3,16.91,62,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 22:00,1,0.609464627,0.22307202,22.3,16.73,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 22:15,1,0.517845762,0.22307202,22.31,16.59,61,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 22:30,1,0.585564054,0.22307202,22.31,16.54,58,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 22:45,1,0.625398343,0.22307202,22.3,16.42,52,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 23:00,1,0.621414914,0.219088591,22.3,16.19,49,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 23:15,1,0.641332059,0.211121734,22.3,15.99,49,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 23:30,1,0.59751434,0.215105163,22.3,15.88,50,9,45,7,7,2,3,1,4,1,21.2
2013/5/4 23:45,1,0.422243467,0.207138305,22.31,15.81,66,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 0:00,1,0.358508604,0.207138305,22.31,15.27,76,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 0:15,1,0.354525175,0.219088591,22.33,14.89,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 0:30,1,0.350541746,0.235022307,22.33,14.6,79,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 0:45,1,0.354525175,0.242989165,22.33,14.48,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 1:00,1,0.346558317,0.242989165,22.32,14.43,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 1:15,1,0.350541746,0.242989165,22.31,14.48,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 1:30,1,0.358508604,0.246972594,22.32,14.46,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 1:45,1,0.350541746,0.246972594,22.32,14.38,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 2:00,1,0.354525175,0.250956023,22.32,14.29,77,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 2:15,1,0.342574888,0.254939452,22.32,14.24,76,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 2:30,1,0.350541746,0.254939452,22.32,14.23,75,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 2:45,1,0.354525175,0.258922881,22.32,14.27,75,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 3:00,1,0.354525175,0.26290631,22.32,14.08,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 3:15,1,0.354525175,0.26290631,22.32,13.95,78,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 3:30,1,0.342574888,0.266889739,22.34,13.89,77,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 3:45,1,0.33859146,0.266889739,22.32,13.94,77,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 4:00,1,0.294773741,0.270873168,22.32,13.98,75,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 4:15,1,0.290790312,0.270873168,22.32,14.02,74,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 4:30,1,0.290790312,0.270873168,22.32,13.97,66,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 4:45,1,0.310707457,0.286806883,22.32,14.01,55,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 5:00,1,0.318674315,0.322657744,22.3,14.04,48,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 5:15,1,0.318674315,0.318674315,22.28,14.03,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 5:30,1,0.314690886,0.314690886,22.25,13.85,46,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 5:45,1,0.306724028,0.314690886,22.24,13.85,47,9,45,7,7,2,3,1,4,1,21.2
2013/5/5 6:00,1,0.322657744,0.358508604,22.26,13.94,46,9,45,7,7,2,3,1,4,1,21.35
2013/5/5 6:15,1,0.314690886,0.37444232,22.26,14.05,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 6:30,1,0.33859146,0.37444232,22.28,14.38,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 6:45,1,0.41029318,0.37444232,22.28,14.62,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 7:00,1,0.402326322,0.370458891,22.28,14.95,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 7:15,1,0.378425749,0.366475462,22.3,15.43,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 7:30,1,0.358508604,0.366475462,22.33,16.11,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 7:45,1,0.346558317,0.37444232,22.36,16.33,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 8:00,1,0.74888464,0.438177183,22.4,16.69,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 8:15,1,0.868387508,0.48597833,22.42,17.05,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 8:30,1,0.864404079,0.462077757,22.43,17.48,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 8:45,1,0.840503505,0.466061185,22.45,17.65,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 9:00,1,0.836520076,0.446144041,22.48,17.94,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 9:15,1,0.840503505,0.442160612,22.5,18,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 9:30,1,1.262746973,0.470044614,22.54,18.27,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 9:45,1,1.577437859,0.501912046,22.56,18.57,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 10:00,1,1.577437859,0.501912046,22.58,19.14,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 10:15,1,1.394200127,0.478011472,22.6,19.72,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 10:30,1,1.230879541,0.493945188,22.62,19.39,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 10:45,1,1.119343531,0.505895475,22.65,19.51,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 11:00,1,1.075525813,0.505895475,22.67,20.13,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 11:15,1,1.01179095,0.501912046,22.68,20.44,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 11:30,1,0.987890376,0.501912046,22.7,20.69,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 11:45,1,0.987890376,0.481994901,22.72,20.69,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 12:00,1,1.003824092,0.478011472,22.71,20.74,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 12:15,1,0.967973231,0.478011472,22.69,20.57,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 12:30,1,0.944072658,0.478011472,22.71,20.66,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 12:45,1,0.960006373,0.466061185,22.72,20.91,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 13:00,1,1.071542384,0.466061185,22.73,21.11,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 13:15,1,1.091459528,0.45012747,22.73,21.14,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 13:30,1,1.111376673,0.442160612,22.74,21.28,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 13:45,1,1.067558955,0.438177183,22.74,21.55,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 14:00,1,1.04764181,0.430210325,22.73,21.57,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 14:15,1,1.091459528,0.426226896,22.71,21.56,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 14:30,1,1.163161249,0.418260038,22.7,21.37,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 14:45,1,1.143244105,0.414276609,22.69,21.25,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 15:00,1,1.087476099,0.290790312,22.68,21.06,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 15:15,1,1.127310389,0,22.67,21.03,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 15:30,1,1.059592097,0,22.67,20.72,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 15:45,1,1.063575526,0,22.67,20.49,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 16:00,1,1.023741236,0,22.66,20.07,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 16:15,1,0.932122371,0,22.64,20.02,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 16:30,1,0.876354366,0,22.65,20.03,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 16:45,1,0.832536648,0,22.63,19.78,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 17:00,1,0.804652645,0,22.61,19.61,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 17:15,1,0.820586361,0,22.6,19.37,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 17:30,1,0.896271511,0,22.6,19.15,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 17:45,1,0.856437221,0,22.6,18.9,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 18:00,1,0.780752071,0,22.61,18.51,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 18:15,1,0.728967495,0,22.61,18.24,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 18:30,1,0.713033779,0,22.61,18.03,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 18:45,1,0.721000637,0,22.6,17.83,64,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 19:00,1,0.768801785,0,22.6,17.81,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 19:15,1,0.7847355,0,22.61,17.57,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 19:30,1,0.768801785,0,22.6,17.35,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 19:45,1,0.717017208,0,22.61,17.4,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 20:00,1,0.697100064,0,22.62,17.36,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 20:15,1,0.701083493,0,22.62,17.2,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 20:30,1,0.721000637,0,22.62,17.13,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 20:45,1,0.728967495,0,22.61,17.09,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 21:00,1,0.705066922,0,22.61,17.04,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 21:15,1,0.697100064,0,22.61,17,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 21:30,1,0.701083493,0,22.61,16.95,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 21:45,1,0.701083493,0,22.62,16.91,72,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 22:00,1,0.740917782,0,22.64,16.89,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 22:15,1,0.693116635,0,22.65,16.89,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 22:30,1,0.804652645,0,22.66,16.88,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 22:45,1,0.721000637,0,22.66,16.89,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 23:00,1,0.665232632,0,22.67,16.8,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 23:15,1,0.685149777,0,22.67,16.75,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 23:30,1,0.721000637,0,22.68,16.72,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/5 23:45,1,0.59751434,0,22.68,16.68,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 0:00,1,0.541746335,0,22.68,16.67,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 0:15,1,0.56166348,0,22.65,16.63,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 0:30,1,0.557680051,0,22.66,16.59,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 0:45,1,0.541746335,0,22.65,16.57,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 1:00,1,0.505895475,0,22.65,16.46,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 1:15,1,0.505895475,0,22.65,16.4,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 1:30,1,0.517845762,0,22.65,16.33,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 1:45,1,0.52581262,0,22.64,16.27,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 2:00,1,0.529796048,0,22.64,16.23,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 2:15,1,0.501912046,0,22.65,16.19,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 2:30,1,0.493945188,0,22.65,16.08,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 2:45,1,0.48597833,0,22.63,15.99,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 3:00,1,0.481994901,0,22.63,16.02,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 3:15,1,0.481994901,0,22.63,15.97,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 3:30,1,0.466061185,0,22.62,15.84,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 3:45,1,0.458094328,0,22.61,15.63,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 4:00,1,0.458094328,0,22.61,15.41,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 4:15,1,0.474028043,0,22.6,15.3,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 4:30,1,0.470044614,0,22.59,15.1,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 4:45,1,0.454110899,0,22.59,14.99,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 5:00,1,0.442160612,0,22.59,15.02,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 5:15,1,0.442160612,0,22.58,15.06,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 5:30,1,0.45012747,0,22.58,15.17,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 5:45,1,0.45012747,0,22.56,15.37,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 6:00,1,0.362492033,0,22.56,15.61,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 6:15,1,0.330624602,0,22.58,15.81,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 6:30,1,0.350541746,0,22.59,16.1,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 6:45,1,0.370458891,0,22.61,16.47,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 7:00,1,0.382409178,0,22.6,16.66,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 7:15,1,0.366475462,0,22.61,17.13,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 7:30,1,0.366475462,0,22.63,17.3,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 7:45,1,0.370458891,0,22.67,17.53,66,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 8:00,1,0.577597196,0,22.67,17.92,64,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 8:15,1,1.067558955,0,22.69,18.25,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 8:30,1,1.302581262,0,22.7,18.3,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 8:45,1,1.218929254,0,22.72,18.7,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 9:00,1,1.242829828,0,22.75,19.04,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 9:15,1,1.27071383,0,22.78,19.42,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 9:30,1,1.242829828,0,22.8,19.8,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 9:45,1,1.187061823,0,22.82,20.26,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 10:00,1,1.111376673,0,22.84,20.61,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 10:15,1,1.079509242,0,22.85,21,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 10:30,1,1.08349267,0,22.87,21.3,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 10:45,1,1.111376673,0,22.89,21.51,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 11:00,1,1.111376673,0,22.91,21.76,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 11:15,1,1.147227533,0,22.93,21.79,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 11:30,1,1.15917782,0,22.93,22.37,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 11:45,1,1.091459528,0,22.93,22.32,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 12:00,1,1.043658381,0,22.95,22.5,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 12:15,1,1.015774379,0,22.94,22.53,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 12:30,1,1.027724665,0,22.96,22.74,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 12:45,1,1.103409815,0,22.97,23.12,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 13:00,1,1.246813257,0,22.97,22.74,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 13:15,1,1.302581262,0,22.98,23.09,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 13:30,1,1.274697259,0,22.98,23.19,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 13:45,1,1.230879541,0,22.98,23.48,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 14:00,1,1.218929254,0,22.99,23.43,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 14:15,1,1.226896112,0,22.96,23.16,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 14:30,1,1.226896112,0,22.95,23.04,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 14:45,1,1.242829828,0,22.91,22.99,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 15:00,1,1.286647546,0,22.9,23.31,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 15:15,1,1.286647546,0,22.93,23.51,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 15:30,1,1.250796686,0,22.92,23.51,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 15:45,1,1.318514978,0,22.91,23.33,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 16:00,1,1.314531549,0,22.9,23.17,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 16:15,1,1.306564691,0,22.89,23.14,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 16:30,1,1.34639898,0,22.88,23.19,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 16:45,1,1.318514978,0,22.86,23.03,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 17:00,1,1.131293818,0,22.85,22.63,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 17:15,1,1.007807521,0,22.84,22.3,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 17:30,1,0.983906947,0,22.85,22.12,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 17:45,1,1.007807521,0,22.85,21.58,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 18:00,1,1.079509242,0,22.85,21.17,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 18:15,1,1.12332696,0,22.86,20.96,54,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 18:30,1,1.04764181,0,22.87,20.93,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 18:45,1,0.900254939,0,22.87,20.92,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 19:00,1,0.808636074,0,22.87,21.2,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 19:15,1,0.812619503,0,22.88,21.11,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 19:30,1,0.864404079,0,22.88,21,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 19:45,1,0.892288082,0,22.88,20.95,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 20:00,1,0.896271511,0,22.88,20.91,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 20:15,1,0.844486934,0,22.87,20.93,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 20:30,1,0.800669216,0,22.86,20.95,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 20:45,1,0.800669216,0,22.85,20.91,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 21:00,1,0.760834927,0,22.85,20.81,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 21:15,1,0.788718929,0,22.84,20.69,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 21:30,1,0.788718929,0,22.84,20.38,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 21:45,1,0.776768642,0,22.85,20.13,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 22:00,1,0.772785214,0,22.86,19.94,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 22:15,1,0.728967495,0,22.86,19.78,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 22:30,1,0.880337795,0,22.86,19.48,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 22:45,1,0.792702358,0,22.83,19.08,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 23:00,1,0.724984066,0,22.8,18.62,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 23:15,1,0.693116635,0,22.76,18.26,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 23:30,1,0.681166348,0,22.74,18,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/6 23:45,1,0.589547482,0,22.73,17.76,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 0:00,1,0.553696622,0,22.73,17.44,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 0:15,1,0.545729764,0,22.73,17.05,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 0:30,1,0.529796048,0,22.73,16.79,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 0:45,1,0.517845762,0,22.73,16.59,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 1:00,1,0.513862333,0,22.74,16.39,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 1:15,1,0.493945188,0,22.72,16.06,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 1:30,1,0.48597833,0,22.69,15.91,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 1:45,1,0.48597833,0,22.68,15.81,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 2:00,1,0.489961759,0,22.67,15.73,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 2:15,1,0.481994901,0,22.67,15.64,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 2:30,1,0.474028043,0,22.68,15.54,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 2:45,1,0.45012747,0,22.68,15.32,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 3:00,1,0.462077757,0,22.67,15.02,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 3:15,1,0.458094328,0,22.67,14.69,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 3:30,1,0.454110899,0,22.66,14.35,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 3:45,1,0.458094328,0,22.64,14.08,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 4:00,1,0.458094328,0,22.62,13.9,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 4:15,1,0.45012747,0,22.62,13.8,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 4:30,1,0.434193754,0,22.61,13.62,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 4:45,1,0.426226896,0,22.59,13.39,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 5:00,1,0.438177183,0,22.56,13.3,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 5:15,1,0.426226896,0,22.54,13.2,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 5:30,1,0.414276609,0,22.52,13.21,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 5:45,1,0.497928617,0,22.51,13.18,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 6:00,1,0.701083493,0,22.55,13.12,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 6:15,1,1.493785851,0,22.55,13.1,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 6:30,1,2.007648184,0,22.57,13.15,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 6:45,1,2.111217336,0,22.59,13.22,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 7:00,1,2.131134481,0,22.62,13.61,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 7:15,1,2.123167623,0,22.64,13.93,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 7:30,1,2.119184194,0,22.66,14.4,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 7:45,1,2.20681963,0,22.71,14.8,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 8:00,1,2.601179095,0,22.7,14.95,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 8:15,1,2.967654557,0,22.71,15.15,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 8:30,1,2.891969407,0,22.74,15.52,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 8:45,1,2.832217973,0,22.73,15.57,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 9:00,1,2.804333971,0,22.71,15.79,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 9:15,1,2.971637986,0,22.73,15.93,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 9:30,1,3.178776291,0,22.78,16.33,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 9:45,1,3.40583174,0,22.85,16.51,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 10:00,1,3.513384321,0,22.85,16.22,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 10:15,1,3.533301466,0,22.87,16.61,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 10:30,1,3.601019758,0,22.9,16.42,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 10:45,1,3.632887189,0,22.92,16.84,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 11:00,1,3.589069471,0,22.94,17.12,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 11:15,1,3.425748885,0,22.96,17.43,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 11:30,1,3.373964308,0,22.97,17.35,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 11:45,1,3.365997451,0,22.98,17.72,24,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 12:00,1,3.346080306,0,22.98,17.78,24,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 12:15,1,3.306246017,0,22.98,18.06,23,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 12:30,1,3.33014659,0,22.99,18.12,22,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 12:45,1,3.381931166,0,22.99,18.49,23,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 13:00,1,3.393881453,0,23,18.05,23,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 13:15,1,3.417782027,0,23,18.18,24,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 13:30,1,3.493467177,0,23.01,17.85,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 13:45,1,3.421765456,0,22.99,17.59,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 14:00,1,3.377947737,0,22.99,17.6,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 14:15,1,3.413798598,0,22.99,17.26,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 14:30,1,3.477533461,0,23,17.26,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 14:45,1,3.561185468,0,22.99,17.18,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 15:00,1,3.509400892,0,22.96,16.65,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 15:15,1,3.326163161,0,22.94,16.53,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 15:30,1,3.234544296,0,22.92,16.14,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 15:45,1,3.258444869,0,22.89,15.79,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 16:00,1,3.246494583,0,22.86,15.55,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 16:15,1,3.354047164,0,22.84,15.56,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 16:30,1,3.417782027,0,22.83,15.3,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 16:45,1,3.290312301,0,22.81,15.27,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 17:00,1,3.119024857,0,22.8,14.97,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 17:15,1,2.903919694,0,22.79,14.8,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 17:30,1,2.776449968,0,22.77,14.3,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 17:45,1,2.696781389,0,22.74,13.92,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 18:00,1,1.904079031,0,22.71,13.65,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 18:15,1,2.155035054,0,22.71,13.3,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 18:30,1,1.939929892,0,22.71,13.01,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 18:45,1,1.812460166,0,22.68,12.72,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 19:00,1,1.605321861,0,22.65,12.4,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 19:15,1,1.641172721,0,22.63,12.17,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 19:30,1,1.661089866,0,22.64,12.14,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 19:45,1,1.613288719,0,22.62,11.99,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 20:00,1,1.286647546,0,22.59,11.84,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 20:15,1,1.135277247,0,22.57,11.74,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 20:30,1,1.115360102,0,22.55,11.52,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 20:45,1,1.127310389,0,22.54,11.35,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 21:00,1,1.067558955,0,22.53,11.21,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 21:15,1,1.007807521,0,22.51,11.12,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 21:30,1,0.920172084,0,22.5,10.94,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 21:45,1,0.928138942,0,22.49,10.87,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 22:00,1,0.880337795,0,22.48,10.55,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 22:15,1,1.04764181,0,22.48,10.31,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 22:30,1,1.071542384,0,22.47,10.26,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 22:45,1,1.035691523,0,22.47,10.23,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 23:00,1,0.868387508,0,22.46,10.16,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 23:15,1,0.7847355,0,22.45,10.09,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 23:30,1,0.705066922,0,22.44,10.02,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/7 23:45,1,0.581580625,0,22.43,9.94,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 0:00,1,0.533779477,0,22.43,9.86,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 0:15,1,0.541746335,0,22.43,9.88,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 0:30,1,0.533779477,0,22.42,9.95,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 0:45,1,0.517845762,0,22.41,9.89,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 1:00,1,0.48597833,0,22.39,9.76,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 1:15,1,0.489961759,0,22.38,9.68,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 1:30,1,0.497928617,0,22.38,9.76,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 1:45,1,0.489961759,0,22.36,9.79,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 2:00,1,0.489961759,0,22.34,9.82,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 2:15,1,0.48597833,0,22.34,9.87,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 2:30,1,0.454110899,0,22.34,9.89,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 2:45,1,0.442160612,0,22.34,9.95,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 3:00,1,0.422243467,0,22.34,9.93,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 3:15,1,0.414276609,0,22.32,9.89,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 3:30,1,0.418260038,0,22.31,9.9,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 3:45,1,0.406309751,0,22.3,10.05,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 4:00,1,0.418260038,0,22.29,10.15,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 4:15,1,0.406309751,0,22.27,10.24,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 4:30,1,0.402326322,0,22.26,10.27,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 4:45,1,0.406309751,0,22.25,10.28,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 5:00,1,0.41029318,0,22.24,10.34,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 5:15,1,0.41029318,0,22.25,10.46,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 5:30,1,0.41029318,0,22.25,10.56,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 5:45,1,0.414276609,0,22.26,10.73,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 6:00,1,0.270873168,0,22.26,10.91,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 6:15,1,0.394359465,0,22.27,11.11,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 6:30,1,0.900254939,0,22.28,11.3,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 6:45,1,0.963989802,0,22.31,11.53,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 7:00,1,2.302421925,0,22.31,11.81,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 7:15,1,2.322339069,0,22.3,12.2,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 7:30,1,1.677023582,0,22.29,12.63,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 7:45,1,1.896112173,0,22.31,13.01,32,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 8:00,1,2.613129382,0,22.33,13.49,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 8:15,1,2.159018483,0,22.36,13.8,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 8:30,1,2.003664755,1.748725303,22.39,14.12,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 8:45,1,2.099267049,1.485818993,22.4,14.37,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 9:00,1,2.274537922,0.904238368,22.41,14.64,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 9:15,1,2.417941364,0.768801785,22.42,15.2,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 9:30,1,2.804333971,0.593530911,22.45,15.53,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 9:45,1,2.947737412,0.629381772,22.45,16.08,27,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 10:00,1,3.266411727,0.609464627,22.49,16.85,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 10:15,1,3.40583174,0.529796048,22.52,17.03,26,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 10:30,1,3.389898024,0.414276609,22.54,17.2,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 10:45,1,3.453632887,0.398342894,22.55,17.7,25,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 11:00,1,3.509400892,0.398342894,22.56,18.32,24,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 11:15,1,3.632887189,0.406309751,22.58,18.24,24,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 11:30,1,3.660771192,0.422243467,22.58,18.75,23,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 11:45,1,3.585086042,0.474028043,22.6,19.34,23,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 12:00,1,3.497450605,0.434193754,22.61,19.44,21,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 12:15,1,3.437699171,0.398342894,22.61,19.94,21,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 12:30,1,3.453632887,0.370458891,22.62,20.53,19,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 12:45,1,3.573135755,0.33859146,22.62,20.67,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 13:00,1,3.824091778,0.302740599,22.62,20.94,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 13:15,1,3.995379222,0.270873168,22.62,21.15,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 13:30,1,3.915710644,0.242989165,22.63,21.21,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 13:45,1,3.692638623,0.254939452,22.62,21.4,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 14:00,1,3.541268324,0.274856597,22.63,21.51,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 14:15,1,3.692638623,0.342574888,22.63,21.76,17,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 14:30,1,4.00334608,0.354525175,22.62,21.65,16,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 14:45,1,4.162683238,0.29875717,22.61,21.69,17,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 15:00,1,4.130815806,0.266889739,22.59,21.7,17,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 15:15,1,4.063097514,0.266889739,22.6,21.8,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 15:30,1,4.071064372,0.270873168,22.59,22.1,17,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 15:45,1,4.055130656,0.274856597,22.59,22.13,18,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 16:00,1,4.094964946,0.278840025,22.6,22.34,17,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 16:15,1,4.19056724,0.278840025,22.57,22.09,22,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 16:30,1,4.250318674,0.266889739,22.57,22,22,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 16:45,1,4.222434672,0.270873168,22.56,21.66,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 17:00,1,4.023263225,0.274856597,22.55,20.97,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 17:15,1,3.863926068,0.282823454,22.53,20.51,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 17:30,1,3.923677502,0.286806883,22.54,20.11,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 17:45,1,3.89181007,0.29875717,22.53,19.27,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 18:00,1,2.895952836,0.203154876,22.54,18.97,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 18:15,1,2.254620778,0.195188018,22.53,18.94,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 18:30,1,2.234703633,0.199171447,22.51,18.91,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 18:45,1,2.234703633,0.195188018,22.5,18.82,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 19:00,1,1.752708732,0.163320586,22.5,18.7,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 19:15,1,2.17096877,0.171287444,22.49,18.61,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 19:30,1,1.8722116,0.179254302,22.48,18.62,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 19:45,1,1.537603569,0.18722116,22.46,18.82,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 20:00,1,1.637189293,0.171287444,22.44,18.72,28,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 20:15,1,1.669056724,0.163320586,22.43,18.56,29,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 20:30,1,1.601338432,0.163320586,22.41,18.44,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 20:45,1,1.453951562,0.167304015,22.4,18.27,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 21:00,1,1.187061823,0.103569152,22.4,18.1,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 21:15,1,1.107393244,0.087635437,22.41,17.87,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 21:30,1,1.055608668,0.071701721,22.4,17.33,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 21:45,1,1.067558955,0.067718292,22.4,17.11,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 22:00,1,1.115360102,0.067718292,22.39,17.02,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 22:15,1,1.298597833,0.063734863,22.4,17,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 22:30,1,1.350382409,0.063734863,22.4,16.97,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 22:45,1,1.218929254,0.031867431,22.39,16.84,63,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 23:00,1,1.003824092,0,22.39,16.76,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 23:15,1,0.916188655,0,22.38,16.64,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 23:30,1,0.844486934,0,22.38,16.5,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/8 23:45,1,0.685149777,0,22.38,16.37,64,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 0:00,1,0.613448056,0,22.38,16.34,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 0:15,1,0.577597196,0,22.38,16.31,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 0:30,1,0.593530911,0,22.38,16.32,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 0:45,1,0.565646909,0,22.37,16.04,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 1:00,1,0.513862333,0,22.36,16.2,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 1:15,1,0.497928617,0,22.35,16.15,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 1:30,1,0.489961759,0,22.34,16.06,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 1:45,1,0.493945188,0,22.34,16.02,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 2:00,1,0.501912046,0,22.33,15.96,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 2:15,1,0.489961759,0,22.33,15.93,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 2:30,1,0.481994901,0,22.31,15.87,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 2:45,1,0.481994901,0,22.31,15.86,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 3:00,1,0.466061185,0,22.31,15.83,35,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 3:15,1,0.474028043,0,22.31,15.71,36,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 3:30,1,0.470044614,0,22.3,15.58,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 3:45,1,0.478011472,0,22.3,15.43,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 4:00,1,0.478011472,0,22.3,15.37,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 4:15,1,0.48597833,0,22.31,15.32,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 4:30,1,0.489961759,0,22.3,15.14,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 4:45,1,0.489961759,0,22.31,14.98,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 5:00,1,0.489961759,0,22.3,14.99,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 5:15,1,0.470044614,0,22.31,14.97,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 5:30,1,0.458094328,0,22.32,15.07,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 5:45,1,0.489961759,0,22.32,15.1,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 6:00,1,0.689133206,0,22.33,15.38,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 6:15,1,1.119343531,0,22.34,15.7,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 6:30,1,1.501752709,0,22.35,15.94,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 6:45,1,1.322498407,0,22.34,16.07,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 7:00,1,1.939929892,0,22.35,16.24,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 7:15,1,2.505576801,0.031867431,22.35,16.61,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 7:30,1,2.346239643,0.513862333,22.37,16.94,54,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 7:45,1,2.370140217,0.649298917,22.4,16.9,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 8:00,1,3.14292543,0.454110899,22.43,17.05,54,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 8:15,1,2.720681963,0.370458891,22.45,17.44,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 8:30,1,2.617112811,0.350541746,22.49,17.78,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 8:45,1,2.6569471,0.342574888,22.51,18.16,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 9:00,1,2.748565966,0.334608031,22.53,18.33,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 9:15,1,2.959687699,0.310707457,22.57,18.59,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 9:30,1,3.373964308,0.29875717,22.6,18.8,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 9:45,1,3.700605481,0.282823454,22.62,19.12,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 10:00,1,3.931644359,0.29875717,22.63,19.41,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 10:15,1,4.047163799,0.290790312,22.65,19.72,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 10:30,1,4.007329509,0.286806883,22.69,20.4,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 10:45,1,4.094964946,0.286806883,22.71,21.29,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 11:00,1,4.170650096,0.282823454,22.73,21.8,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 11:15,1,4.262268961,0.270873168,22.75,21.88,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 11:30,1,4.429572976,0.270873168,22.77,22.06,38,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 11:45,1,4.485340982,0.26290631,22.79,22.3,37,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 12:00,1,4.345920969,0.258922881,22.8,22.44,34,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 12:15,1,4.122848948,0.254939452,22.82,22.94,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 12:30,1,4.067080943,0.246972594,22.83,23.11,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 12:45,1,4.158699809,0.235022307,22.84,23.37,30,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 13:00,1,4.333970682,0.239005736,22.86,23.7,31,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 13:15,1,4.728330147,0.242989165,22.87,23.75,33,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 13:30,1,4.421606119,0.242989165,22.88,23.42,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 13:45,1,4.405672403,0.235022307,22.89,23.18,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 14:00,1,4.445506692,0.231038878,22.89,23.03,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 14:15,1,4.525175271,0.215105163,22.91,23.14,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 14:30,1,4.56500956,0.207138305,22.93,23.11,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 14:45,1,4.624760994,0.203154876,22.93,22.96,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 15:00,1,4.724346718,0.199171447,22.92,22.66,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 15:15,1,4.760197578,0.195188018,22.92,22.51,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 15:30,1,4.704429573,0.195188018,22.91,22.49,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 15:45,1,4.692479286,0.207138305,22.91,22.61,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 16:00,1,4.632727852,0.22307202,22.9,22.39,54,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 16:15,1,4.680528999,0.227055449,22.91,22.7,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 16:30,1,4.75223072,0.211121734,22.9,22.85,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 16:45,1,4.648661568,0.207138305,22.89,22.49,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 17:00,1,4.517208413,0.211121734,22.89,22.25,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 17:15,1,4.441523263,0.211121734,22.87,21.96,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 17:30,1,4.477374124,0.207138305,22.87,21.86,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 17:45,1,4.469407266,0.215105163,22.86,21.66,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 18:00,1,3.4416826,0.027884003,22.85,21.46,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 18:15,1,3.162842575,0,22.85,21.22,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 18:30,1,3.202676864,0,22.85,20.94,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 18:45,1,3.166826004,0,22.84,20.8,63,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 19:00,1,2.756532823,0,22.84,20.55,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 19:15,1,2.553377948,0,22.83,20.4,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 19:30,1,2.553377948,0,22.82,20.27,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 19:45,1,2.569311663,0,22.83,20.11,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 20:00,1,2.286488209,0,22.82,19.99,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 20:15,1,1.840344168,0,22.82,19.93,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 20:30,1,2.135117909,0,22.81,19.87,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 20:45,1,1.852294455,0,22.81,19.82,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 21:00,1,1.394200127,0,22.81,19.72,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 21:15,1,1.49776928,0,22.8,19.64,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 21:30,1,1.49776928,0,22.8,19.59,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 21:45,1,1.374282983,0,22.79,19.54,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 22:00,1,1.218929254,0,22.8,19.62,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 22:15,1,1.370299554,0,22.81,19.64,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 22:30,1,1.394200127,0,22.8,19.63,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 22:45,1,1.318514978,0,22.8,19.54,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 23:00,1,1.099426386,0,22.79,19.36,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 23:15,1,1.039674952,0,22.77,19.24,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 23:30,1,0.975940089,0,22.77,19.12,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/9 23:45,1,0.744901211,0,22.76,19.09,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 0:00,1,0.617431485,0,22.76,19.05,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 0:15,1,0.617431485,0,22.76,18.91,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 0:30,1,0.621414914,0,22.76,18.76,72,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 0:45,1,0.605481198,0,22.77,18.66,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 1:00,1,0.557680051,0,22.76,18.58,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 1:15,1,0.545729764,0,22.77,18.44,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 1:30,1,0.549713193,0,22.76,18.39,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 1:45,1,0.553696622,0,22.76,18.36,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 2:00,1,0.56166348,0,22.75,18.26,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 2:15,1,0.541746335,0,22.76,18.21,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 2:30,1,0.52581262,0,22.77,18.18,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 2:45,1,0.509878904,0,22.76,18.14,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 3:00,1,0.505895475,0,22.75,18.06,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 3:15,1,0.501912046,0,22.75,17.97,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 3:30,1,0.489961759,0,22.76,17.89,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 3:45,1,0.493945188,0,22.77,17.88,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 4:00,1,0.489961759,0,22.76,17.79,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 4:15,1,0.48597833,0,22.75,17.73,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 4:30,1,0.481994901,0,22.75,17.56,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 4:45,1,0.505895475,0,22.75,17.51,77,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 5:00,1,0.537762906,0.143403442,22.75,17.67,72,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 5:15,1,0.529796048,0.115519439,22.76,17.86,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 5:30,1,0.521829191,0.099585723,22.75,18.11,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 5:45,1,0.59751434,0.091618866,22.76,18.29,61,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 6:00,1,0.956022945,0.139420013,22.77,18.5,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 6:15,1,1.601338432,0.163320586,22.77,18.76,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 6:30,1,1.828393881,0.155353728,22.79,19,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 6:45,1,2.159018483,0.215105163,22.83,19.3,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 7:00,1,2.46972594,0.239005736,22.84,19.4,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 7:15,1,2.477692798,0.242989165,22.85,20.06,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 7:30,1,2.549394519,0.219088591,22.88,20.47,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 7:45,1,2.43387508,0.199171447,22.89,20.91,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 8:00,1,3.756373486,0.207138305,22.9,21.14,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 8:15,1,3.648820905,0.227055449,22.93,21.97,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 8:30,1,3.601019758,0.219088591,22.96,22.89,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 8:45,1,3.51736775,0.235022307,22.99,23.49,45,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 9:00,1,3.712555768,0.199171447,23.01,23.99,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 9:15,1,4.130815806,0.18722116,23.04,24.55,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 9:30,1,4.461440408,0.18722116,23.06,24.82,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 9:45,1,4.780114723,0.179254302,23.08,25.11,41,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 10:00,1,5.023103888,0.183237731,23.12,25.42,39,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 10:15,1,4.648661568,0.183237731,23.14,25.09,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 10:30,1,4.815965583,0.195188018,23.16,24.68,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 10:45,1,4.987253027,0.207138305,23.17,25,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 11:00,1,5.102772467,0.207138305,23.18,25.15,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 11:15,1,5.174474187,0.199171447,23.19,25.28,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 11:30,1,5.082855322,0.191204589,23.2,25.4,51,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 11:45,1,4.995219885,0.18722116,23.19,25.57,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 12:00,1,4.919534736,0.18722116,23.2,25.76,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 12:15,1,4.943435309,0.195188018,23.21,26.08,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 12:30,1,5.003186743,0.179254302,23.24,25.81,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 12:45,1,5.110739324,0.163320586,23.25,25.57,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 13:00,1,5.074888464,0.167304015,23.24,25.24,47,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 13:15,1,4.995219885,0.167304015,23.22,25.13,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 13:30,1,4.955385596,0.171287444,23.25,25.13,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 13:45,1,4.963352454,0.175270873,23.25,24.96,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 14:00,1,5.031070746,0.18722116,23.24,24.96,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 14:15,1,5.118706182,0.18722116,23.26,25.1,46,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 14:30,1,5.110739324,0.167304015,23.25,25.02,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 14:45,1,5.178457616,0.155353728,23.27,24.54,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 15:00,1,5.023103888,0.139420013,23.27,24.3,43,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 15:15,1,5.086838751,0.155353728,23.26,24.02,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 15:30,1,5.106755895,0.175270873,23.25,23.42,62,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 15:45,1,4.987253027,0.171287444,23.25,23.35,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 16:00,1,4.815965583,0.147386871,23.26,23.79,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 16:15,1,4.708413002,0,23.26,24.1,48,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 16:30,1,4.493307839,0,23.27,24.53,40,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 16:45,1,5.12667304,0,23.27,24.66,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 17:00,1,4.748247291,0,23.27,24.14,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 17:15,1,4.469407266,0,23.27,23.24,58,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 17:30,1,4.429572976,0,23.26,23.56,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 17:45,1,4.596876992,0,23.27,23.37,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 18:00,1,3.700605481,0,23.26,22.38,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 18:15,1,3.389898024,0,23.25,22.29,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 18:30,1,3.354047164,0,23.25,22.63,55,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 18:45,1,3.246494583,0,23.25,22.89,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 19:00,1,2.856118547,0,23.23,22.87,54,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 19:15,1,2.736615679,0,23.23,22.81,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 19:30,1,2.700764818,0,23.22,23.14,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 19:45,1,2.637029955,0,23.21,23.12,42,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 20:00,1,2.131134481,0,23.22,23.04,44,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 20:15,1,2.218769917,0,23.21,22.85,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 20:30,1,2.015615041,0,23.22,22.26,62,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 20:45,1,2.007648184,0,23.21,21.31,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 21:00,1,1.653123008,0,23.2,21.2,66,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 21:15,1,1.68499044,0,23.19,21.1,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 21:30,1,1.60930529,0,23.2,21.32,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 21:45,1,1.465901848,0,23.19,21.53,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 22:00,1,1.171128107,0,23.19,21.32,59,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 22:15,1,1.493785851,0,23.18,21.12,53,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 22:30,1,1.537603569,0,23.16,21.06,50,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 22:45,1,1.382249841,0,23.15,20.95,49,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 23:00,1,1.099426386,0,23.17,20.78,52,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 23:15,1,1.031708094,0,23.15,20.57,56,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 23:30,1,0.97195666,0,23.16,20.36,57,9,45,7,7,2,3,1,4,1,22.3
2013/5/10 23:45,1,0.740917782,0,23.16,20.1,60,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 0:00,1,0.617431485,0,23.16,19.87,63,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 0:15,1,0.617431485,0,23.16,19.6,65,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 0:30,1,0.629381772,0,23.15,19.4,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 0:45,1,0.605481198,0,23.15,19.21,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 1:00,1,0.589547482,0,23.15,19.15,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 1:15,1,0.56166348,0,23.15,18.96,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 1:30,1,0.545729764,0,23.15,18.59,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 1:45,1,0.529796048,0,23.15,18.42,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 2:00,1,0.545729764,0,23.15,18.43,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 2:15,1,0.545729764,0,23.16,18.48,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 2:30,1,0.541746335,0,23.17,18.56,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 2:45,1,0.517845762,0,23.17,18.65,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 3:00,1,0.505895475,0,23.17,18.79,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 3:15,1,0.509878904,0,23.17,18.9,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 3:30,1,0.501912046,0,23.18,18.93,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 3:45,1,0.497928617,0,23.17,18.96,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 4:00,1,0.497928617,0,23.17,18.98,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 4:15,1,0.505895475,0,23.19,19.11,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 4:30,1,0.501912046,0,23.2,19.23,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 4:45,1,0.505895475,0,23.2,19.31,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 5:00,1,0.497928617,0,23.21,19.29,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 5:15,1,0.509878904,0,23.22,19.26,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 5:30,1,0.505895475,0,23.21,19.41,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 5:45,1,0.505895475,0,23.22,19.53,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 6:00,1,0.497928617,0,23.23,19.68,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 6:15,1,0.505895475,0,23.25,19.85,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 6:30,1,0.501912046,0,23.27,20.08,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 6:45,1,0.497928617,0,23.28,20.17,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 7:00,1,0.501912046,0,23.29,20.19,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/11 7:15,1,0.505895475,0,23.3,20.13,86,9,45,7,7,2,3,1,4,1,23.17
2013/5/11 7:30,1,0.52581262,0,23.3,20.12,87,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 7:45,1,0.509878904,0,23.3,20.05,86,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 8:00,1,0.67319949,0,23.3,20.04,87,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 8:15,1,0.442160612,0,23.29,20.08,91,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 8:30,1,1.035691523,0,23.29,19.79,96,9,45,7,7,2,3,1,4,1,23.3
