,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/5/11 8:45,1,1.214945825,0,23.3,19.36,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 9:00,1,1.605321861,0,23.3,18.67,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 9:15,1,1.840344168,0,23.3,18.46,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 9:30,1,1.920012747,0,23.31,18.6,95,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 9:45,1,1.959847036,0,23.32,18.63,95,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 10:00,1,1.816443595,0,23.33,18.65,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 10:15,1,1.712874442,0,23.36,18.8,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 10:30,1,1.633205864,0,23.38,18.94,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 10:45,1,1.541586998,0,23.4,19.18,95,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 11:00,1,1.529636711,0,23.4,19.27,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 11:15,1,1.577437859,0,23.42,19.29,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 11:30,1,1.589388145,0,23.43,19.32,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 11:45,1,1.629222435,0,23.44,19.34,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 12:00,1,1.625239006,0,23.44,19.11,99,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 12:15,1,1.597355003,0,23.43,18.85,99,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 12:30,1,1.589388145,0,23.43,18.67,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 12:45,1,1.7208413,0,23.44,18.69,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 13:00,1,1.896112173,0,23.45,18.62,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 13:15,1,1.804493308,0,23.46,18.53,99,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 13:30,1,1.641172721,0,23.48,18.46,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 13:45,1,1.541586998,0,23.49,18.37,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 14:00,1,1.529636711,0,23.5,18.42,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 14:15,1,1.577437859,0,23.51,18.45,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 14:30,1,1.661089866,0,23.51,18.2,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 14:45,1,1.788559592,0,23.5,18.13,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 15:00,1,1.828393881,0,23.51,18.17,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 15:15,1,1.748725303,0,23.54,18.15,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 15:30,1,1.637189293,0,23.55,18.17,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 15:45,1,1.565487572,0,23.55,18.15,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 16:00,1,1.517686424,0,23.53,18.06,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 16:15,1,1.521669853,0,23.53,17.95,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 16:30,1,1.593371574,0,23.53,17.72,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 16:45,1,1.665073295,0,23.53,17.61,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 17:00,1,1.493785851,0,23.53,17.67,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 17:15,1,1.382249841,0,23.53,17.68,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 17:30,1,1.34639898,0,23.52,17.51,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 17:45,1,1.31054812,0,23.51,17.39,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 18:00,1,1.298597833,0,23.5,17.43,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 18:15,1,1.286647546,0,23.49,17.43,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 18:30,1,1.246813257,0,23.47,17.48,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 18:45,1,1.214945825,0,23.45,17.43,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 19:00,1,1.167144678,0,23.43,17.53,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 19:15,1,1.007807521,0,23.42,17.67,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 19:30,1,0.573613767,0,23.4,17.9,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 19:45,1,1.063575526,0,23.39,18.12,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 20:00,1,1.442001275,0,23.37,18.18,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 20:15,1,1.434034417,0,23.34,18.03,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 20:30,1,1.135277247,0,23.33,17.83,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 20:45,1,1.099426386,0,23.29,17.65,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 21:00,1,1.278680688,0,23.28,17.6,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 21:15,1,1.202995539,0,23.25,17.61,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 21:30,1,1.119343531,0,23.22,17.58,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 21:45,1,1.067558955,0,23.2,17.59,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 22:00,1,1.055608668,0,23.15,17.68,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 22:15,1,1.063575526,0,23.13,17.75,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 22:30,1,1.051625239,0,23.09,17.78,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 22:45,1,1.027724665,0,23.03,17.8,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 23:00,1,0.928138942,0,23,17.83,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 23:15,1,0.900254939,0,22.96,17.72,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 23:30,1,0.872370937,0,22.89,17.43,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/11 23:45,1,0.705066922,0,22.84,17.05,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 0:00,1,0.629381772,0,22.81,16.75,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 0:15,1,0.645315488,0,22.78,16.64,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 0:30,1,0.629381772,0,22.75,16.37,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 0:45,1,0.605481198,0,22.71,16.19,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 1:00,1,0.625398343,0,22.66,16.12,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 1:15,1,0.625398343,0,22.59,16.08,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 1:30,1,0.629381772,0,22.53,15.99,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 1:45,1,0.617431485,0,22.49,15.89,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 2:00,1,0.625398343,0,22.43,15.83,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 2:15,1,0.621414914,0,22.38,15.9,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 2:30,1,0.601497769,0,22.33,15.88,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 2:45,1,0.585564054,0,22.3,15.85,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 3:00,1,0.581580625,0,22.26,15.81,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 3:15,1,0.569630338,0,22.22,15.87,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 3:30,1,0.565646909,0,22.19,15.78,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 3:45,1,0.553696622,0,22.16,15.66,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 4:00,1,0.565646909,0,22.14,15.61,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 4:15,1,0.577597196,0,22.14,15.67,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 4:30,1,0.56166348,0,22.13,15.77,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 4:45,1,0.549713193,0,22.11,15.83,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 5:00,1,0.565646909,0,22.1,15.91,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 5:15,1,0.56166348,0,22.09,15.92,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 5:30,1,0.549713193,0,22.08,15.96,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 5:45,1,0.545729764,0,22.08,15.97,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 6:00,1,0.549713193,0,22.08,16.06,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 6:15,1,0.533779477,0,22.1,16.19,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 6:30,1,0.537762906,0,22.13,16.41,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 6:45,1,0.541746335,0,22.12,16.52,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 7:00,1,0.537762906,0,22.07,16.51,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 7:15,1,0.537762906,0,22.07,16.8,94,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 7:30,1,0.573613767,0,22.1,17.01,93,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 7:45,1,0.585564054,0,22.1,17.06,92,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 8:00,1,0.760834927,0,22.1,17.32,91,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 8:15,1,0.868387508,0,22.1,17.56,89,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 8:30,1,0.808636074,0,22.11,18.06,86,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 8:45,1,0.995857234,0,22.14,18.58,83,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 9:00,1,1.059592097,0,22.16,19.09,80,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 9:15,1,1.195028681,0,22.19,19.59,77,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 9:30,1,1.545570427,0,22.22,20.17,74,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 9:45,1,1.589388145,0,22.25,20.61,72,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 10:00,1,1.57345443,0,22.25,20.99,70,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 10:15,1,1.513702996,0,22.25,21.13,68,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 10:30,1,1.45793499,0,22.23,21.45,68,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 10:45,1,1.402166985,0,22.21,22.25,65,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 11:00,1,1.334448693,0,22.23,22.65,65,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 11:15,1,1.294614404,0,22.25,22.71,65,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 11:30,1,1.302581262,0,22.28,22.81,65,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 11:45,1,1.354365838,0,22.3,23.03,64,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 12:00,1,1.362332696,0,22.3,23.12,63,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 12:15,1,1.294614404,0,22.31,23.07,62,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 12:30,1,1.278680688,0,22.3,22.89,63,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 12:45,1,1.294614404,0,22.29,23.18,62,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 13:00,1,1.398183556,0,22.27,23.39,60,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 13:15,1,1.45793499,0,22.25,23.51,58,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 13:30,1,1.541586998,0,22.23,23.64,57,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 13:45,1,1.549553856,0,22.22,23.61,55,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 14:00,1,1.60930529,0,22.23,23.58,54,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 14:15,1,1.673040153,0,22.24,23.7,53,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 14:30,1,1.633205864,0,22.23,23.68,52,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 14:45,1,1.569471001,0,22.21,23.51,52,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 15:00,1,1.382249841,0,22.18,23.76,51,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 15:15,1,1.282664117,0,22.19,23.88,50,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 15:30,1,1.290630975,0,22.17,23.87,50,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 15:45,1,1.338432122,0,22.14,23.94,49,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 16:00,1,1.414117272,0,22.12,24.02,51,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 16:15,1,1.438017846,0,22.09,23.95,53,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 16:30,1,1.449968133,0,22.08,23.57,62,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 16:45,1,1.453951562,0,22.07,22.95,66,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 17:00,1,1.418100701,0,22.05,22.26,70,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 17:15,1,1.378266412,0,22.05,21.76,69,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 17:30,1,1.354365838,0,22.05,21.45,69,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 17:45,1,1.362332696,0,22.04,21.28,71,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 18:00,1,1.350382409,0,22.03,20.82,73,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 18:15,1,1.326481836,0,22.01,20.47,74,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 18:30,1,1.286647546,0,22.01,20.35,74,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 18:45,1,1.218929254,0,22,20.15,73,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 19:00,1,1.163161249,0,21.99,20.1,73,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 19:15,1,1.238846399,0,21.99,19.76,78,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 19:30,1,1.34639898,0,21.98,18.53,86,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 19:45,1,1.398183556,0,21.97,17.86,89,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 20:00,1,1.222912683,0,21.98,17.47,91,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 20:15,1,1.091459528,0,21.98,17.3,92,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 20:30,1,1.019757808,0,21.97,17.38,93,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 20:45,1,0.987890376,0,21.96,17.15,93,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 21:00,1,0.944072658,0,21.96,16.72,94,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 21:15,1,0.963989802,0,21.97,16.47,95,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 21:30,1,0.963989802,0,21.98,16.27,95,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 21:45,1,0.940089229,0,22,16.18,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 22:00,1,0.880337795,0,22.01,16.05,96,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 22:15,1,0.82456979,0,22.03,15.98,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 22:30,1,0.86042065,0,22.03,15.95,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 22:45,1,0.820586361,0,22.02,15.85,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 23:00,1,0.832536648,0,22.02,15.71,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 23:15,1,0.848470363,0,22.03,15.69,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 23:30,1,0.812619503,0,22.03,15.59,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/12 23:45,1,0.63734863,0,22.06,15.57,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 0:00,1,0.621414914,0,22.07,15.51,97,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 0:15,1,0.653282345,0,22.07,15.39,98,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 0:30,1,0.649298917,0,22.09,15.28,99,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 0:45,1,0.63734863,0,22.09,15.27,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 1:00,1,0.617431485,0,22.1,15.27,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 1:15,1,0.625398343,0,22.12,15.26,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 1:30,1,0.613448056,0,22.14,15.26,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 1:45,1,0.589547482,0,22.16,15.34,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 2:00,1,0.593530911,0,22.17,15.33,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 2:15,1,0.581580625,0,22.17,15.33,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 2:30,1,0.569630338,0,22.19,15.33,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 2:45,1,0.573613767,0,22.19,15.31,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 3:00,1,0.577597196,0,22.21,15.27,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 3:15,1,0.573613767,0,22.21,15.18,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 3:30,1,0.569630338,0,22.23,15.15,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 3:45,1,0.573613767,0,22.24,15.15,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 4:00,1,0.573613767,0,22.26,15.07,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 4:15,1,0.573613767,0,22.27,14.99,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 4:30,1,0.541746335,0,22.27,15,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 4:45,1,0.430210325,0,22.27,14.99,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 5:00,1,0.462077757,0,22.29,14.91,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 5:15,1,0.549713193,0,22.3,14.85,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 5:30,1,0.481994901,0,22.33,14.8,100,9,45,7,7,2,3,1,4,1,23.3
2013/5/13 5:45,1,0.48597833,0,22.34,14.8,100,9,45,7,7,2,3,1,4,1,23.01
2013/5/13 6:00,1,0.844486934,0,22.35,14.83,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 6:15,1,1.927979605,0,22.38,14.83,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 6:30,1,2.660930529,0,22.41,14.91,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 6:45,1,2.39404079,0,22.43,14.96,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 7:00,1,2.314372212,0,22.44,15.04,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 7:15,1,2.302421925,0,22.46,15.26,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 7:30,1,2.234703633,0,22.49,15.31,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 7:45,1,2.274537922,0,22.5,15.33,100,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 8:00,1,3.437699171,0,22.53,15.4,99,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 8:15,1,3.25446144,0,22.56,15.5,99,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 8:30,1,3.246494583,0,22.57,15.65,99,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 8:45,1,2.891969407,0,22.61,15.88,99,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 9:00,1,2.931803697,0,22.62,15.95,97,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 9:15,1,3.226577438,0,22.63,16.05,95,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 9:30,1,3.457616316,0,22.64,16.31,94,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 9:45,1,3.732472913,0,22.67,16.67,94,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 10:00,1,3.895793499,0,22.71,16.89,93,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 10:15,1,4.039196941,0,22.74,17.23,92,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 10:30,1,4.142766093,0,22.78,17.9,89,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 10:45,1,4.222434672,0,22.84,18.65,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 11:00,1,4.465423837,0,22.89,19.57,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 11:15,1,4.915551307,0,22.94,20.26,81,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 11:30,1,4.461440408,0,22.94,20.73,76,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 11:45,1,4.345920969,0,22.93,20.9,75,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 12:00,1,4.441523263,0,22.94,21.42,72,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 12:15,1,4.588910134,0,23.01,21.79,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 12:30,1,4.680528999,0,23.03,21.77,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 12:45,1,4.648661568,0,23.06,21.6,70,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 13:00,1,4.497291268,0,23.05,21.84,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 13:15,1,4.425589547,0,23.09,22.3,66,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 13:30,1,4.549075844,0,23.11,22.47,66,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 13:45,1,4.879700446,0,23.12,22.46,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 14:00,1,5.035054175,0,23.14,22.21,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 14:15,1,4.999203314,0,23.14,22.11,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 14:30,1,4.947418738,0,23.16,22.36,67,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 14:45,1,4.971319312,0,23.17,21.99,68,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 15:00,1,4.959369025,0,23.17,21.62,69,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 15:15,1,4.831899299,0,23.17,21.5,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 15:30,1,4.756214149,0,23.17,21.25,71,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 15:45,1,4.744263862,0,23.16,21.02,73,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 16:00,1,4.712396431,0,23.17,20.83,74,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 16:15,1,4.748247291,0,23.16,20.51,78,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 16:30,1,4.815965583,0,23.14,20.26,79,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 16:45,1,4.999203314,0,23.14,20.26,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 17:00,1,4.819949012,0,23.14,20.36,80,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 17:15,1,4.596876992,0,23.13,20.23,81,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 17:30,1,4.541108987,0,23.13,20.01,82,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 17:45,1,4.45347355,0,23.13,20.01,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 18:00,1,3.477533461,0,23.13,19.94,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 18:15,1,3.513384321,0,23.12,19.83,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 18:30,1,3.433715743,0,23.1,19.73,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 18:45,1,3.322179732,0,23.11,19.68,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 19:00,1,2.935787126,0,23.1,19.69,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 19:15,1,2.832217973,0,23.11,19.65,85,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 19:30,1,2.848151689,0,23.1,19.56,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 19:45,1,2.911886552,0,23.11,19.51,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 20:00,1,2.525493945,0,23.1,19.43,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 20:15,1,2.338272785,0,23.1,19.4,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 20:30,1,2.262587635,0,23.1,19.34,88,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 20:45,1,2.190885915,0,23.1,19.26,88,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 21:00,1,1.784576163,0,23.09,19.21,88,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 21:15,1,2.051465902,0,23.1,19.17,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 21:30,1,1.788559592,0,23.1,19.16,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 21:45,1,1.53362014,0,23.1,19.14,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 22:00,1,1.362332696,0,23.11,19.14,87,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 22:15,1,1.601338432,0,23.12,19.19,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 22:30,1,1.517686424,0,23.12,19.19,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 22:45,1,1.370299554,0,23.12,19.24,85,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 23:00,1,1.091459528,0,23.13,19.29,85,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 23:15,1,1.051625239,0,23.13,19.16,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 23:30,1,0.987890376,0,23.14,19.16,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/13 23:45,1,0.74888464,0,23.13,19.24,86,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 0:00,1,0.63734863,0,23.13,19.34,85,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 0:15,1,0.63734863,0,23.13,19.42,85,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 0:30,1,0.641332059,0,23.13,19.34,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 0:45,1,0.617431485,0,23.13,19.23,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 1:00,1,0.609464627,0,23.13,19.15,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 1:15,1,0.613448056,0,23.13,19.09,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 1:30,1,0.589547482,0,23.14,18.98,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 1:45,1,0.585564054,0,23.14,18.84,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 2:00,1,0.601497769,0,23.14,18.82,83,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 2:15,1,0.601497769,0,23.14,18.75,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 2:30,1,0.581580625,0,23.14,18.66,84,9,45,7,7,2,3,1,4,1,22.3
2013/5/14 2:45,1,0.569630338,0,23.15,18.64,84,9,45,7,7,2,3,1,4,1,22.74
2013/5/14 3:00,1,0.56166348,0,23.16,18.6,84,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 3:15,1,0.557680051,0,23.15,18.53,85,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 3:30,1,0.553696622,0,23.14,18.39,86,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 3:45,1,0.545729764,0,23.14,18.27,86,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 4:00,1,0.545729764,0,23.13,18.23,87,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 4:15,1,0.541746335,0,23.14,18.22,87,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 4:30,1,0.545729764,0,23.16,18.16,87,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 4:45,1,0.545729764,0,23.17,18.08,88,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 5:00,1,0.577597196,0,23.18,18.02,89,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 5:15,1,0.585564054,0,23.2,18.07,89,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 5:30,1,0.593530911,0,23.2,18.27,89,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 5:45,1,0.661249203,0,23.2,18.49,88,9,45,7,7,2,3,1,4,1,25.2
2013/5/14 6:00,1,0.892288082,0,23.2,18.66,86,9,45,7,7,2,3,1,4,1,25.27
2013/5/14 6:15,1,1.64515615,0,23.21,18.76,86,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 6:30,1,2.027565328,0,23.23,19.06,85,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 6:45,1,2.342256214,0,23.25,19.29,84,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 7:00,1,2.609145953,0,23.27,19.52,84,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 7:15,1,2.577278521,0,23.3,19.68,84,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 7:30,1,2.589228808,0,23.33,20.08,82,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 7:45,1,2.764499681,0,23.35,20.41,81,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 8:00,1,3.493467177,0,23.37,20.71,80,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 8:15,1,4.373804971,0,23.38,21.04,79,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 8:30,1,4.250318674,0,23.4,21.52,77,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 8:45,1,3.983428936,0,23.42,21.92,76,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 9:00,1,4.202517527,0,23.46,22.34,74,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 9:15,1,4.740280433,0,23.5,22.63,73,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 9:30,1,4.772147865,0,23.51,23.02,72,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 9:45,1,4.935468451,0,23.53,23.47,70,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 10:00,1,5.27804334,0,23.55,23.67,69,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 10:15,1,5.453314213,0,23.56,23.85,68,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 10:30,1,5.194391332,0,23.59,24.11,68,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 10:45,1,5.357711918,0,23.61,24.21,69,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 11:00,1,5.397546208,0,23.63,24.27,67,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 11:15,1,5.457297642,0,23.64,24.24,66,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 11:30,1,5.489165073,0,23.65,24.35,66,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 11:45,1,5.457297642,0,23.68,24.61,65,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 12:00,1,5.186424474,0,23.69,24.85,61,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 12:15,1,4.923518164,0,23.7,25.23,60,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 12:30,1,5.003186743,0,23.73,25.38,61,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 12:45,1,5.250159337,0,23.75,25.47,61,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 13:00,1,5.393562779,0,23.77,25.69,59,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 13:15,1,5.457297642,0,23.78,26.18,57,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 13:30,1,5.409496495,0,23.78,26.46,57,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 13:45,1,5.616634799,0,23.79,26.77,58,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 14:00,1,5.748087954,0,23.82,26.94,58,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 14:15,1,5.68833652,0,23.83,27,54,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 14:30,1,5.704270236,0,23.83,27.06,52,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 14:45,1,5.811822817,0,23.82,27.09,53,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 15:00,1,5.903441683,0,23.82,27.05,54,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 15:15,1,5.967176546,0,23.81,26.89,56,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 15:30,1,5.995060548,0,23.81,26.59,55,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 15:45,1,5.98709369,0,23.8,26.42,58,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 16:00,1,6.122530274,0,23.8,26.28,62,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 16:15,1,6.242033142,0,23.79,25.83,64,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 16:30,1,6.110579987,0,23.79,25.44,64,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 16:45,1,5.979126832,0,23.79,25.11,65,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 17:00,1,5.859623964,0,23.77,24.99,65,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 17:15,1,5.744104525,0,23.76,24.89,64,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 17:30,1,5.616634799,0,23.75,24.75,62,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 17:45,1,5.377629063,0,23.75,24.4,60,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 18:00,1,4.553059273,0,23.74,24.18,60,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 18:15,1,3.971478649,0,23.74,23.92,60,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 18:30,1,4.158699809,0,23.72,23.69,61,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 18:45,1,3.820108349,0,23.73,23.45,63,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 19:00,1,3.29429573,0,23.72,23.25,66,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 19:15,1,3.505417463,0,23.71,22.88,69,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 19:30,1,3.473550032,0,23.7,22.55,70,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 19:45,1,3.358030593,0,23.69,22.35,71,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 20:00,1,2.84416826,0,23.69,22.2,73,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 20:15,1,2.593212237,0,23.67,21.96,77,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 20:30,1,2.597195666,0,23.67,21.67,81,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 20:45,1,2.593212237,0,23.67,21.44,84,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 21:00,1,2.270554493,0,23.67,21.12,87,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 21:15,1,2.127151052,0,23.66,20.92,89,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 21:30,1,1.79652645,0,23.66,20.73,89,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 21:45,1,2.071383047,0,23.66,20.5,88,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 22:00,1,1.589388145,0,23.66,20.35,89,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 22:15,1,1.776609305,0,23.67,20.25,90,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 22:30,1,1.76067559,0,23.65,20.29,89,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 22:45,1,1.593371574,0,23.65,20.24,89,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 23:00,1,1.202995539,0,23.65,20.16,90,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 23:15,1,1.075525813,0,23.66,20.04,91,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 23:30,1,0.983906947,0,23.65,19.94,91,9,45,7,7,2,3,1,4,1,25.7
2013/5/14 23:45,1,0.74888464,0,23.65,19.68,91,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 0:00,1,0.641332059,0,23.66,19.52,91,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 0:15,1,0.641332059,0,23.64,19.32,92,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 0:30,1,0.629381772,0,23.65,19.16,92,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 0:45,1,0.621414914,0,23.65,19.06,92,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 1:00,1,0.59751434,0,23.65,19.12,93,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 1:15,1,0.589547482,0,23.66,19.06,94,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 1:30,1,0.573613767,0,23.66,19.04,94,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 1:45,1,0.573613767,0,23.66,18.95,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 2:00,1,0.589547482,0,23.67,18.89,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 2:15,1,0.585564054,0,23.67,18.88,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 2:30,1,0.573613767,0,23.68,18.95,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 2:45,1,0.557680051,0,23.67,18.82,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 3:00,1,0.557680051,0,23.67,18.72,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 3:15,1,0.549713193,0,23.67,18.65,96,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 3:30,1,0.545729764,0,23.67,18.57,97,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 3:45,1,0.541746335,0,23.67,18.52,98,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 4:00,1,0.533779477,0,23.67,17.99,97,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 4:15,1,0.529796048,0,23.66,17.55,97,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 4:30,1,0.537762906,0,23.66,17.44,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 4:45,1,0.529796048,0,23.66,17.33,94,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 5:00,1,0.565646909,0,23.65,17.14,94,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 5:15,1,0.557680051,0,23.66,17.1,94,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 5:30,1,0.545729764,0,23.66,17.08,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 5:45,1,0.621414914,0,23.68,17.04,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 6:00,1,1.059592097,0,23.67,16.94,95,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 6:15,1,1.852294455,0,23.68,16.92,96,9,45,7,7,2,3,1,4,1,25.7
2013/5/15 6:30,1,2.011631612,0,23.7,16.85,97,9,45,7,7,2,3,1,4,1,26.09
2013/5/15 6:45,1,2.266571064,0,23.71,16.84,98,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 7:00,1,2.6569471,0,23.73,16.85,98,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 7:15,1,2.676864245,0,23.75,17.02,99,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 7:30,1,2.684831103,0,23.75,17.18,98,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 7:45,1,2.899936265,0,23.75,17.33,98,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 8:00,1,3.497450605,0,23.74,17.57,98,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 8:15,1,3.772307202,0,23.75,17.81,97,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 8:30,1,3.417782027,0,23.77,18.07,96,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 8:45,1,3.25446144,0,23.8,18.29,95,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 9:00,1,3.497450605,0,23.82,18.67,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 9:15,1,3.915710644,0,23.83,18.95,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 9:30,1,4.258285532,0,23.84,19.31,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 9:45,1,4.557042702,0,23.86,19.66,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 10:00,1,4.811982154,0,23.89,20.25,85,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 10:15,1,4.572976418,0,23.93,20.81,83,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 10:30,1,4.831899299,0,23.98,21.58,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 10:45,1,5.007170172,0,24.06,21.62,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 11:00,1,5.09082218,0,24.07,21.56,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 11:15,1,5.066921606,0,24.04,21.95,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 11:30,1,5.027087317,0,24.06,22.52,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 11:45,1,4.772147865,0,24.1,23.17,62,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 12:00,1,4.41762269,0,24.12,23.37,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 12:15,1,4.389738687,0,24.13,23.53,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 12:30,1,4.572976418,0,24.14,23.68,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 12:45,1,4.736297004,0,24.16,24.27,53,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 13:00,1,4.82791587,0,24.16,23.81,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 13:15,1,4.831899299,0,24.19,23.73,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 13:30,1,4.79206501,0,24.21,23.48,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 13:45,1,4.843849586,0,24.2,23.37,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 14:00,1,4.780114723,0,24.21,23.24,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 14:15,1,4.784098152,0,24.22,22.8,60,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 14:30,1,4.931485022,0,24.21,22.41,64,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 14:45,1,4.987253027,0,24.22,22.21,66,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 15:00,1,4.883683875,0,24.22,22.04,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 15:15,1,4.859783301,0,24.2,22.2,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 15:30,1,4.899617591,0,24.19,21.97,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 15:45,1,4.919534736,0,24.18,21.82,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 16:00,1,4.927501593,0,24.18,21.75,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 16:15,1,5.094805609,0,24.17,21.8,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 16:30,1,4.887667304,0,24.16,21.63,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 16:45,1,4.855799873,0,24.15,21.33,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 17:00,1,4.748247291,0,24.14,21.17,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 17:15,1,4.692479286,0,24.13,20.93,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 17:30,1,4.728330147,0,24.1,20.64,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 17:45,1,4.75223072,0,24.09,20.51,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 18:00,1,3.521351179,0,24.08,20.52,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 18:15,1,3.433715743,0,24.08,20.54,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 18:30,1,3.40583174,0,24.07,20.36,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 18:45,1,3.290312301,0,24.06,20.08,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 19:00,1,2.720681963,0,24.05,19.98,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 19:15,1,2.513543658,0,24.03,19.89,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 19:30,1,2.46972594,0,24.02,19.92,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 19:45,1,2.461759082,0,24.02,19.91,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 20:00,1,2.334289356,0,24.02,19.85,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 20:15,1,2.238687062,0,24.01,19.76,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 20:30,1,2.015615041,0,24,19.69,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 20:45,1,2.015615041,0,24,19.65,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 21:00,1,1.681007011,0,24,19.61,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 21:15,1,1.665073295,0,23.99,19.53,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 21:30,1,1.673040153,0,23.98,19.52,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 21:45,1,1.597355003,0,23.96,19.57,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 22:00,1,1.318514978,0,23.98,19.57,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 22:15,1,1.42208413,0,23.99,19.49,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 22:30,1,1.418100701,0,23.98,19.48,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 22:45,1,1.298597833,0,23.97,19.45,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 23:00,1,1.079509242,0,23.96,19.48,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 23:15,1,1.023741236,0,23.95,19.54,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 23:30,1,0.928138942,0,23.95,19.53,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/15 23:45,1,0.713033779,0,23.94,19.43,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 0:00,1,0.609464627,0,23.95,19.24,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 0:15,1,0.605481198,0,23.94,19.18,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 0:30,1,0.609464627,0,23.94,19.13,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 0:45,1,0.617431485,0,23.95,19.08,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 1:00,1,0.59751434,0,23.95,19.12,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 1:15,1,0.565646909,0,23.94,19.03,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 1:30,1,0.557680051,0,23.94,18.96,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 1:45,1,0.537762906,0,23.93,18.89,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 2:00,1,0.56166348,0,23.92,18.81,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 2:15,1,0.573613767,0,23.92,18.71,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 2:30,1,0.553696622,0,23.91,18.62,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 2:45,1,0.529796048,0,23.93,18.49,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 3:00,1,0.537762906,0,23.93,18.4,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 3:15,1,0.517845762,0,23.93,18.38,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 3:30,1,0.52581262,0,23.92,18.28,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 3:45,1,0.517845762,0,23.91,18.14,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 4:00,1,0.517845762,0,23.9,17.97,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 4:15,1,0.513862333,0,23.89,17.83,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 4:30,1,0.52581262,0,23.88,17.7,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 4:45,1,0.521829191,0,23.88,17.64,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 5:00,1,0.565646909,0,23.88,17.6,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 5:15,1,0.553696622,0,23.89,17.62,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 5:30,1,0.573613767,0,23.91,17.71,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 5:45,1,0.617431485,0,23.91,17.78,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 6:00,1,0.975940089,0,23.94,17.89,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 6:15,1,1.521669853,0,23.96,18.14,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 6:30,1,1.860261313,0,23.95,18.56,83,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 6:45,1,1.987731039,0,23.96,18.99,81,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 7:00,1,2.139101338,0,23.96,19.39,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 7:15,1,2.776449968,0,23.98,19.68,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 7:30,1,2.569311663,0,24,19.51,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 7:45,1,2.724665392,0,24.01,19.62,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 8:00,1,3.820108349,0,24.04,20.05,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 8:15,1,3.688655194,0,24.07,19.98,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 8:30,1,3.302262588,0,24.09,20.19,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 8:45,1,3.130975143,0,24.08,20.32,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 9:00,1,3.489483748,0,24.07,20.72,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 9:15,1,3.991395793,0,24.11,21.46,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 9:30,1,4.349904398,0,24.16,21.78,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 9:45,1,4.64069471,0,24.19,22.23,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 10:00,1,5.110739324,0,24.24,22.69,65,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 10:15,1,4.819949012,0,24.27,23.08,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 10:30,1,4.855799873,0,24.29,23.16,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 10:45,1,4.855799873,0,24.34,23.31,61,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 11:00,1,4.987253027,0,24.36,23.14,64,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 11:15,1,4.983269598,0,24.29,23.43,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 11:30,1,4.97928617,0,24.28,23.71,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 11:45,1,4.911567878,0,24.33,24.12,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 12:00,1,4.804015296,0,24.35,24.21,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 12:15,1,4.71637986,0,24.35,23.65,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 12:30,1,4.624760994,0,24.33,23.78,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 12:45,1,4.648661568,0,24.36,23.98,55,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 13:00,1,4.688495857,0,24.38,24.34,54,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 13:15,1,4.90360102,0,24.39,24.54,53,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 13:30,1,4.995219885,0,24.4,24.58,54,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 13:45,1,4.919534736,0,24.39,24.36,52,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 14:00,1,4.807998725,0,24.39,24.3,52,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 14:15,1,4.911567878,0,24.4,24.23,56,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 14:30,1,5.102772467,0,24.38,23.92,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 14:45,1,5.134639898,0,24.35,23.49,61,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 15:00,1,5.297960484,0,24.32,22.86,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 15:15,1,4.995219885,0,24.31,22.36,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 15:30,1,5.007170172,0,24.3,22.12,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 15:45,1,5.011153601,0,24.29,22.11,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 16:00,1,4.927501593,0,24.27,22.13,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 16:15,1,4.804015296,0,24.27,21.92,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 16:30,1,4.796048438,0,24.26,21.65,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 16:45,1,4.800031867,0,24.25,21.46,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 17:00,1,4.07903123,0,24.23,21.37,62,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 17:15,1,4.545092416,0,24.22,20.35,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 17:30,1,4.071064372,0,24.2,19.39,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 17:45,1,3.987412365,0,24.19,18.99,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 18:00,1,3.29429573,0,24.19,18.99,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 18:15,1,3.087157425,0,24.19,18.82,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 18:30,1,3.003505417,0,24.18,18.19,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 18:45,1,2.951720841,0,24.17,18,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 19:00,1,2.716698534,0,24.17,17.78,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 19:15,1,2.613129382,0,24.15,17.51,82,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 19:30,1,2.613129382,0,24.14,17.17,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 19:45,1,2.537444232,0,24.13,16.69,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 20:00,1,2.031548757,0,24.12,16.34,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 20:15,1,2.151051625,0,24.12,16.19,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 20:30,1,1.959847036,0,24.11,16.21,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 20:45,1,1.780592734,0,24.11,16.02,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 21:00,1,1.489802422,0,24.09,15.96,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 21:15,1,1.641172721,0,24.08,15.69,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 21:30,1,1.613288719,0,24.07,15.68,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 21:45,1,1.493785851,0,24.07,15.61,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 22:00,1,1.258763544,0,24.05,15.6,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 22:15,1,1.362332696,0,24.06,15.54,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 22:30,1,1.362332696,0,24.06,15.2,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 22:45,1,1.214945825,0,24.06,15.26,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 23:00,1,1.01179095,0,24.06,15.14,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 23:15,1,0.956022945,0,24.04,15.02,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 23:30,1,0.86042065,0,24.05,14.98,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/16 23:45,1,0.681166348,0,24.05,14.86,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 0:00,1,0.569630338,0,24.03,14.7,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 0:15,1,0.577597196,0,24.02,14.74,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 0:30,1,0.577597196,0,24.01,14.65,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 0:45,1,0.601497769,0,24.01,14.58,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 1:00,1,0.593530911,0,24.01,14.32,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 1:15,1,0.549713193,0,24.01,14.11,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 1:30,1,0.533779477,0,23.97,13.99,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 1:45,1,0.517845762,0,23.96,13.92,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 2:00,1,0.52581262,0,23.96,13.81,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 2:15,1,0.533779477,0,23.95,13.56,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 2:30,1,0.533779477,0,23.94,13.42,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 2:45,1,0.509878904,0,23.92,13.33,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 3:00,1,0.509878904,0,23.92,13.22,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 3:15,1,0.493945188,0,23.89,13.08,94,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 3:30,1,0.48597833,0,23.88,12.86,94,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 3:45,1,0.478011472,0,23.89,12.6,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 4:00,1,0.474028043,0,23.88,12.44,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 4:15,1,0.478011472,0,23.86,12.36,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 4:30,1,0.466061185,0,23.86,12.38,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 4:45,1,0.470044614,0,23.86,12.39,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 5:00,1,0.478011472,0,23.85,12.42,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 5:15,1,0.458094328,0,23.86,12.43,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 5:30,1,0.470044614,0,23.86,12.32,92,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 5:45,1,0.497928617,0,23.86,12.15,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 6:00,1,0.681166348,0,23.87,12.29,93,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 6:15,1,0.848470363,0,23.88,12.51,91,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 6:30,1,1.358349267,0,23.9,12.65,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 6:45,1,1.920012747,0,23.92,13.08,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 7:00,1,2.370140217,0,23.95,13.57,85,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 7:15,1,2.318355641,0,23.96,14.4,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 7:30,1,2.338272785,0,23.98,14.91,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 7:45,1,2.453792224,0,24.01,15.65,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 8:00,1,3.019439133,0,24.03,16.26,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 8:15,1,2.959687699,0,24.03,16.54,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 8:30,1,2.708731676,0,24.05,16.97,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 8:45,1,2.672880816,0,24.05,17.62,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 9:00,1,2.903919694,0,24.07,17.99,53,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 9:15,1,3.246494583,0,24.1,18.39,50,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 9:30,1,3.537284895,0,24.12,18.63,48,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 9:45,1,3.800191205,0,24.13,19.59,43,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 10:00,1,3.935627788,0,24.15,19.98,41,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 10:15,1,4.00334608,0,24.17,19.86,44,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 10:30,1,3.96749522,0,24.2,19.85,44,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 10:45,1,3.919694073,0,24.21,19.87,53,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 11:00,1,3.927660931,0,24.22,19.97,56,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 11:15,1,4.07903123,0,24.24,19.97,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 11:30,1,4.118865519,0,24.26,19.88,56,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 11:45,1,4.011312938,0,24.27,19.85,54,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 12:00,1,3.859942639,0,24.26,20.02,53,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 12:15,1,3.81612492,0,24.27,20.14,52,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 12:30,1,3.804174634,0,24.28,20.26,49,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 12:45,1,3.796207776,0,24.28,20.57,48,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 13:00,1,3.939611217,0,24.29,20.77,47,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 13:15,1,4.110898662,0,24.29,21.17,47,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 13:30,1,4.178616953,0,24.29,21.23,47,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 13:45,1,4.039196941,0,24.28,21.15,46,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 14:00,1,3.991395793,0,24.28,21.42,44,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 14:15,1,4.055130656,0,24.28,21.64,43,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 14:30,1,4.158699809,0,24.28,21.68,42,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 14:45,1,4.238368388,0,24.27,21.77,41,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 15:00,1,4.262268961,0,24.25,21.68,41,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 15:15,1,4.242351816,0,24.24,21.85,42,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 15:30,1,4.314053537,0,24.22,21.95,44,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 15:45,1,4.210484385,0,24.21,21.81,47,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 16:00,1,4.118865519,0,24.2,21.59,49,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 16:15,1,4.090981517,0,24.18,21.24,44,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 16:30,1,4.178616953,0,24.17,21.02,43,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 16:45,1,4.19056724,0,24.17,20.78,45,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 17:00,1,3.955544933,0,24.16,20.26,54,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 17:15,1,3.720522626,0,24.14,19.6,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 17:30,1,3.660771192,0,24.11,19.27,64,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 17:45,1,3.565168897,0,24.1,18.99,65,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 18:00,1,3.047323136,0,24.09,18.66,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 18:15,1,2.708731676,0,24.08,18.36,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 18:30,1,2.680847674,0,24.06,17.97,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 18:45,1,2.700764818,0,24.05,17.59,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 19:00,1,2.497609943,0,24.03,17.45,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 19:15,1,2.402007648,0,24.03,17.68,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 19:30,1,2.254620778,0,24.03,17.83,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 19:45,1,2.214786488,0,24.03,17.79,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 20:00,1,2.051465902,0,24.03,17.8,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 20:15,1,1.724824729,0,24.02,17.72,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 20:30,1,1.943913321,0,24.02,17.54,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 20:45,1,1.860261313,0,24.01,16.86,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 21:00,1,1.617272148,0,24,16.15,81,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 21:15,1,1.521669853,0,23.99,15.99,83,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 21:30,1,1.465901848,0,23.98,16.1,82,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 21:45,1,1.414117272,0,23.98,16.11,82,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 22:00,1,1.171128107,0,23.97,15.87,83,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 22:15,1,1.218929254,0,23.98,15.7,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 22:30,1,1.143244105,0,23.98,15.7,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 22:45,1,1.131293818,0,23.98,15.66,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 23:00,1,0.991873805,0,23.97,15.56,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 23:15,1,0.97195666,0,23.97,15.53,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 23:30,1,0.876354366,0,23.96,15.44,85,9,45,7,7,2,3,1,4,1,26.2
2013/5/17 23:45,1,0.661249203,0,23.96,15.45,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 0:00,1,0.577597196,0,23.96,15.51,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 0:15,1,0.589547482,0,23.95,15.58,85,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 0:30,1,0.569630338,0,23.95,15.58,85,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 0:45,1,0.581580625,0,23.94,15.58,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 1:00,1,0.573613767,0,23.95,15.59,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 1:15,1,0.537762906,0,23.95,15.71,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 1:30,1,0.521829191,0,23.94,15.77,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 1:45,1,0.513862333,0,23.94,15.87,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 2:00,1,0.521829191,0,23.94,15.83,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 2:15,1,0.521829191,0,23.93,15.81,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 2:30,1,0.517845762,0,23.94,15.86,87,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 2:45,1,0.509878904,0,23.95,15.82,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 3:00,1,0.493945188,0,23.94,15.83,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 3:15,1,0.478011472,0,23.94,15.89,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 3:30,1,0.478011472,0,23.94,15.93,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 3:45,1,0.470044614,0,23.92,15.98,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 4:00,1,0.478011472,0,23.91,16.05,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 4:15,1,0.474028043,0,23.91,16.1,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 4:30,1,0.474028043,0,23.9,16.13,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 4:45,1,0.466061185,0,23.91,16.16,90,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 5:00,1,0.470044614,0,23.9,16.17,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 5:15,1,0.474028043,0,23.91,16.13,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 5:30,1,0.470044614,0,23.91,16.17,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 5:45,1,0.470044614,0,23.91,16.25,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 6:00,1,0.474028043,0,23.91,16.22,89,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 6:15,1,0.470044614,0,23.92,16.38,88,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 6:30,1,0.470044614,0,23.94,16.63,86,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 6:45,1,0.470044614,0,23.96,16.9,84,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 7:00,1,0.474028043,0,23.97,17.27,82,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 7:15,1,0.478011472,0,23.99,17.6,81,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 7:30,1,0.481994901,0,24.01,18.09,80,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 7:45,1,0.489961759,0,24.03,18.39,79,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 8:00,1,0.669216061,0,24.05,18.65,78,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 8:15,1,0.501912046,0,24.04,18.96,77,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 8:30,1,1.111376673,0,24.03,19.06,76,9,45,7,7,2,3,1,4,1,26.2
