,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/5/18 8:45,1,1.187061823,0,24.04,19.04,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 9:00,1,1.282664117,0,24.05,19.15,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 9:15,1,1.286647546,0,24.06,19.42,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 9:30,1,1.541586998,0,24.05,19.71,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 9:45,1,1.688973869,0,24.05,19.94,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 10:00,1,1.657106437,0,24.06,20.32,66,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 10:15,1,1.60930529,0,24.1,20.81,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 10:30,1,1.569471001,0,24.14,21.04,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 10:45,1,1.505736138,0,24.17,21.5,61,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 11:00,1,1.442001275,0,24.24,21.48,62,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 11:15,1,1.394200127,0,24.28,21.61,60,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 11:30,1,1.382249841,0,24.24,22.13,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 11:45,1,1.438017846,0,24.28,22.23,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 12:00,1,1.505736138,0,24.33,22.21,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 12:15,1,1.509719567,0,24.34,22.29,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 12:30,1,1.489802422,0,24.36,22.7,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 12:45,1,1.469885277,0,24.38,22.46,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 13:00,1,1.449968133,0,24.38,22.58,58,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 13:15,1,1.449968133,0,24.37,22.39,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 13:30,1,1.501752709,0,24.38,22.16,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 13:45,1,1.489802422,0,24.39,22.23,60,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 14:00,1,1.449968133,0,24.39,22.22,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 14:15,1,1.453951562,0,24.4,22.09,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 14:30,1,1.525653282,0,24.4,22.15,55,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 14:45,1,1.617272148,0,24.41,22.12,57,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 15:00,1,1.756692161,0,24.4,21.98,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 15:15,1,1.812460166,0,24.38,21.45,59,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 15:30,1,1.657106437,0,24.36,21.2,61,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 15:45,1,1.493785851,0,24.35,20.97,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 16:00,1,1.453951562,0,24.34,20.76,65,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 16:15,1,1.513702996,0,24.33,20.44,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 16:30,1,1.621255577,0,24.34,20.46,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 16:45,1,1.625239006,0,24.33,20.41,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 17:00,1,1.561504143,0,24.32,20.18,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 17:15,1,1.521669853,0,24.3,19.99,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 17:30,1,1.453951562,0,24.29,19.84,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 17:45,1,1.394200127,0,24.29,19.77,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 18:00,1,1.262746973,0,24.29,19.71,63,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 18:15,1,1.202995539,0,24.3,19.54,65,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 18:30,1,1.151210962,0,24.27,19.28,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 18:45,1,1.15917782,0,24.26,19.15,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 19:00,1,1.147227533,0,24.25,19.03,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 19:15,1,1.163161249,0,24.24,18.95,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 19:30,1,1.15917782,0,24.24,18.92,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 19:45,1,1.063575526,0,24.25,18.89,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 20:00,1,0.880337795,0,24.26,18.91,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 20:15,1,0.820586361,0,24.26,18.85,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 20:30,1,0.808636074,0,24.26,18.83,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 20:45,1,0.764818356,0,24.26,18.81,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 21:00,1,0.736934353,0,24.26,18.81,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 21:15,1,0.728967495,0,24.25,18.71,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 21:30,1,0.705066922,0,24.26,18.6,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 21:45,1,0.732950924,0,24.26,18.55,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 22:00,1,0.756851498,0,24.27,18.56,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 22:15,1,0.756851498,0,24.29,18.58,64,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 22:30,1,0.868387508,0,24.28,18.54,65,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 22:45,1,0.732950924,0,24.29,18.48,66,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 23:00,1,0.67319949,0,24.3,18.47,67,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 23:15,1,0.657265774,0,24.3,18.4,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 23:30,1,0.685149777,0,24.3,18.34,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/18 23:45,1,0.605481198,0,24.29,18.3,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 0:00,1,0.549713193,0,24.27,18.18,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 0:15,1,0.545729764,0,24.26,18.13,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 0:30,1,0.545729764,0,24.27,18.06,68,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 0:45,1,0.52581262,0,24.26,18,69,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 1:00,1,0.521829191,0,24.27,17.95,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 1:15,1,0.501912046,0,24.27,17.92,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 1:30,1,0.505895475,0,24.28,17.94,70,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 1:45,1,0.497928617,0,24.28,17.86,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 2:00,1,0.497928617,0,24.27,17.84,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 2:15,1,0.497928617,0,24.27,17.85,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 2:30,1,0.489961759,0,24.25,17.83,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 2:45,1,0.481994901,0,24.25,17.81,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 3:00,1,0.478011472,0,24.25,17.73,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 3:15,1,0.470044614,0,24.24,17.61,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 3:30,1,0.466061185,0,24.22,17.62,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 3:45,1,0.462077757,0,24.21,17.63,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 4:00,1,0.458094328,0,24.21,17.6,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 4:15,1,0.458094328,0,24.2,17.57,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 4:30,1,0.458094328,0,24.21,17.49,76,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 4:45,1,0.454110899,0,24.2,17.48,75,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 5:00,1,0.45012747,0,24.2,17.55,74,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 5:15,1,0.454110899,0,24.2,17.62,73,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 5:30,1,0.45012747,0,24.2,17.7,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 5:45,1,0.45012747,0,24.2,17.67,72,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 6:00,1,0.446144041,0,24.19,17.74,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 6:15,1,0.446144041,0,24.2,17.91,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 6:30,1,0.454110899,0,24.2,18.24,71,9,45,7,7,2,3,1,4,1,26.2
2013/5/19 6:45,1,0.442160612,0,24.22,18.45,70,9,45,7,7,2,3,1,4,1,26.21
2013/5/19 7:00,1,0.446144041,0,24.22,18.41,70,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 7:15,1,0.382409178,0,24.21,18.89,69,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 7:30,1,0.354525175,0,24.22,19.39,66,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 7:45,1,0.454110899,0,24.26,19.37,66,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 8:00,1,0.569630338,0,24.26,19.37,65,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 8:15,1,0.513862333,0,24.26,19.79,64,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 8:30,1,0.888304653,0,24.31,20.15,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 8:45,1,1.023741236,0,24.35,20.27,62,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 9:00,1,1.039674952,0,24.38,20.38,64,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 9:15,1,1.023741236,0,24.41,20.32,63,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 9:30,1,1.167144678,0,24.42,20.82,63,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 9:45,1,1.242829828,0,24.44,20.87,62,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 10:00,1,1.31054812,0,24.46,21.02,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 10:15,1,1.246813257,0,24.49,21.25,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 10:30,1,1.226896112,0,24.51,21.13,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 10:45,1,1.175111536,0,24.52,21.07,63,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 11:00,1,1.147227533,0,24.5,21.57,62,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 11:15,1,1.119343531,0,24.54,21.71,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 11:30,1,1.08349267,0,24.56,21.47,60,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 11:45,1,1.043658381,0,24.59,21.51,59,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 12:00,1,1.035691523,0,24.58,21.97,57,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 12:15,1,1.023741236,0,24.6,21.79,59,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 12:30,1,1.003824092,0,24.59,21.49,59,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 12:45,1,1.171128107,0,24.57,21.66,58,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 13:00,1,1.366316125,0,24.56,22.13,57,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 13:15,1,1.290630975,0,24.59,22.12,58,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 13:30,1,1.34639898,0,24.6,21.97,60,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 13:45,1,1.314531549,0,24.6,21.85,60,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 14:00,1,1.31054812,0,24.58,21.62,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 14:15,1,1.31054812,0,24.56,21.4,61,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 14:30,1,1.326481836,0,24.52,21.21,62,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 14:45,1,1.382249841,0,24.51,20.99,62,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 15:00,1,1.390216699,0,24.49,20.87,63,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 15:15,1,1.342415551,0,24.48,20.87,64,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 15:30,1,1.278680688,0,24.49,20.49,65,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 15:45,1,1.242829828,0,24.49,20.39,66,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 16:00,1,1.210962396,0,24.49,20.25,68,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 16:15,1,1.15917782,0,24.49,19.94,70,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 16:30,1,1.127310389,0,24.47,19.84,70,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 16:45,1,1.115360102,0,24.46,19.9,71,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 17:00,1,1.111376673,0,24.46,19.88,70,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 17:15,1,1.135277247,0,24.45,19.61,71,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 17:30,1,1.171128107,0,24.45,19.49,71,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 17:45,1,1.147227533,0,24.45,19.45,72,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 18:00,1,1.027724665,0,24.44,19.46,72,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 18:15,1,0.991873805,0,24.45,19.47,73,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 18:30,1,0.963989802,0,24.45,19.39,73,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 18:45,1,0.952039516,0,24.45,19.5,74,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 19:00,1,0.948056087,0,24.44,19.4,74,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 19:15,1,1.003824092,0,24.44,19.34,75,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 19:30,1,1.067558955,0,24.44,19.26,75,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 19:45,1,1.031708094,0,24.44,19.21,77,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 20:00,1,0.844486934,0,24.43,19.13,76,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 20:15,1,0.780752071,0,24.43,19.2,75,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 20:30,1,0.776768642,0,24.43,19.24,75,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 20:45,1,0.764818356,0,24.42,19.29,75,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 21:00,1,0.764818356,0,24.43,19.26,76,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 21:15,1,0.776768642,0,24.44,18.95,80,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 21:30,1,0.764818356,0,24.45,18.37,85,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 21:45,1,0.768801785,0,24.43,17.96,90,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 22:00,1,0.752868069,0,24.42,17.45,95,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 22:15,1,0.756851498,0,24.41,17.06,97,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 22:30,1,0.86042065,0,24.42,16.72,98,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 22:45,1,0.832536648,0,24.42,16.42,99,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 23:00,1,0.7847355,0,24.42,16.4,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 23:15,1,0.764818356,0,24.43,16.47,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 23:30,1,0.756851498,0,24.44,16.47,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/19 23:45,1,0.633365201,0,24.44,16.46,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 0:00,1,0.585564054,0,24.44,16.57,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 0:15,1,0.585564054,0,24.44,16.62,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 0:30,1,0.585564054,0,24.43,16.56,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 0:45,1,0.569630338,0,24.42,16.59,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 1:00,1,0.553696622,0,24.42,16.57,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 1:15,1,0.529796048,0,24.42,16.52,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 1:30,1,0.545729764,0,24.42,16.28,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 1:45,1,0.533779477,0,24.41,16.39,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 2:00,1,0.545729764,0,24.4,16.49,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 2:15,1,0.529796048,0,24.39,16.45,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 2:30,1,0.517845762,0,24.39,16.48,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 2:45,1,0.442160612,0,24.38,16.48,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 3:00,1,0.394359465,0,24.37,16.56,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 3:15,1,0.521829191,0,24.36,16.61,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 3:30,1,0.489961759,0,24.35,16.57,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 3:45,1,0.454110899,0,24.33,16.53,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 4:00,1,0.434193754,0,24.33,16.53,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 4:15,1,0.438177183,0,24.33,16.57,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 4:30,1,0.446144041,0,24.33,16.59,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 4:45,1,0.442160612,0,24.34,16.66,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 5:00,1,0.474028043,0,24.34,16.65,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 5:15,1,0.489961759,0,24.33,16.53,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 5:30,1,0.481994901,0,24.32,16.53,100,9,45,7,7,2,3,1,4,1,26.8
2013/5/20 5:45,1,0.557680051,0,24.33,16.62,100,9,45,7,7,2,3,1,4,1,25.4
2013/5/20 6:00,1,0.97195666,0,24.33,16.73,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 6:15,1,1.920012747,0,24.32,16.79,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 6:30,1,2.764499681,0,24.33,16.79,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 6:45,1,2.429891651,0,24.32,16.91,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 7:00,1,2.569311663,0,24.31,16.99,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 7:15,1,2.589228808,0,24.33,17.16,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 7:30,1,2.493626514,0,24.35,17.31,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 7:45,1,2.565328235,0,24.36,17.31,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 8:00,1,3.832058636,0,24.35,17.34,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 8:15,1,3.274378585,0,24.35,17.37,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 8:30,1,3.083173996,0,24.35,17.24,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 8:45,1,2.895952836,0,24.35,17.09,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 9:00,1,3.075207138,0,24.36,17.24,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 9:15,1,3.477533461,0,24.37,17.11,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 9:30,1,3.732472913,0,24.37,17.18,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 9:45,1,4.015296367,0,24.37,17.38,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 10:00,1,4.322020395,0,24.37,17.55,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 10:15,1,4.445506692,0,24.37,17.72,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 10:30,1,4.457456979,0,24.37,17.71,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 10:45,1,4.461440408,0,24.37,17.59,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 11:00,1,4.608827279,0,24.35,17.63,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 11:15,1,4.541108987,0,24.34,17.65,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 11:30,1,4.425589547,0,24.34,17.67,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 11:45,1,4.616794136,0,24.35,17.72,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 12:00,1,4.493307839,0,24.34,17.8,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 12:15,1,4.262268961,0,24.33,17.94,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 12:30,1,4.246335245,0,24.33,17.98,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 12:45,1,4.349904398,0,24.32,18.16,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 13:00,1,4.541108987,0,24.32,18.43,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 13:15,1,4.999203314,0,24.31,18.52,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 13:30,1,4.851816444,0,24.3,18.55,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 13:45,1,4.823932441,0,24.27,18.68,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 14:00,1,4.815965583,0,24.26,18.74,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 14:15,1,5.070905035,0,24.25,18.78,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 14:30,1,5.198374761,0,24.22,18.91,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 14:45,1,5.190407903,0,24.19,18.98,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 15:00,1,5.20235819,0,24.17,19.06,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 15:15,1,5.142606756,0,24.15,19.17,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 15:30,1,5.174474187,0,24.13,19.2,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 15:45,1,5.214308477,0,24.1,19.16,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 16:00,1,5.214308477,0,24.07,19.16,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 16:15,1,5.250159337,0,24.05,19.2,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 16:30,1,5.38957935,0,24.04,19.25,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 16:45,1,5.409496495,0,24,19.31,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 17:00,1,5.301943913,0,23.95,19.34,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 17:15,1,5.182441045,0,23.93,19.35,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 17:30,1,5.258126195,0,23.9,19.35,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 17:45,1,5.186424474,0,23.87,19.36,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 18:00,1,4.509241555,0,23.83,19.41,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 18:15,1,4.286169535,0,23.81,19.48,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 18:30,1,4.365838113,0,23.8,19.54,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 18:45,1,4.385755258,0,23.76,19.6,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 19:00,1,3.605003187,0,23.73,19.69,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 19:15,1,3.975462078,0,23.71,19.78,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 19:30,1,3.89181007,0,23.7,19.84,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 19:45,1,3.728489484,0,23.69,19.86,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 20:00,1,3.154875717,0,23.67,19.87,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 20:15,1,2.876035692,0,23.63,19.79,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 20:30,1,2.828234544,0,23.62,19.79,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 20:45,1,2.780433397,0,23.6,19.78,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 21:00,1,2.525493945,0,23.57,19.78,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 21:15,1,2.370140217,0,23.53,19.8,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 21:30,1,2.254620778,0,23.49,19.81,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 21:45,1,2.238687062,0,23.46,19.85,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 22:00,1,1.617272148,0,23.45,19.88,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 22:15,1,2.039515615,0,23.44,19.91,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 22:30,1,1.991714468,0,23.41,19.9,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 22:45,1,1.692957298,0,23.38,19.81,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 23:00,1,1.226896112,0,23.36,19.71,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 23:15,1,1.155194391,0,23.34,19.54,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 23:30,1,1.08349267,0,23.33,19.5,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/20 23:45,1,0.840503505,0,23.32,19.52,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 0:00,1,0.701083493,0,23.32,19.53,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 0:15,1,0.721000637,0,23.31,19.44,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 0:30,1,0.705066922,0,23.3,19.39,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 0:45,1,0.649298917,0,23.31,19.43,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 1:00,1,0.63734863,0,23.3,19.47,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 1:15,1,0.633365201,0,23.31,19.46,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 1:30,1,0.649298917,0,23.3,19.44,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 1:45,1,0.625398343,0,23.3,19.41,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 2:00,1,0.641332059,0,23.29,19.38,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 2:15,1,0.621414914,0,23.29,19.47,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 2:30,1,0.613448056,0,23.29,19.53,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 2:45,1,0.605481198,0,23.3,19.48,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 3:00,1,0.589547482,0,23.3,19.33,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 3:15,1,0.589547482,0,23.3,19.26,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 3:30,1,0.585564054,0,23.3,19.33,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 3:45,1,0.585564054,0,23.3,19.36,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 4:00,1,0.601497769,0,23.3,19.38,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 4:15,1,0.59751434,0,23.3,19.44,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 4:30,1,0.593530911,0,23.3,19.52,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 4:45,1,0.593530911,0,23.31,19.58,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 5:00,1,0.67319949,0,23.32,19.64,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 5:15,1,0.705066922,0,23.32,19.72,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 5:30,1,0.732950924,0,23.35,19.74,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 5:45,1,0.848470363,0,23.36,19.8,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 6:00,1,1.238846399,0,23.37,19.86,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 6:15,1,1.764659018,0,23.39,20.04,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 6:30,1,1.999681326,0,23.41,20.38,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 6:45,1,2.294455067,0,23.43,20.61,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 7:00,1,2.788400255,0,23.45,20.77,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 7:15,1,3.055289994,0,23.47,20.89,100,9,45,7,7,2,3,1,4,1,24.3
2013/5/21 7:30,1,2.923836839,0,23.47,21.02,99,9,45,7,7,2,3,1,4,1,24.48
2013/5/21 7:45,1,3.055289994,0,23.49,21.2,97,9,45,7,7,2,3,1,4,1,26
2013/5/21 8:00,1,4.286169535,0,23.49,21.32,94,9,45,7,7,2,3,1,4,1,26
2013/5/21 8:15,1,4.349904398,0,23.5,21.65,93,9,45,7,7,2,3,1,4,1,26
2013/5/21 8:30,1,4.090981517,0,23.54,22.01,91,9,45,7,7,2,3,1,4,1,26
2013/5/21 8:45,1,3.947578075,0,23.58,22.24,89,9,45,7,7,2,3,1,4,1,26
2013/5/21 9:00,1,4.134799235,0,23.59,22.48,87,9,45,7,7,2,3,1,4,1,26
2013/5/21 9:15,1,4.995219885,0,23.61,22.95,84,9,45,7,7,2,3,1,4,1,26
2013/5/21 9:30,1,5.16650733,0,23.63,22.98,84,9,45,7,7,2,3,1,4,1,26
2013/5/21 9:45,1,5.540949649,0,23.63,22.98,83,9,45,7,7,2,3,1,4,1,26
2013/5/21 10:00,1,5.489165073,0,23.64,22.94,82,9,45,7,7,2,3,1,4,1,26
2013/5/21 10:15,1,5.600701083,0,23.65,23.1,81,9,45,7,7,2,3,1,4,1,26
2013/5/21 10:30,1,5.540949649,0,23.68,23.18,80,9,45,7,7,2,3,1,4,1,26
2013/5/21 10:45,1,5.437380497,0,23.68,23.14,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 11:00,1,5.413479924,0,23.7,22.97,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 11:15,1,5.469247929,0,23.7,22.97,76,9,45,7,7,2,3,1,4,1,26
2013/5/21 11:30,1,5.61265137,0,23.73,23.14,75,9,45,7,7,2,3,1,4,1,26
2013/5/21 11:45,1,5.572817081,0,23.76,23.28,73,9,45,7,7,2,3,1,4,1,26
2013/5/21 12:00,1,5.286010198,0,23.77,23.3,69,9,45,7,7,2,3,1,4,1,26
2013/5/21 12:15,1,5.130656469,0,23.78,23.38,68,9,45,7,7,2,3,1,4,1,26
2013/5/21 12:30,1,5.118706182,0,23.79,23.45,68,9,45,7,7,2,3,1,4,1,26
2013/5/21 12:45,1,5.12667304,0,23.8,23.81,65,9,45,7,7,2,3,1,4,1,26
2013/5/21 13:00,1,5.118706182,0,23.81,24.31,65,9,45,7,7,2,3,1,4,1,26
2013/5/21 13:15,1,5.138623327,0,23.85,24.19,68,9,45,7,7,2,3,1,4,1,26
2013/5/21 13:30,1,5.130656469,0,23.85,24.23,67,9,45,7,7,2,3,1,4,1,26
2013/5/21 13:45,1,5.329827916,0,23.87,24.49,66,9,45,7,7,2,3,1,4,1,26
2013/5/21 14:00,1,5.656469089,0,23.88,24.61,65,9,45,7,7,2,3,1,4,1,26
2013/5/21 14:15,1,5.835723391,0,23.9,24.69,65,9,45,7,7,2,3,1,4,1,26
2013/5/21 14:30,1,5.815806246,0,23.92,24.92,65,9,45,7,7,2,3,1,4,1,26
2013/5/21 14:45,1,5.871574251,0,23.93,24.92,67,9,45,7,7,2,3,1,4,1,26
2013/5/21 15:00,1,5.923358827,0,23.93,24.59,69,9,45,7,7,2,3,1,4,1,26
2013/5/21 15:15,1,5.95124283,0,23.91,24.62,69,9,45,7,7,2,3,1,4,1,26
2013/5/21 15:30,1,5.835723391,0,23.89,24.68,68,9,45,7,7,2,3,1,4,1,26
2013/5/21 15:45,1,5.779955386,0,23.89,24.64,68,9,45,7,7,2,3,1,4,1,26
2013/5/21 16:00,1,5.716220523,0,23.89,24.59,69,9,45,7,7,2,3,1,4,1,26
2013/5/21 16:15,1,5.76402167,0,23.89,24.38,69,9,45,7,7,2,3,1,4,1,26
2013/5/21 16:30,1,5.819789675,0,23.89,24.24,71,9,45,7,7,2,3,1,4,1,26
2013/5/21 16:45,1,5.983110261,0,23.9,24.09,74,9,45,7,7,2,3,1,4,1,26
2013/5/21 17:00,1,6.078712556,0,23.9,24.05,75,9,45,7,7,2,3,1,4,1,26
2013/5/21 17:15,1,5.935309114,0,23.9,23.93,73,9,45,7,7,2,3,1,4,1,26
2013/5/21 17:30,1,5.76402167,0,23.9,23.89,73,9,45,7,7,2,3,1,4,1,26
2013/5/21 17:45,1,5.676386233,0,23.9,23.8,71,9,45,7,7,2,3,1,4,1,26
2013/5/21 18:00,1,4.923518164,0,23.91,23.7,72,9,45,7,7,2,3,1,4,1,26
2013/5/21 18:15,1,4.525175271,0,23.9,23.65,72,9,45,7,7,2,3,1,4,1,26
2013/5/21 18:30,1,4.5291587,0,23.91,23.65,73,9,45,7,7,2,3,1,4,1,26
2013/5/21 18:45,1,4.56500956,0,23.92,23.61,74,9,45,7,7,2,3,1,4,1,26
2013/5/21 19:00,1,3.632887189,0,23.92,23.39,75,9,45,7,7,2,3,1,4,1,26
2013/5/21 19:15,1,3.851975781,0,23.92,23.22,76,9,45,7,7,2,3,1,4,1,26
2013/5/21 19:30,1,3.748406628,0,23.92,23.14,76,9,45,7,7,2,3,1,4,1,26
2013/5/21 19:45,1,3.660771192,0,23.93,23.11,76,9,45,7,7,2,3,1,4,1,26
2013/5/21 20:00,1,3.194710006,0,23.93,23.01,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 20:15,1,2.987571702,0,23.93,22.88,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 20:30,1,2.939770554,0,23.93,22.81,79,9,45,7,7,2,3,1,4,1,26
2013/5/21 20:45,1,2.852135118,0,23.93,22.23,83,9,45,7,7,2,3,1,4,1,26
2013/5/21 21:00,1,2.509560229,0,23.93,22.06,83,9,45,7,7,2,3,1,4,1,26
2013/5/21 21:15,1,2.382090504,0,23.94,22.04,80,9,45,7,7,2,3,1,4,1,26
2013/5/21 21:30,1,2.20681963,0,23.93,22,81,9,45,7,7,2,3,1,4,1,26
2013/5/21 21:45,1,2.043499044,0,23.94,21.75,77,9,45,7,7,2,3,1,4,1,26
2013/5/21 22:00,1,1.469885277,0,23.94,21.63,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 22:15,1,1.935946463,0,23.96,21.45,79,9,45,7,7,2,3,1,4,1,26
2013/5/21 22:30,1,1.896112173,0,23.97,21.08,79,9,45,7,7,2,3,1,4,1,26
2013/5/21 22:45,1,1.669056724,0,23.97,20.82,79,9,45,7,7,2,3,1,4,1,26
2013/5/21 23:00,1,1.191045252,0,23.97,20.77,78,9,45,7,7,2,3,1,4,1,26
2013/5/21 23:15,1,1.027724665,0,23.98,20.76,77,9,45,7,7,2,3,1,4,1,26
2013/5/21 23:30,1,0.916188655,0,23.99,20.65,77,9,45,7,7,2,3,1,4,1,26
2013/5/21 23:45,1,0.713033779,0,23.99,20.53,79,9,45,7,7,2,3,1,4,1,26
2013/5/22 0:00,1,0.605481198,0,24.01,20.43,80,9,45,7,7,2,3,1,4,1,26
2013/5/22 0:15,1,0.609464627,0,24.02,20.45,81,9,45,7,7,2,3,1,4,1,26
2013/5/22 0:30,1,0.629381772,0,24.01,20.51,81,9,45,7,7,2,3,1,4,1,26
2013/5/22 0:45,1,0.645315488,0,24.01,20.45,82,9,45,7,7,2,3,1,4,1,26
2013/5/22 1:00,1,0.625398343,0,24.02,20.38,83,9,45,7,7,2,3,1,4,1,26
2013/5/22 1:15,1,0.609464627,0,24.02,20.24,85,9,45,7,7,2,3,1,4,1,26
2013/5/22 1:30,1,0.585564054,0,24.04,20.01,87,9,45,7,7,2,3,1,4,1,26
2013/5/22 1:45,1,0.573613767,0,24.05,19.86,87,9,45,7,7,2,3,1,4,1,26
2013/5/22 2:00,1,0.59751434,0,24.04,19.72,88,9,45,7,7,2,3,1,4,1,26
2013/5/22 2:15,1,0.589547482,0,24.05,19.56,90,9,45,7,7,2,3,1,4,1,26
2013/5/22 2:30,1,0.573613767,0,24.05,19.26,91,9,45,7,7,2,3,1,4,1,26
2013/5/22 2:45,1,0.565646909,0,24.06,19.11,92,9,45,7,7,2,3,1,4,1,26
2013/5/22 3:00,1,0.56166348,0,24.07,19.01,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 3:15,1,0.56166348,0,24.07,19.04,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 3:30,1,0.553696622,0,24.07,18.99,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 3:45,1,0.557680051,0,24.07,18.93,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 4:00,1,0.557680051,0,24.08,18.84,94,9,45,7,7,2,3,1,4,1,26
2013/5/22 4:15,1,0.565646909,0,24.08,18.64,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 4:30,1,0.553696622,0,24.09,18.6,92,9,45,7,7,2,3,1,4,1,26
2013/5/22 4:45,1,0.557680051,0,24.1,18.57,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 5:00,1,0.609464627,0,24.11,18.49,93,9,45,7,7,2,3,1,4,1,26
2013/5/22 5:15,1,0.617431485,0,24.11,18.53,92,9,45,7,7,2,3,1,4,1,26
2013/5/22 5:30,1,0.613448056,0,24.12,18.61,91,9,45,7,7,2,3,1,4,1,26
2013/5/22 5:45,1,0.693116635,0,24.15,18.66,91,9,45,7,7,2,3,1,4,1,26
2013/5/22 6:00,1,1.075525813,0,24.17,18.75,91,9,45,7,7,2,3,1,4,1,26
2013/5/22 6:15,1,1.621255577,0,24.18,18.73,91,9,45,7,7,2,3,1,4,1,26.43
2013/5/22 6:30,1,1.892128744,0,24.19,18.82,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 6:45,1,2.262587635,0,24.2,18.92,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 7:00,1,2.832217973,0,24.22,19.1,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 7:15,1,3.015455704,0,24.23,19.26,88,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 7:30,1,2.828234544,0,24.25,19.44,87,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 7:45,1,3.055289994,0,24.3,19.68,85,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 8:00,1,3.78027406,0,24.31,19.88,84,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 8:15,1,3.911727215,0,24.31,20,82,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 8:30,1,3.4416826,0,24.32,20.36,79,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 8:45,1,3.298279159,0,24.37,20.74,77,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 9:00,1,3.605003187,0,24.4,21.24,75,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 9:15,1,4.274219248,0,24.42,21.36,77,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 9:30,1,4.895634162,0,24.45,21.63,76,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 9:45,1,4.692479286,0,24.49,21.8,74,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 10:00,1,4.704429573,0,24.52,21.83,73,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 10:15,1,4.672562141,0,24.55,21.76,71,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 10:30,1,4.636711281,0,24.57,21.84,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 10:45,1,4.851816444,0,24.6,22,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 11:00,1,5.262109624,0,24.61,22.17,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 11:15,1,5.058954748,0,24.63,22.33,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 11:30,1,4.911567878,0,24.66,22.77,68,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 11:45,1,4.819949012,0,24.69,23.16,67,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 12:00,1,4.831899299,0,24.68,23.35,66,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 12:15,1,4.740280433,0,24.69,23.54,68,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 12:30,1,4.923518164,0,24.71,23.77,68,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 12:45,1,5.150573614,0,24.73,24.09,69,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 13:00,1,5.409496495,0,24.75,24.5,68,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 13:15,1,5.548916507,0,24.76,24.95,65,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 13:30,1,5.505098789,0,24.77,25.29,61,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 13:45,1,5.333811345,0,24.76,25.53,57,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 14:00,1,5.325844487,0,24.76,25.7,58,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 14:15,1,5.441363926,0,24.75,25.64,58,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 14:30,1,5.692319949,0,24.76,25.63,61,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 14:45,1,6.126513703,0,24.76,25.48,64,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 15:00,1,6.321701721,0,24.76,25.19,65,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 15:15,1,6.106596558,0,24.75,24.94,65,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 15:30,1,5.819789675,0,24.75,24.64,64,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 15:45,1,5.628585086,0,24.75,24.57,62,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 16:00,1,5.521032505,0,24.75,24.37,66,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 16:15,1,5.548916507,0,24.75,24.2,69,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 16:30,1,5.684353091,0,24.75,23.73,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 16:45,1,5.823773104,0,24.74,23.49,73,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 17:00,1,5.744104525,0,24.74,23.28,73,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 17:15,1,5.700286807,0,24.72,23.07,76,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 17:30,1,5.640535373,0,24.73,22.77,77,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 17:45,1,5.493148502,0,24.72,22.5,80,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 18:00,1,4.26625239,0,24.71,22.23,82,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 18:15,1,4.007329509,0,24.7,22.03,84,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 18:30,1,4.023263225,0,24.71,21.85,86,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 18:45,1,3.847992352,0,24.7,21.67,87,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 19:00,1,3.083173996,0,24.69,21.59,88,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 19:15,1,3.095124283,0,24.68,21.55,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 19:30,1,3.095124283,0,24.68,21.58,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 19:45,1,3.115041428,0,24.67,21.54,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 20:00,1,2.943753983,0,24.67,21.58,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 20:15,1,2.776449968,0,24.67,21.6,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 20:30,1,2.593212237,0,24.67,21.56,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 20:45,1,2.497609943,0,24.66,21.56,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 21:00,1,2.174952199,0,24.66,21.43,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 21:15,1,1.98374761,0,24.65,21.39,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 21:30,1,2.055449331,0,24.66,21.46,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 21:45,1,1.900095602,0,24.66,21.43,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 22:00,1,1.509719567,0,24.66,21.37,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 22:15,1,1.79652645,0,24.67,21.34,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 22:30,1,1.868228171,0,24.66,21.32,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 22:45,1,1.673040153,0,24.65,21.32,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 23:00,1,1.318514978,0,24.64,21.25,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 23:15,1,1.135277247,0,24.64,21.17,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 23:30,1,0.987890376,0,24.64,21.18,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/22 23:45,1,0.764818356,0,24.64,21.18,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 0:00,1,0.669216061,0,24.63,21.17,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 0:15,1,0.681166348,0,24.64,21.24,91,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 0:30,1,0.689133206,0,24.63,21.26,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 0:45,1,0.681166348,0,24.64,21.3,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 1:00,1,0.649298917,0,24.63,21.26,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 1:15,1,0.653282345,0,24.63,21.27,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 1:30,1,0.67319949,0,24.63,21.26,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 1:45,1,0.653282345,0,24.63,21.25,90,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 2:00,1,0.661249203,0,24.63,21.23,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 2:15,1,0.645315488,0,24.63,21.27,89,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 2:30,1,0.633365201,0,24.63,21.31,88,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 2:45,1,0.629381772,0,24.62,21.24,88,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 3:00,1,0.633365201,0,24.62,21.17,87,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 3:15,1,0.625398343,0,24.63,21.05,83,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 3:30,1,0.605481198,0,24.62,21.21,72,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 3:45,1,0.585564054,0,24.6,21.33,66,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 4:00,1,0.573613767,0,24.59,21.3,61,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 4:15,1,0.573613767,0,24.59,21.26,59,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 4:30,1,0.573613767,0,24.59,21.21,58,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 4:45,1,0.56166348,0,24.58,21.21,57,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 5:00,1,0.59751434,0,24.58,21.26,54,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 5:15,1,0.601497769,0,24.59,21.34,54,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 5:30,1,0.601497769,0,24.6,21.38,53,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 5:45,1,0.67319949,0,24.6,21.44,52,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 6:00,1,1.039674952,0,24.6,21.56,53,9,45,7,7,2,3,1,4,1,26.7
2013/5/23 6:15,1,1.601338432,0,24.63,21.72,55,9,45,7,7,2,3,1,4,1,27.07
2013/5/23 6:30,1,1.888145315,0,24.65,22.02,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 6:45,1,2.202836201,0,24.68,22.24,61,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 7:00,1,3.035372849,0,24.69,22.24,66,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 7:15,1,3.059273423,0,24.7,22.13,71,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 7:30,1,3.063256851,0,24.7,21.84,74,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 7:45,1,3.549235182,0,24.69,21.63,81,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 8:00,1,4.242351816,0,24.72,21.6,76,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 8:15,1,4.051147228,0,24.72,21.79,74,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 8:30,1,3.919694073,0,24.73,21.68,74,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 8:45,1,3.680688337,0,24.74,22.04,65,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 9:00,1,3.78027406,0,24.79,21.96,64,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 9:15,1,4.023263225,0,24.84,21.67,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 9:30,1,4.242351816,0,24.85,21.94,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 9:45,1,4.465423837,0,24.88,22.26,49,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 10:00,1,4.580943276,0,24.93,22.8,45,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 10:15,1,4.648661568,0,24.95,23.51,44,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 10:30,1,4.788081581,0,24.97,23.62,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 10:45,1,5.16650733,0,24.99,23.5,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 11:00,1,4.887667304,0,25.01,23.51,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 11:15,1,4.887667304,0,25.01,23.26,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 11:30,1,4.831899299,0,24.99,23.58,49,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 11:45,1,4.712396431,0,25.03,23.31,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 12:00,1,4.648661568,0,24.98,23.24,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 12:15,1,4.600860421,0,25.02,23.43,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 12:30,1,4.608827279,0,25.05,23.43,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 12:45,1,4.688495857,0,25.09,23.59,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 13:00,1,4.612810707,0,25.1,23.33,49,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 13:15,1,4.592893563,0,25.09,23.36,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 13:30,1,4.720363289,0,25.1,23.56,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 13:45,1,4.86376673,0,25.1,23.86,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 14:00,1,4.911567878,0,25.11,23.74,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 14:15,1,5.003186743,0,25.11,23.72,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 14:30,1,5.09082218,0,25.11,23.84,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 14:45,1,5.058954748,0,25.11,23.93,45,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 15:00,1,5.023103888,0,25.11,23.81,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 15:15,1,4.919534736,0,25.1,23.3,54,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 15:30,1,4.839866157,0,25.08,22.91,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 15:45,1,4.835882728,0,25.07,22.47,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 16:00,1,4.955385596,0,25.05,22.25,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 16:15,1,4.943435309,0,25.03,22.27,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 16:30,1,4.804015296,0,25,22.15,54,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 16:45,1,4.744263862,0,25,22.07,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 17:00,1,4.692479286,0,24.99,21.8,50,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 17:15,1,4.509241555,0,24.96,21.78,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 17:30,1,4.333970682,0,24.94,21.48,50,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 17:45,1,4.134799235,0,24.92,21.06,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 18:00,1,3.473550032,0,24.91,20.74,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 18:15,1,3.469566603,0,24.91,20.63,52,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 18:30,1,3.425748885,0,24.9,20.33,52,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 18:45,1,3.334130019,0,24.9,20.14,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 19:00,1,2.935787126,0,24.89,19.99,51,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 19:15,1,2.852135118,0,24.88,19.92,52,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 19:30,1,2.848151689,0,24.89,19.91,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 19:45,1,2.716698534,0,24.88,19.85,54,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 20:00,1,2.270554493,0,24.88,19.79,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 20:15,1,2.202836201,0,24.87,19.68,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 20:30,1,2.099267049,0,24.87,19.61,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 20:45,1,1.939929892,0,24.87,19.48,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 21:00,1,1.657106437,0,24.87,19.41,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 21:15,1,1.820427024,0,24.87,19.31,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 21:30,1,1.852294455,0,24.87,19.31,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 21:45,1,1.752708732,0,24.85,19.24,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 22:00,1,1.398183556,0,24.84,19.33,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 22:15,1,1.553537285,0,24.86,19.43,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 22:30,1,1.529636711,0,24.87,19.37,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 22:45,1,1.398183556,0,24.84,19.41,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 23:00,1,1.107393244,0,24.84,19.45,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 23:15,1,0.999840663,0,24.84,19.42,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 23:30,1,0.928138942,0,24.84,19.42,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/23 23:45,1,0.705066922,0,24.83,19.42,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 0:00,1,0.609464627,0,24.82,19.46,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 0:15,1,0.617431485,0,24.81,19.5,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 0:30,1,0.633365201,0,24.8,19.49,59,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 0:45,1,0.63734863,0,24.8,19.51,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 1:00,1,0.59751434,0,24.79,19.45,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 1:15,1,0.585564054,0,24.78,19.45,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 1:30,1,0.573613767,0,24.77,19.49,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 1:45,1,0.565646909,0,24.78,19.5,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 2:00,1,0.577597196,0,24.78,19.42,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 2:15,1,0.56166348,0,24.78,19.47,54,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 2:30,1,0.545729764,0,24.77,19.47,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 2:45,1,0.537762906,0,24.76,19.34,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 3:00,1,0.541746335,0,24.75,19.31,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 3:15,1,0.533779477,0,24.73,19.21,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 3:30,1,0.529796048,0,24.7,19.15,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 3:45,1,0.541746335,0,24.7,19.06,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 4:00,1,0.529796048,0,24.69,18.95,55,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 4:15,1,0.52581262,0,24.67,18.92,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 4:30,1,0.52581262,0,24.67,18.8,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 4:45,1,0.529796048,0,24.67,18.68,59,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 5:00,1,0.565646909,0,24.66,18.63,60,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 5:15,1,0.557680051,0,24.67,18.61,61,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 5:30,1,0.557680051,0,24.67,18.65,60,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 5:45,1,0.617431485,0,24.68,18.83,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 6:00,1,0.840503505,0,24.69,19.01,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 6:15,1,1.206978967,0,24.71,19.27,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 6:30,1,1.163161249,0,24.72,19.64,57,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 6:45,1,2.031548757,0,24.73,19.84,56,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 7:00,1,3.250478011,0,24.75,20.14,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 7:15,1,2.772466539,0,24.78,20.84,50,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 7:30,1,2.744582537,0,24.8,21.13,49,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 7:45,1,2.899936265,0,24.81,21.45,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 8:00,1,3.883843212,0,24.82,22.05,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 8:15,1,4.326003824,0,24.81,22.45,40,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 8:30,1,3.867909496,0,24.83,22.67,40,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 8:45,1,3.752390057,0,24.86,22.78,38,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 9:00,1,3.923677502,0,24.9,23.26,35,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 9:15,1,4.250318674,0,24.92,23.7,32,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 9:30,1,4.393722116,0,24.94,23.89,33,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 9:45,1,4.545092416,0,24.94,24.2,32,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 10:00,1,4.756214149,0,24.97,25.01,30,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 10:15,1,4.915551307,0,25,25.3,32,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 10:30,1,5.094805609,0,25.04,24.73,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 10:45,1,4.875717017,0,25.08,24.78,44,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 11:00,1,5.003186743,0,25.09,25.08,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 11:15,1,4.931485022,0,25.11,25.25,44,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 11:30,1,4.847833015,0,25.12,25.55,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 11:45,1,4.987253027,0,25.13,25.75,47,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 12:00,1,5.058954748,0,25.14,26.05,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 12:15,1,5.114722753,0,25.14,26.06,41,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 12:30,1,5.138623327,0,25.15,26.35,41,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 12:45,1,5.154557043,0,25.18,26.27,41,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 13:00,1,5.190407903,0,25.17,26.23,40,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 13:15,1,5.134639898,0,25.17,26.21,38,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 13:30,1,5.150573614,0,25.17,26.33,35,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 13:45,1,5.258126195,0,25.17,25.83,36,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 14:00,1,5.106755895,0,25.14,25.78,39,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 14:15,1,5.214308477,0,25.14,26.04,40,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 14:30,1,5.20235819,0,25.17,26.17,42,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 14:45,1,5.345761632,0,25.18,26.09,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 15:00,1,5.457297642,0,25.18,25.82,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 15:15,1,5.552899936,0,25.17,25.95,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 15:30,1,5.513065647,0,25.17,25.62,39,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 15:45,1,5.429413639,0,25.16,25.5,40,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 16:00,1,5.317877629,0,25.16,25.02,42,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 16:15,1,5.266093053,0,25.14,24.66,41,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 16:30,1,5.309910771,0,25.12,24.66,43,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 16:45,1,5.397546208,0,25.1,24.19,45,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 17:00,1,5.369662205,0,25.08,24.23,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 17:15,1,5.289993627,0,25.06,24.19,46,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 17:30,1,5.047004461,0,25.06,23.81,48,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 17:45,1,4.819949012,0,25.07,23.69,50,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 18:00,1,3.895793499,0,25.05,23.38,53,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 18:15,1,4.023263225,0,25.04,22.92,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 18:30,1,3.915710644,0,25.03,22.63,60,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 18:45,1,3.832058636,0,25.02,22.42,61,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 19:00,1,3.314212874,0,25.01,22.2,61,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 19:15,1,3.075207138,0,24.99,22.08,63,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 19:30,1,3.011472275,0,24.97,21.97,64,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 19:45,1,3.035372849,0,24.96,21.92,64,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 20:00,1,2.613129382,0,24.95,21.96,63,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 20:15,1,2.402007648,0,24.94,21.97,61,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 20:30,1,2.35818993,0,24.93,21.96,59,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 20:45,1,2.099267049,0,24.92,21.95,59,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 21:00,1,2.087316762,0,24.92,21.92,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 21:15,1,1.967813894,0,24.9,21.89,58,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 21:30,1,1.748725303,0,24.9,20.59,70,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 21:45,1,1.83237731,0,24.89,18.58,77,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 22:00,1,1.406150414,0,24.86,17.69,79,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 22:15,1,1.53362014,0,24.85,17.12,80,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 22:30,1,1.529636711,0,24.84,16.75,81,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 22:45,1,1.342415551,0,24.84,16.27,82,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 23:00,1,1.067558955,0,24.85,15.95,83,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 23:15,1,1.007807521,0,24.83,15.91,84,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 23:30,1,0.912205226,0,24.81,15.72,84,9,45,7,7,2,3,1,4,1,27.1
2013/5/24 23:45,1,0.740917782,0,24.8,15.51,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 0:00,1,0.645315488,0,24.8,15.5,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 0:15,1,0.593530911,0,24.79,15.26,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 0:30,1,0.585564054,0,24.79,15.1,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 0:45,1,0.589547482,0,24.79,14.99,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 1:00,1,0.581580625,0,24.77,14.77,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 1:15,1,0.545729764,0,24.77,14.68,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 1:30,1,0.521829191,0,24.77,14.41,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 1:45,1,0.517845762,0,24.75,14.15,87,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 2:00,1,0.533779477,0,24.74,13.99,88,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 2:15,1,0.52581262,0,24.76,13.94,87,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 2:30,1,0.509878904,0,24.78,13.86,88,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 2:45,1,0.501912046,0,24.77,13.97,87,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 3:00,1,0.493945188,0,24.76,14.04,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 3:15,1,0.481994901,0,24.73,14.04,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 3:30,1,0.478011472,0,24.72,13.73,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 3:45,1,0.481994901,0,24.72,13.81,86,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 4:00,1,0.478011472,0,24.71,13.76,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 4:15,1,0.478011472,0,24.72,13.92,85,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 4:30,1,0.481994901,0,24.73,13.85,84,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 4:45,1,0.481994901,0,24.72,13.89,83,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 5:00,1,0.470044614,0,24.72,13.99,82,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 5:15,1,0.474028043,0,24.72,13.76,81,9,45,7,7,2,3,1,4,1,27.1
2013/5/25 5:30,1,0.478011472,0,24.73,13.78,81,9,45,7,7,2,3,1,4,1,26.47
2013/5/25 5:45,1,0.466061185,0,24.75,13.84,81,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 6:00,1,0.470044614,0,24.75,13.94,79,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 6:15,1,0.466061185,0,24.75,13.98,78,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 6:30,1,0.474028043,0,24.75,14.02,78,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 6:45,1,0.470044614,0,24.76,14.05,76,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 7:00,1,0.481994901,0,24.76,14.25,74,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 7:15,1,0.462077757,0,24.77,14.33,73,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 7:30,1,0.458094328,0,24.77,14.31,73,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 7:45,1,0.326641173,0,24.77,14.53,72,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 8:00,1,0.589547482,0,24.78,14.53,71,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 8:15,1,0.513862333,0,24.79,14.79,71,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 8:30,1,0.772785214,0,24.82,15.27,68,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 8:45,1,0.932122371,0,24.83,15.4,67,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 9:00,1,1.075525813,0,24.86,15.55,67,9,45,7,7,2,3,1,4,1,24.7
