,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/5/25 9:15,1,1.214945825,0,24.88,16.19,66,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 9:30,1,1.521669853,0,24.91,16.63,65,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 9:45,1,1.629222435,0,24.93,17.53,62,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 10:00,1,1.569471001,0,24.97,17.37,63,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 10:15,1,1.453951562,0,25,17.53,63,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 10:30,1,1.366316125,0,25.01,17.9,61,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 10:45,1,1.242829828,0,25.05,18.24,60,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 11:00,1,1.167144678,0,25.08,18.76,58,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 11:15,1,1.147227533,0,25.12,19.29,57,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 11:30,1,1.191045252,0,25.14,19.45,57,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 11:45,1,1.19901211,0,25.15,19.84,57,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 12:00,1,1.222912683,0,25.15,20.07,56,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 12:15,1,1.206978967,0,25.16,20.36,56,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 12:30,1,1.242829828,0,25.17,20.44,58,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 12:45,1,1.222912683,0,25.2,20.69,58,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 13:00,1,1.206978967,0,25.2,21.06,57,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 13:15,1,1.19901211,0,25.21,21.13,58,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 13:30,1,1.254780115,0,25.22,21.48,59,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 13:45,1,1.322498407,0,25.21,21.22,61,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 14:00,1,1.38623327,0,25.18,21.09,61,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 14:15,1,1.394200127,0,25.18,21.19,61,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 14:30,1,1.378266412,0,25.16,20.99,61,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 14:45,1,1.350382409,0,25.16,20.95,62,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 15:00,1,1.266730402,0,25.13,20.85,62,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 15:15,1,1.179094965,0,25.12,20.74,63,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 15:30,1,1.15917782,0,25.11,20.64,64,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 15:45,1,1.19901211,0,25.11,20.54,65,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 16:00,1,1.230879541,0,25.11,20.26,67,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 16:15,1,1.250796686,0,25.11,20,68,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 16:30,1,1.222912683,0,25.09,19.85,70,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 16:45,1,1.171128107,0,25.09,19.58,73,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 17:00,1,1.147227533,0,25.08,19.29,75,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 17:15,1,1.151210962,0,25.06,19.12,77,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 17:30,1,1.19901211,0,25.07,18.79,78,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 17:45,1,1.250796686,0,25.07,18.7,79,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 18:00,1,1.23486297,0,25.07,18.78,80,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 18:15,1,1.214945825,0,25.07,18.76,81,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 18:30,1,1.131293818,0,25.07,18.74,82,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 18:45,1,1.039674952,0,25.06,18.53,84,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 19:00,1,0.960006373,0,25.06,18.28,85,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 19:15,1,0.944072658,0,25.04,18.04,87,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 19:30,1,0.987890376,0,25.05,17.96,88,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 19:45,1,1.023741236,0,25.04,18.05,88,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 20:00,1,0.944072658,0,25.04,18.02,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 20:15,1,0.880337795,0,25.03,18.03,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 20:30,1,0.844486934,0,25.03,18.03,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 20:45,1,0.840503505,0,25.03,17.92,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 21:00,1,0.832536648,0,25.02,17.84,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 21:15,1,0.832536648,0,25.03,17.76,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 21:30,1,0.852453792,0,25.04,17.62,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 21:45,1,0.86042065,0,25.03,17.51,92,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 22:00,1,0.804652645,0,25.04,17.54,92,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 22:15,1,0.74888464,0,25.04,17.5,92,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 22:30,1,0.856437221,0,25.03,17.5,93,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 22:45,1,0.832536648,0,25.04,17.46,93,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 23:00,1,0.764818356,0,25.04,17.46,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 23:15,1,0.744901211,0,25.04,17.49,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 23:30,1,0.717017208,0,25.03,17.56,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/25 23:45,1,0.653282345,0,25.01,17.58,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 0:00,1,0.601497769,0,24.99,17.63,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 0:15,1,0.601497769,0,24.99,17.66,95,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 0:30,1,0.601497769,0,24.98,17.63,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 0:45,1,0.577597196,0,24.98,17.58,97,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 1:00,1,0.577597196,0,24.96,17.53,97,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 1:15,1,0.577597196,0,24.95,17.57,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 1:30,1,0.565646909,0,24.95,17.6,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 1:45,1,0.56166348,0,24.93,17.57,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 2:00,1,0.569630338,0,24.92,17.61,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 2:15,1,0.557680051,0,24.92,17.71,97,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 2:30,1,0.549713193,0,24.91,17.81,97,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 2:45,1,0.541746335,0,24.92,17.87,97,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 3:00,1,0.52581262,0,24.9,17.96,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 3:15,1,0.358508604,0,24.89,18.09,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 3:30,1,0.513862333,0,24.88,18.17,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 3:45,1,0.545729764,0,24.87,18.29,96,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 4:00,1,0.489961759,0,24.88,18.4,95,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 4:15,1,0.458094328,0,24.86,18.51,94,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 4:30,1,0.466061185,0,24.86,18.59,93,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 4:45,1,0.462077757,0,24.85,18.74,92,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 5:00,1,0.462077757,0,24.86,18.83,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 5:15,1,0.474028043,0,24.86,18.9,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 5:30,1,0.481994901,0,24.86,18.99,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 5:45,1,0.489961759,0,24.86,19.11,91,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 6:00,1,0.48597833,0,24.86,19.19,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 6:15,1,0.489961759,0,24.86,19.26,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 6:30,1,0.489961759,0,24.85,19.35,90,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 6:45,1,0.501912046,0,24.84,19.47,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 7:00,1,0.521829191,0,24.82,19.57,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 7:15,1,0.517845762,0,24.84,19.63,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 7:30,1,0.533779477,0,24.86,19.61,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 7:45,1,0.541746335,0,24.86,19.67,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 8:00,1,0.740917782,0,24.87,19.81,89,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 8:15,1,0.828553219,0,24.88,19.99,88,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 8:30,1,0.999840663,0,24.9,20.1,88,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 8:45,1,1.015774379,0,24.9,20.34,85,9,45,7,7,2,3,1,4,1,24.7
2013/5/26 9:00,1,0.916188655,0,24.92,20.75,81,9,45,7,7,2,3,1,4,1,26.67
2013/5/26 9:15,1,0.924155513,0,24.93,21.17,79,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 9:30,1,1.051625239,0,24.95,21.26,78,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 9:45,1,1.127310389,0,24.95,21.31,77,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 10:00,1,1.202995539,0,24.95,21.36,77,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 10:15,1,1.131293818,0,24.95,21.54,76,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 10:30,1,1.08349267,0,24.97,21.91,75,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 10:45,1,1.015774379,0,24.99,22.6,71,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 11:00,1,0.995857234,0,25.05,23.23,69,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 11:15,1,0.999840663,0,25.11,23.86,64,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 11:30,1,0.991873805,0,25.17,24.23,63,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 11:45,1,0.975940089,0,25.21,24.41,63,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 12:00,1,0.963989802,0,25.23,24.62,61,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 12:15,1,0.9361058,0,25.24,24.77,62,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 12:30,1,0.912205226,0,25.26,24.75,62,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 12:45,1,0.900254939,0,25.27,24.82,62,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 13:00,1,1.043658381,0,25.27,24.87,62,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 13:15,1,1.147227533,0,25.27,24.71,62,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 13:30,1,1.278680688,0,25.28,24.71,64,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 13:45,1,1.286647546,0,25.3,24.66,65,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 14:00,1,1.27071383,0,25.28,24.52,65,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 14:15,1,1.187061823,0,25.24,24.35,66,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 14:30,1,1.15917782,0,25.2,24.42,66,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 14:45,1,1.163161249,0,25.2,24.58,64,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 15:00,1,1.183078394,0,25.23,24.57,64,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 15:15,1,1.258763544,0,25.23,24.46,64,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 15:30,1,1.266730402,0,25.23,24.36,65,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 15:45,1,1.155194391,0,25.22,24.07,68,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 16:00,1,1.091459528,0,25.21,23.54,70,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 16:15,1,1.051625239,0,25.2,23.08,71,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 16:30,1,1.035691523,0,25.18,22.8,73,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 16:45,1,1.051625239,0,25.17,22.49,74,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 17:00,1,1.08349267,0,25.15,22.19,75,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 17:15,1,1.103409815,0,25.13,22.04,76,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 17:30,1,1.087476099,0,25.12,21.68,78,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 17:45,1,1.051625239,0,25.11,21.49,79,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 18:00,1,0.987890376,0,25.12,21.4,79,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 18:15,1,0.97195666,0,25.11,21.3,79,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 18:30,1,0.979923518,0,25.12,21.15,79,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 18:45,1,1.003824092,0,25.12,20.94,80,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 19:00,1,1.01179095,0,25.11,20.81,80,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 19:15,1,1.027724665,0,25.1,20.73,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 19:30,1,1.059592097,0,25.1,20.59,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 19:45,1,1.039674952,0,25.09,20.44,82,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 20:00,1,0.948056087,0,25.09,20.4,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 20:15,1,0.916188655,0,25.08,20.25,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 20:30,1,0.888304653,0,25.08,20.19,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 20:45,1,0.832536648,0,25.07,20.15,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 21:00,1,0.792702358,0,25.06,20.1,81,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 21:15,1,0.776768642,0,25.07,20.11,82,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 21:30,1,0.796685787,0,25.07,20.08,82,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 21:45,1,0.82456979,0,25.08,20.05,83,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 22:00,1,0.820586361,0,25.08,20.01,84,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 22:15,1,0.776768642,0,25.08,19.92,84,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 22:30,1,0.892288082,0,25.09,19.83,86,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 22:45,1,0.852453792,0,25.09,19.77,86,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 23:00,1,0.804652645,0,25.08,19.71,86,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 23:15,1,0.796685787,0,25.09,19.66,86,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 23:30,1,0.796685787,0,25.1,19.63,86,9,45,7,7,2,3,1,4,1,27.4
2013/5/26 23:45,1,0.661249203,0,25.11,19.59,87,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 0:00,1,0.617431485,0,25.11,19.44,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 0:15,1,0.621414914,0,25.11,19.38,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 0:30,1,0.621414914,0,25.1,19.32,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 0:45,1,0.589547482,0,25.11,19.22,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 1:00,1,0.589547482,0,25.1,19.18,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 1:15,1,0.569630338,0,25.1,19.12,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 1:30,1,0.573613767,0,25.08,19.09,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 1:45,1,0.56166348,0,25.08,19.08,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 2:00,1,0.573613767,0,25.08,19.09,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 2:15,1,0.565646909,0,25.09,19.1,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 2:30,1,0.549713193,0,25.09,19.08,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 2:45,1,0.549713193,0,25.09,19.02,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 3:00,1,0.545729764,0,25.09,18.99,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 3:15,1,0.537762906,0,25.08,18.96,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 3:30,1,0.533779477,0,25.08,18.94,89,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 3:45,1,0.533779477,0,25.08,19.01,89,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 4:00,1,0.537762906,0,25.09,19.01,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 4:15,1,0.505895475,0,25.07,18.97,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 4:30,1,0.362492033,0,25.07,18.93,89,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 4:45,1,0.541746335,0,25.06,18.94,89,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 5:00,1,0.557680051,0,25.05,19,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 5:15,1,0.489961759,0,25.03,19.04,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 5:30,1,0.493945188,0,25.03,19.15,88,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 5:45,1,0.577597196,0,25.05,19.28,87,9,45,7,7,2,3,1,4,1,27.4
2013/5/27 6:00,1,0.876354366,0,25.08,19.39,86,9,45,7,7,2,3,1,4,1,27.49
2013/5/27 6:15,1,1.505736138,0,25.07,19.54,85,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 6:30,1,2.186902486,0,25.06,19.75,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 6:45,1,2.342256214,0,25.05,19.98,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 7:00,1,2.386073932,0,25.07,19.97,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 7:15,1,2.286488209,0,25.08,19.99,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 7:30,1,2.254620778,0,25.09,20.11,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 7:45,1,2.557361377,0,25.09,20.21,79,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 8:00,1,4.242351816,0,25.1,20.43,78,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 8:15,1,3.206660293,0,25.12,20.8,75,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 8:30,1,3.095124283,0,25.15,20.99,75,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 8:45,1,3.035372849,0,25.15,21.09,74,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 9:00,1,3.194710006,0,25.17,21.52,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 9:15,1,3.608986616,0,25.22,21.8,69,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 9:30,1,3.943594646,0,25.26,22.01,67,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 9:45,1,4.182600382,0,25.28,22.3,66,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 10:00,1,4.318036966,0,25.3,22.83,63,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 10:15,1,4.445506692,0,25.33,23.16,61,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 10:30,1,4.644678139,0,25.34,23.36,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 10:45,1,4.712396431,0,25.36,23.37,55,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 11:00,1,4.700446144,0,25.37,23.55,57,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 11:15,1,4.955385596,0,25.37,23.83,57,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 11:30,1,4.561026131,0,25.38,23.68,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 11:45,1,4.561026131,0,25.37,23.65,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 12:00,1,4.592893563,0,25.38,23.67,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 12:15,1,4.692479286,0,25.4,23.88,59,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 12:30,1,4.64069471,0,25.39,23.92,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 12:45,1,4.648661568,0,25.38,24.12,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 13:00,1,4.756214149,0,25.38,24.17,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 13:15,1,4.871733588,0,25.39,24.07,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 13:30,1,4.935468451,0,25.42,23.86,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 13:45,1,4.93945188,0,25.4,24.13,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 14:00,1,5.258126195,0,25.39,24.18,61,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 14:15,1,5.035054175,0,25.38,23.91,62,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 14:30,1,5.058954748,0,25.36,24.21,59,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 14:45,1,5.162523901,0,25.36,24.38,59,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 15:00,1,5.01513703,0,25.36,24.21,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 15:15,1,4.887667304,0,25.35,24,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 15:30,1,4.82791587,0,25.35,23.87,61,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 15:45,1,4.875717017,0,25.34,23.8,62,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 16:00,1,4.899617591,0,25.32,23.6,63,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 16:15,1,4.955385596,0,25.3,23.17,65,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 16:30,1,4.963352454,0,25.29,22.81,66,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 16:45,1,4.951402167,0,25.3,22.65,66,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 17:00,1,4.75223072,0,25.28,22.48,67,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 17:15,1,4.537125558,0,25.26,22.27,66,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 17:30,1,4.493307839,0,25.24,22.11,68,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 17:45,1,4.513224984,0,25.21,21.94,68,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 18:00,1,3.640854047,0,25.19,21.8,69,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 18:15,1,3.911727215,0,25.18,21.65,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 18:30,1,3.808158062,0,25.17,21.5,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 18:45,1,3.521351179,0,25.15,21.45,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 19:00,1,2.951720841,0,25.15,21.36,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 19:15,1,2.828234544,0,25.13,21.24,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 19:30,1,2.943753983,0,25.13,21.14,72,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 19:45,1,2.987571702,0,25.11,21.01,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 20:00,1,2.541427661,0,25.12,20.92,74,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 20:15,1,2.322339069,0,25.11,20.81,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 20:30,1,2.258604207,0,25.09,20.81,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 20:45,1,1.920012747,0,25.08,20.74,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 21:00,1,2.103250478,0,25.06,20.66,72,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 21:15,1,1.967813894,0,25.05,20.57,74,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 21:30,1,1.673040153,0,25.04,20.49,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 21:45,1,1.692957298,0,25.03,20.48,78,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 22:00,1,1.445984704,0,25.06,20.4,80,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 22:15,1,1.688973869,0,25.06,20.35,80,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 22:30,1,1.60930529,0,25.06,20.23,81,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 22:45,1,1.394200127,0,25.05,20.26,81,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 23:00,1,1.111376673,0,25.05,20.19,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 23:15,1,1.04764181,0,25.04,20.07,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 23:30,1,0.963989802,0,25.04,20.06,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/27 23:45,1,0.756851498,0,25.04,20.01,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 0:00,1,0.649298917,0,25.05,19.93,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 0:15,1,0.669216061,0,25.05,19.94,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 0:30,1,0.681166348,0,25.05,19.91,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 0:45,1,0.657265774,0,25.06,19.88,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 1:00,1,0.625398343,0,25.05,19.86,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 1:15,1,0.605481198,0,25.06,19.86,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 1:30,1,0.609464627,0,25.07,19.85,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 1:45,1,0.609464627,0,25.06,19.81,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 2:00,1,0.617431485,0,25.05,19.76,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 2:15,1,0.59751434,0,25.05,19.72,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 2:30,1,0.585564054,0,25.06,19.76,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 2:45,1,0.585564054,0,25.06,19.75,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 3:00,1,0.573613767,0,25.05,19.73,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 3:15,1,0.565646909,0,25.04,19.67,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 3:30,1,0.569630338,0,25.04,19.68,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 3:45,1,0.56166348,0,25.05,19.66,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 4:00,1,0.565646909,0,25.05,19.67,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 4:15,1,0.565646909,0,25.04,19.61,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 4:30,1,0.557680051,0,25.04,19.58,85,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 4:45,1,0.565646909,0,25.05,19.56,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 5:00,1,0.621414914,0,25.05,19.55,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 5:15,1,0.625398343,0,25.05,19.62,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 5:30,1,0.629381772,0,25.06,19.58,84,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 5:45,1,0.705066922,0,25.07,19.64,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 6:00,1,1.003824092,0,25.07,19.66,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 6:15,1,1.318514978,0,25.07,19.74,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 6:30,1,1.7208413,0,25.08,19.96,81,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 6:45,1,1.633205864,0,25.09,20.23,79,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 7:00,1,1.916029318,0,25.1,20.73,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 7:15,1,2.601179095,0,25.11,20.82,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 7:30,1,2.489643085,0,25.1,20.7,72,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 7:45,1,2.501593372,0,25.1,21.05,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 8:00,1,3.919694073,0,25.12,21.37,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 8:15,1,3.541268324,0,25.15,21.39,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 8:30,1,3.437699171,0,25.15,21.67,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 8:45,1,3.314212874,0,25.18,21.88,72,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 9:00,1,3.493467177,0,25.21,21.85,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 9:15,1,3.81612492,0,25.22,22.11,69,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 9:30,1,4.130815806,0,25.25,22.33,66,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 9:45,1,4.60484385,0,25.27,22.47,64,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 10:00,1,5.158540472,0,25.28,22.52,63,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 10:15,1,4.90360102,0,25.29,22.52,64,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 10:30,1,4.720363289,0,25.29,22.54,65,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 10:45,1,4.740280433,0,25.28,22.81,63,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 11:00,1,4.871733588,0,25.3,23.11,62,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 11:15,1,4.963352454,0,25.3,23.16,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 11:30,1,5.031070746,0,25.31,23.39,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 11:45,1,4.93945188,0,25.34,23.51,55,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 12:00,1,4.943435309,0,25.38,23.87,55,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 12:15,1,4.927501593,0,25.37,23.82,57,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 12:30,1,4.804015296,0,25.38,23.55,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 12:45,1,4.692479286,0,25.37,23.4,61,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 13:00,1,4.704429573,0,25.38,23.29,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 13:15,1,4.572976418,0,25.38,23.23,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 13:30,1,4.477374124,0,25.38,23.47,59,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 13:45,1,4.493307839,0,25.39,23.42,58,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 14:00,1,4.728330147,0,25.39,23.33,57,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 14:15,1,5.054971319,0,25.38,23.2,59,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 14:30,1,5.01513703,0,25.37,23.2,60,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 14:45,1,4.915551307,0,25.38,23.06,61,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 15:00,1,4.772147865,0,25.37,22.66,63,8.95,45,7,7,2,3,1,4,1,27.6
2013/5/28 15:15,1,4.692479286,0,25.35,22.59,64,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 15:30,1,4.79206501,0,25.35,22.42,64,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 15:45,1,4.871733588,0,25.35,22.37,67,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 16:00,1,4.991236456,0,25.34,22.37,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 16:15,1,5.118706182,0,25.33,22.28,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 16:30,1,4.851816444,0,25.33,22.05,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 16:45,1,4.815965583,0,25.31,21.83,69,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 17:00,1,4.732313576,0,25.29,21.68,68,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 17:15,1,4.592893563,0,25.28,21.63,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 17:30,1,4.361854685,0,25.28,21.38,70,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 17:45,1,4.561026131,0,25.27,21.37,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 18:00,1,4.055130656,0,25.25,21.32,71,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 18:15,1,3.409815169,0,25.24,21.1,73,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 18:30,1,3.644837476,0,25.23,21.05,75,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 18:45,1,3.597036329,0,25.21,20.96,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 19:00,1,3.226577438,0,25.19,20.91,77,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 19:15,1,3.130975143,0,25.19,20.79,80,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 19:30,1,3.134958572,0,25.18,20.7,80,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 19:45,1,3.051306565,0,25.16,20.51,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 20:00,1,2.625079669,0,25.15,20.42,81,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 20:15,1,2.326322498,0,25.15,20.45,78,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 20:30,1,2.178935628,0,25.14,20.48,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 20:45,1,2.115200765,0,25.13,20.46,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 21:00,1,1.677023582,0,25.13,20.41,76,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 21:15,1,2.266571064,0,25.11,20.43,77,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 21:30,1,2.079349904,0,25.12,20.39,79,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 21:45,1,1.90806246,0,25.11,20.34,80,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 22:00,1,1.477852135,0,25.12,20.39,81,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 22:15,1,1.712874442,0,25.14,20.43,82,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 22:30,1,1.76067559,0,25.14,20.43,83,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 22:45,1,1.569471001,0,25.14,20.32,85,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 23:00,1,1.163161249,0,25.13,20.31,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 23:15,1,1.079509242,0,25.13,20.37,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 23:30,1,1.019757808,0,25.14,20.29,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/28 23:45,1,0.804652645,0,25.12,20.2,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 0:00,1,0.689133206,0,25.12,20.24,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 0:15,1,0.705066922,0,25.12,20.24,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 0:30,1,0.701083493,0,25.13,20.23,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 0:45,1,0.63734863,0,25.14,20.26,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 1:00,1,0.605481198,0,25.14,20.19,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 1:15,1,0.601497769,0,25.15,20.18,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 1:30,1,0.589547482,0,25.15,20.19,89,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 1:45,1,0.573613767,0,25.15,20.19,89,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 2:00,1,0.573613767,0,25.15,20.21,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 2:15,1,0.56166348,0,25.15,20.2,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 2:30,1,0.56166348,0,25.16,20.21,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 2:45,1,0.56166348,0,25.16,20.26,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 3:00,1,0.56166348,0,25.16,20.28,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 3:15,1,0.557680051,0,25.16,20.24,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 3:30,1,0.565646909,0,25.15,20.19,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 3:45,1,0.569630338,0,25.15,20.12,88,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 4:00,1,0.565646909,0,25.16,20.06,90,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 4:15,1,0.573613767,0,25.16,20.06,89,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 4:30,1,0.569630338,0,25.16,20.06,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 4:45,1,0.565646909,0,25.16,20.08,86,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 5:00,1,0.641332059,0,25.16,20.03,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 5:15,1,0.645315488,0,25.16,19.92,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 5:30,1,0.653282345,0,25.16,19.92,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 5:45,1,0.74888464,0,25.16,19.93,87,9,45,7,7,2,3,1,4,1,27.6
2013/5/29 6:00,1,1.027724665,0,25.2,19.98,87,9,45,7,7,2,3,1,4,1,25.58
2013/5/29 6:15,1,1.788559592,0,25.29,20.1,86,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 6:30,1,1.927979605,0,25.22,20.24,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 6:45,1,2.198852772,0,25.22,20.24,81,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 7:00,1,2.437858509,0,25.22,20.34,79,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 7:15,1,2.525493945,0,25.2,20.41,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 7:30,1,2.561344806,0,25.23,20.58,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 7:45,1,2.672880816,0,25.25,20.7,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 8:00,1,3.577119184,0,25.26,20.68,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 8:15,1,3.569152326,0,25.26,20.62,81,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 8:30,1,3.489483748,0,25.26,20.59,81,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 8:45,1,3.40583174,0,25.26,20.86,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 9:00,1,3.541268324,0,25.28,21.35,77,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 9:15,1,3.935627788,0,25.33,21.69,75,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 9:30,1,4.198534098,0,25.36,21.77,71,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 9:45,1,4.369821542,0,25.33,21.85,71,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 10:00,1,4.656628426,0,25.32,22.01,70,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 10:15,1,4.736297004,0,25.35,22.25,70,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 10:30,1,5.043021033,0,25.38,22.33,70,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 10:45,1,4.620777565,0,25.39,22.47,69,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 11:00,1,4.700446144,0,25.42,22.29,70,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 11:15,1,4.823932441,0,25.41,22.39,70,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 11:30,1,4.959369025,0,25.42,22.66,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 11:45,1,4.923518164,0,25.42,22.53,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 12:00,1,4.760197578,0,25.41,22.45,67,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 12:15,1,4.549075844,0,25.42,22.42,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 12:30,1,4.505258126,0,25.45,22.45,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 12:45,1,4.652644997,0,25.48,22.59,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 13:00,1,5.05098789,0,25.49,22.47,69,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 13:15,1,4.680528999,0,25.5,22.49,68,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 13:30,1,4.811982154,0,25.49,22.62,69,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 13:45,1,5.027087317,0,25.49,22.37,71,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 14:00,1,5.118706182,0,25.48,22.12,75,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 14:15,1,5.16650733,0,25.46,21.36,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 14:30,1,5.198374761,0,25.47,21.37,81,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 14:45,1,5.230242192,0,25.49,21.55,81,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 15:00,1,5.341778203,0,25.5,21.52,82,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 15:15,1,5.473231358,0,25.49,21.37,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 15:30,1,5.441363926,0,25.48,21.2,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 15:45,1,5.142606756,0,25.48,21.3,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 16:00,1,4.823932441,0,25.49,21.15,80,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 16:15,1,4.823932441,0,25.49,20.94,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 16:30,1,4.871733588,0,25.46,20.61,87,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 16:45,1,4.915551307,0,25.45,20.15,89,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 17:00,1,4.875717017,0,25.45,20.09,88,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 17:15,1,4.756214149,0,25.45,20.16,86,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 17:30,1,4.696462715,0,25.44,20.32,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 17:45,1,4.720363289,0,25.44,20.44,84,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 18:00,1,3.33014659,0,25.44,20.42,84,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 18:15,1,3.282345443,0,25.43,20.55,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 18:30,1,3.166826004,0,25.42,20.46,87,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 18:45,1,3.039356278,0,25.42,20.45,88,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 19:00,1,2.625079669,0,25.41,20.45,88,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 19:15,1,2.505576801,0,25.41,20.45,87,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 19:30,1,2.561344806,0,25.39,20.45,87,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 19:45,1,2.577278521,0,25.39,20.45,86,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 20:00,1,2.405991077,0,25.38,20.46,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 20:15,1,2.218769917,0,25.38,20.52,82,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 20:30,1,2.091300191,0,25.36,20.57,83,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 20:45,1,1.788559592,0,25.35,20.52,84,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 21:00,1,1.943913321,0,25.34,20.49,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 21:15,1,1.565487572,0,25.34,20.41,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 21:30,1,1.585404716,0,25.33,20.4,85,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 21:45,1,1.589388145,0,25.32,20.45,88,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 22:00,1,1.34639898,0,25.33,20.42,90,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 22:15,1,1.613288719,0,25.34,20.4,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 22:30,1,1.692957298,0,25.33,20.41,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 22:45,1,1.525653282,0,25.33,20.41,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 23:00,1,1.246813257,0,25.33,20.41,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 23:15,1,1.151210962,0,25.32,20.4,90,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 23:30,1,1.031708094,0,25.32,20.43,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/29 23:45,1,0.7847355,0,25.31,20.4,91,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 0:00,1,0.669216061,0,25.31,20.37,92,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 0:15,1,0.685149777,0,25.31,20.36,92,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 0:30,1,0.701083493,0,25.3,20.36,92,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 0:45,1,0.689133206,0,25.3,20.13,95,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 1:00,1,0.653282345,0,25.3,19.7,98,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 1:15,1,0.657265774,0,25.3,19.5,99,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 1:30,1,0.657265774,0,25.31,19.46,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 1:45,1,0.653282345,0,25.3,19.4,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 2:00,1,0.641332059,0,25.29,19.44,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 2:15,1,0.629381772,0,25.29,19.33,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 2:30,1,0.617431485,0,25.29,19.37,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 2:45,1,0.59751434,0,25.29,19.44,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 3:00,1,0.601497769,0,25.28,19.55,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 3:15,1,0.605481198,0,25.27,19.56,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 3:30,1,0.649298917,0,25.28,19.52,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 3:45,1,0.653282345,0,25.3,19.43,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 4:00,1,0.657265774,0,25.3,19.5,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 4:15,1,0.709050351,0,25.29,19.49,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 4:30,1,0.717017208,0,25.29,19.45,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 4:45,1,0.717017208,0,25.3,19.41,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 5:00,1,0.816602932,0,25.31,19.37,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 5:15,1,0.856437221,0,25.3,19.37,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 5:30,1,0.884321224,0,25.29,19.37,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 5:45,1,0.952039516,0,25.3,19.36,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 6:00,1,1.286647546,0,25.31,19.4,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 6:15,1,1.60930529,0,25.32,19.41,100,9,45,7,7,2,3,1,4,1,25.5
2013/5/30 6:30,1,1.740758445,0,25.35,19.36,100,9,45,7,7,2,3,1,4,1,27.36
2013/5/30 6:45,1,1.549553856,0,25.32,19.41,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 7:00,1,2.46972594,0,25.28,19.57,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 7:15,1,2.613129382,0,25.27,19.68,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 7:30,1,2.441841938,0,25.28,19.71,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 7:45,1,2.776449968,0,25.28,19.84,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 8:00,1,4.186583811,0,25.29,19.95,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 8:15,1,4.250318674,0,25.3,19.95,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 8:30,1,4.218451243,0,25.32,19.94,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 8:45,1,4.055130656,0,25.33,19.96,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 9:00,1,4.019279796,0,25.35,19.92,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 9:15,1,4.146749522,0,25.35,19.83,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 9:30,1,4.286169535,0,25.37,19.86,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 9:45,1,4.672562141,0,25.37,19.83,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 10:00,1,4.927501593,0,25.38,19.74,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 10:15,1,4.935468451,0,25.39,19.84,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 10:30,1,5.297960484,0,25.37,19.91,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 10:45,1,5.329827916,0,25.38,19.87,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 11:00,1,5.286010198,0,25.4,19.88,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 11:15,1,5.329827916,0,25.42,19.89,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 11:30,1,5.333811345,0,25.43,20.01,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 11:45,1,5.27804334,0,25.46,19.99,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 12:00,1,5.190407903,0,25.45,19.91,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 12:15,1,5.194391332,0,25.47,19.95,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 12:30,1,5.198374761,0,25.49,19.97,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 12:45,1,5.293977055,0,25.49,20.03,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 13:00,1,5.385595921,0,25.48,20.14,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 13:15,1,5.409496495,0,25.49,20.19,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 13:30,1,5.473231358,0,25.51,20.25,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 13:45,1,5.584767368,0,25.52,20.37,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 14:00,1,5.656469089,0,25.52,20.42,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 14:15,1,5.811822817,0,25.53,20.4,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 14:30,1,5.859623964,0,25.53,20.48,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 14:45,1,5.843690249,0,25.53,20.57,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 15:00,1,5.887507967,0,25.54,20.55,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 15:15,1,5.963193117,0,25.53,20.57,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 15:30,1,5.927342256,0,25.53,20.59,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 15:45,1,5.680369662,0,25.53,20.54,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 16:00,1,5.4652645,0,25.52,20.53,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 16:15,1,5.437380497,0,25.52,20.48,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 16:30,1,5.513065647,0,25.5,20.34,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 16:45,1,5.505098789,0,25.48,20.3,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 17:00,1,5.449330784,0,25.47,20.32,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 17:15,1,5.373645634,0,25.47,20.4,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 17:30,1,5.540949649,0,25.47,20.46,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 17:45,1,5.76402167,0,25.47,20.52,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 18:00,1,5.258126195,0,25.47,20.6,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 18:15,1,4.819949012,0,25.45,20.71,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 18:30,1,4.728330147,0,25.45,20.83,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 18:45,1,4.67654557,0,25.44,20.88,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 19:00,1,4.04318037,0,25.44,20.95,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 19:15,1,4.322020395,0,25.42,21.06,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 19:30,1,4.031230083,0,25.41,21.09,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 19:45,1,3.919694073,0,25.4,21.01,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 20:00,1,3.358030593,0,25.4,21,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 20:15,1,3.425748885,0,25.4,21.1,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 20:30,1,3.421765456,0,25.39,21.22,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 20:45,1,3.238527725,0,25.39,21.28,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 21:00,1,2.680847674,0,25.39,21.34,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 21:15,1,2.449808795,0,25.38,21.46,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 21:30,1,2.326322498,0,25.38,21.54,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 21:45,1,2.198852772,0,25.37,21.56,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 22:00,1,1.493785851,0,25.37,21.52,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 22:15,1,1.939929892,0,25.37,21.48,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 22:30,1,1.916029318,0,25.37,21.44,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 22:45,1,1.673040153,0,25.37,21.42,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 23:00,1,1.274697259,0,25.37,21.34,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 23:15,1,1.210962396,0,25.36,21.28,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 23:30,1,1.147227533,0,25.37,21.27,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/30 23:45,1,0.880337795,0,25.37,21.21,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 0:00,1,0.693116635,0,25.37,21.17,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 0:15,1,0.728967495,0,25.37,20.74,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 0:30,1,0.713033779,0,25.36,20.3,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 0:45,1,0.693116635,0,25.36,20.14,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 1:00,1,0.681166348,0,25.37,20.08,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 1:15,1,0.677182919,0,25.37,20.05,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 1:30,1,0.681166348,0,25.36,19.88,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 1:45,1,0.661249203,0,25.35,20.05,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 2:00,1,0.649298917,0,25.35,20.01,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 2:15,1,0.641332059,0,25.34,19.84,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 2:30,1,0.629381772,0,25.32,19.68,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 2:45,1,0.625398343,0,25.31,19.53,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 3:00,1,0.609464627,0,25.31,19.36,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 3:15,1,0.605481198,0,25.3,19.1,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 3:30,1,0.605481198,0,25.3,19.02,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 3:45,1,0.601497769,0,25.3,19,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 4:00,1,0.601497769,0,25.31,18.95,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 4:15,1,0.593530911,0,25.31,18.86,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 4:30,1,0.585564054,0,25.33,18.58,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 4:45,1,0.589547482,0,25.33,18.41,100,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 5:00,1,0.649298917,0,25.31,18.16,99,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 5:15,1,0.625398343,0,25.31,17.98,93,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 5:30,1,0.621414914,0,25.31,18.01,90,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 5:45,1,0.661249203,0,25.3,17.78,84,9,45,7,7,2,3,1,4,1,27.9
2013/5/31 6:00,1,0.97195666,0,25.31,17.83,84,9,45,7,7,2,3,1,4,1,27.89
2013/5/31 6:15,1,1.302581262,0,25.33,17.98,85,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 6:30,1,1.752708732,0,25.32,18.06,84,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 6:45,1,1.94789675,0,25.32,18.25,84,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 7:00,1,2.115200765,0,25.33,18.57,82,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 7:15,1,2.346239643,0,25.34,19.03,78,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 7:30,1,2.405991077,0,25.38,19.7,75,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 7:45,1,2.613129382,0,25.39,20.17,73,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 8:00,1,3.21861058,0,25.41,20.99,66,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 8:15,1,3.130975143,0,25.41,21.42,65,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 8:30,1,3.154875717,0,25.42,21.79,62,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 8:45,1,3.083173996,0,25.44,22.15,59,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 9:00,1,3.262428298,0,25.46,22.6,54,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 9:15,1,3.605003187,0,25.47,22.99,50,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 9:30,1,3.867909496,0,25.49,22.97,54,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 9:45,1,4.30210325,0,25.5,22.6,58,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 10:00,1,4.568992989,0,25.53,22.64,56,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 10:15,1,4.60484385,0,25.54,23.13,54,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 10:30,1,4.648661568,0,25.56,23.72,53,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 10:45,1,4.660611855,0,25.57,22.92,56,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 11:00,1,4.688495857,0,25.58,23.23,56,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 11:15,1,4.71637986,0,25.59,23.07,57,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 11:30,1,4.60484385,0,25.61,23.57,54,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 11:45,1,4.477374124,0,25.61,24.07,54,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 12:00,1,4.349904398,0,25.62,24.12,50,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 12:15,1,4.282186106,0,25.6,23.74,50,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 12:30,1,4.222434672,0,25.61,24.36,50,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 12:45,1,4.298119822,0,25.62,24.04,51,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 13:00,1,4.796048438,0,25.63,24.29,51,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 13:15,1,4.764181007,0,25.65,24.4,50,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 13:30,1,4.871733588,0,25.65,24.56,44,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 13:45,1,4.776131294,0,25.62,24.51,42,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 14:00,1,4.652644997,0,25.61,24.74,38,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 14:15,1,4.648661568,0,25.59,24.98,36,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 14:30,1,4.692479286,0,25.59,25.38,39,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 14:45,1,4.764181007,0,25.6,24.76,41,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 15:00,1,4.772147865,0,25.59,24.6,42,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 15:15,1,4.740280433,0,25.56,24.51,41,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 15:30,1,4.75223072,0,25.55,24.72,40,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 15:45,1,4.660611855,0,25.52,24.63,40,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 16:00,1,4.568992989,0,25.49,24.65,39,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 16:15,1,4.517208413,0,25.48,24.6,40,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 16:30,1,4.441523263,0,25.46,24.6,38,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 16:45,1,4.381771829,0,25.43,24.55,37,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 17:00,1,4.290152964,0,25.41,23.99,39,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 17:15,1,4.433556405,0,25.39,23.77,38,9,45,7,7,2,3,1,4,1,27.8
2013/5/31 17:30,1,4.477374124,0,25.36,23.73,39,9,45,6.69,6.71,2,3,1,4,1,27.8
2013/5/31 17:45,1,4.772147865,0,25.34,23.61,40,7.56,45,5,5,2,3,1,4,1,27.8
2013/5/31 18:00,1,3.859942639,0,25.33,23.39,43,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 18:15,1,3.433715743,0,25.32,23.19,46,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 18:30,1,3.278362014,0,25.33,23.04,48,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 18:45,1,3.21861058,0,25.31,22.82,48,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 19:00,1,2.935787126,0,25.29,22.48,51,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 19:15,1,2.848151689,0,25.29,22.21,52,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 19:30,1,2.704748247,0,25.27,22.01,54,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 19:45,1,2.764499681,0,25.27,21.69,55,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 20:00,1,2.147068196,0,25.27,21.53,57,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 20:15,1,2.011631612,0,25.25,21.35,60,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 20:30,1,2.091300191,0,25.24,21.12,67,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 20:45,1,2.155035054,0,25.23,20.69,71,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 21:00,1,1.923996176,0,25.23,20.41,69,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 21:15,1,1.848311026,0,25.22,20.36,68,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 21:30,1,1.629222435,0,25.21,20.34,62,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 21:45,1,1.537603569,0,25.2,20.34,56,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 22:00,1,1.218929254,0,25.18,20.22,58,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 22:15,1,1.545570427,0,25.19,20.06,60,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 22:30,1,1.45793499,0,25.18,19.78,59,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 22:45,1,1.342415551,0,25.19,19.68,57,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 23:00,1,1.147227533,0,25.18,19.54,58,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 23:15,1,1.071542384,0,25.17,19.26,60,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 23:30,1,0.987890376,0,25.17,19.11,61,7,45,5,5,2,3,1,4,1,27.8
2013/5/31 23:45,1,0.808636074,0,25.16,18.84,64,7,45,5,5,2,3,1,4,1,26.86
2013/6/1 0:00,1,0.713033779,0,25.16,18.69,64,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 0:15,1,0.717017208,0,25.16,18.69,64,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 0:30,1,0.697100064,0,25.17,18.6,65,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 0:45,1,0.689133206,0,25.18,18.6,65,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 1:00,1,0.685149777,0,25.18,18.57,64,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 1:15,1,0.665232632,0,25.19,18.4,66,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 1:30,1,0.649298917,0,25.2,18.37,67,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 1:45,1,0.63734863,0,25.2,18.41,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 2:00,1,0.641332059,0,25.2,18.49,67,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 2:15,1,0.63734863,0,25.2,18.49,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 2:30,1,0.613448056,0,25.19,18.39,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 2:45,1,0.605481198,0,25.18,18.36,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 3:00,1,0.59751434,0,25.17,18.38,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 3:15,1,0.59751434,0,25.19,18.36,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 3:30,1,0.581580625,0,25.2,18.37,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 3:45,1,0.577597196,0,25.21,18.41,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 4:00,1,0.569630338,0,25.19,18.43,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 4:15,1,0.56166348,0,25.19,18.37,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 4:30,1,0.565646909,0,25.18,18.36,70,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 4:45,1,0.569630338,0,25.19,18.34,70,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 5:00,1,0.581580625,0,25.19,18.4,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 5:15,1,0.565646909,0,25.19,18.47,70,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 5:30,1,0.569630338,0,25.19,18.6,70,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 5:45,1,0.573613767,0,25.19,18.64,69,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 6:00,1,0.565646909,0,25.2,18.94,68,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 6:15,1,0.565646909,0,25.21,19.11,67,7,45,5,5,2,3,1,4,1,25.3
2013/6/1 6:30,1,0.581580625,0,25.22,19.27,66,7,45,5,5,2,3,1,4,1,26.97
2013/6/1 6:45,1,0.59751434,0,25.24,19.76,65,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 7:00,1,0.63734863,0,25.28,20.16,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 7:15,1,0.641332059,0,25.3,20.62,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 7:30,1,0.653282345,0,25.31,20.84,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 7:45,1,0.653282345,0,25.31,20.97,55,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 8:00,1,0.764818356,0,25.3,21.41,52,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 8:15,1,0.573613767,0,25.31,21.68,50,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 8:30,1,0.872370937,0,25.33,21.82,49,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 8:45,1,0.836520076,0,25.36,22.46,46,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 9:00,1,0.999840663,0,25.37,23.05,41,7,45,5,5,2,3,1,4,1,27.7
