,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/6/1 9:15,1,1.027724665,0,25.39,23.2,40,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 9:30,1,1.175111536,0,25.4,23.35,41,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 9:45,1,1.230879541,0,25.43,22.94,38,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 10:00,1,1.262746973,0,25.45,23.13,40,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 10:15,1,1.278680688,0,25.47,23.48,41,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 10:30,1,1.262746973,0,25.5,23.23,42,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 10:45,1,1.238846399,0,25.52,23.42,42,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 11:00,1,1.179094965,0,25.54,23.52,39,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 11:15,1,1.171128107,0,25.54,23.56,41,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 11:30,1,1.246813257,0,25.52,23.49,43,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 11:45,1,1.306564691,0,25.51,23.62,45,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 12:00,1,1.394200127,0,25.48,23.72,46,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 12:15,1,1.342415551,0,25.5,23.68,48,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 12:30,1,1.294614404,0,25.52,23.54,46,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 12:45,1,1.326481836,0,25.5,23.59,48,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 13:00,1,1.294614404,0,25.49,23.46,51,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 13:15,1,1.290630975,0,25.49,22.72,54,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 13:30,1,1.426067559,0,25.51,22.17,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 13:45,1,1.481835564,0,25.5,21.86,58,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 14:00,1,1.418100701,0,25.48,21.68,55,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 14:15,1,1.354365838,0,25.48,21.73,54,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 14:30,1,1.27071383,0,25.49,21.72,54,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 14:45,1,1.191045252,0,25.49,21.26,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 15:00,1,1.23486297,0,25.49,21.28,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 15:15,1,1.294614404,0,25.49,21.37,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 15:30,1,1.282664117,0,25.49,21.26,54,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 15:45,1,1.210962396,0,25.49,21.32,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 16:00,1,1.206978967,0,25.47,21.43,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 16:15,1,1.23486297,0,25.49,21.12,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 16:30,1,1.242829828,0,25.49,20.89,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 16:45,1,1.195028681,0,25.48,20.16,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 17:00,1,1.143244105,0,25.47,19.98,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 17:15,1,1.171128107,0,25.45,19.48,70,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 17:30,1,1.226896112,0,25.45,19.09,74,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 17:45,1,1.266730402,0,25.45,18.92,76,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 18:00,1,1.258763544,0,25.45,18.79,78,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 18:15,1,1.202995539,0,25.43,18.53,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 18:30,1,1.214945825,0,25.44,18.26,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 18:45,1,1.238846399,0,25.45,17.99,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 19:00,1,1.238846399,0,25.44,17.73,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 19:15,1,1.195028681,0,25.43,17.71,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 19:30,1,1.143244105,0,25.42,17.28,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 19:45,1,1.079509242,0,25.44,16.87,87,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 20:00,1,1.007807521,0,25.44,16.79,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 20:15,1,0.995857234,0,25.45,16.75,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 20:30,1,0.999840663,0,25.44,16.61,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 20:45,1,0.987890376,0,25.42,16.59,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 21:00,1,0.924155513,0,25.4,16.39,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 21:15,1,0.908221797,0,25.37,16.44,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 21:30,1,0.900254939,0,25.35,16.4,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 21:45,1,0.896271511,0,25.32,16.28,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 22:00,1,0.868387508,0,25.31,16.25,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 22:15,1,0.836520076,0,25.32,16.19,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 22:30,1,0.952039516,0,25.33,16.32,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 22:45,1,0.916188655,0,25.34,16.27,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 23:00,1,0.852453792,0,25.32,16.14,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 23:15,1,0.848470363,0,25.33,16.25,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 23:30,1,0.836520076,0,25.34,16.32,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/1 23:45,1,0.724984066,0,25.35,16.43,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 0:00,1,0.669216061,0,25.34,16.31,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 0:15,1,0.657265774,0,25.33,16.29,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 0:30,1,0.657265774,0,25.33,16.32,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 0:45,1,0.653282345,0,25.33,16.41,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 1:00,1,0.653282345,0,25.32,16.48,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 1:15,1,0.63734863,0,25.34,16.47,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 1:30,1,0.625398343,0,25.33,16.46,87,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 1:45,1,0.617431485,0,25.31,16.46,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 2:00,1,0.621414914,0,25.3,16.47,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 2:15,1,0.621414914,0,25.29,16.5,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 2:30,1,0.613448056,0,25.3,16.44,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 2:45,1,0.601497769,0,25.3,16.41,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 3:00,1,0.593530911,0,25.3,16.46,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 3:15,1,0.585564054,0,25.31,16.54,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 3:30,1,0.581580625,0,25.3,16.55,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 3:45,1,0.581580625,0,25.3,16.52,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 4:00,1,0.573613767,0,25.3,16.47,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 4:15,1,0.577597196,0,25.29,16.52,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 4:30,1,0.573613767,0,25.3,16.5,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 4:45,1,0.565646909,0,25.29,16.49,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 5:00,1,0.565646909,0,25.29,16.53,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 5:15,1,0.56166348,0,25.28,16.53,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 5:30,1,0.557680051,0,25.23,16.47,87,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 5:45,1,0.56166348,0,25.22,16.48,87,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 6:00,1,0.569630338,0,25.24,16.55,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 6:15,1,0.56166348,0,25.31,16.58,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 6:30,1,0.565646909,0,25.34,16.5,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 6:45,1,0.565646909,0,25.34,16.6,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 7:00,1,0.577597196,0,25.31,16.74,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 7:15,1,0.565646909,0,25.27,16.97,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 7:30,1,0.573613767,0,25.28,17.25,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 7:45,1,0.565646909,0,25.33,17.66,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 8:00,1,0.649298917,0,25.35,17.4,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 8:15,1,0.529796048,0,25.35,17.49,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 8:30,1,0.589547482,0,25.34,17.55,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 8:45,1,0.649298917,0,25.33,17.51,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 9:00,1,0.74888464,0,25.34,17.95,75,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 9:15,1,0.792702358,0,25.34,18.22,72,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 9:30,1,0.856437221,0,25.36,18.73,71,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 9:45,1,0.888304653,0,25.39,18.79,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 10:00,1,0.896271511,0,25.46,18.93,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 10:15,1,0.896271511,0,25.51,19.33,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 10:30,1,0.880337795,0,25.53,19.51,66,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 10:45,1,0.880337795,0,25.55,19.14,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 11:00,1,0.892288082,0,25.55,18.95,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 11:15,1,0.924155513,0,25.51,19.16,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 11:30,1,0.916188655,0,25.49,19.47,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 11:45,1,0.888304653,0,25.49,19.83,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 12:00,1,0.892288082,0,25.55,19.44,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 12:15,1,0.892288082,0,25.6,19.55,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 12:30,1,0.868387508,0,25.61,19.82,61,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 12:45,1,0.852453792,0,25.62,19.96,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 13:00,1,0.896271511,0,25.62,20.16,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 13:15,1,0.928138942,0,25.63,20.32,62,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 13:30,1,0.924155513,0,25.66,20.11,62,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 13:45,1,0.952039516,0,25.65,20.33,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 14:00,1,0.967973231,0,25.63,20.33,58,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 14:15,1,0.97195666,0,25.61,20.29,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 14:30,1,0.991873805,0,25.62,20.1,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 14:45,1,0.987890376,0,25.63,20.25,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 15:00,1,0.920172084,0,25.62,20.08,58,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 15:15,1,0.892288082,0,25.6,20.23,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 15:30,1,0.924155513,0,25.6,20.61,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 15:45,1,0.932122371,0,25.58,20.16,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 16:00,1,0.944072658,0,25.56,20.02,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 16:15,1,0.908221797,0,25.54,19.95,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 16:30,1,0.900254939,0,25.52,19.71,61,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 16:45,1,0.908221797,0,25.51,19.76,61,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 17:00,1,0.916188655,0,25.47,19.49,62,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 17:15,1,0.916188655,0,25.47,19.31,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 17:30,1,0.908221797,0,25.48,18.93,65,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 17:45,1,0.864404079,0,25.48,18.52,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 18:00,1,0.816602932,0,25.46,18.33,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 18:15,1,0.82456979,0,25.45,17.8,70,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 18:30,1,0.82456979,0,25.44,17.38,71,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 18:45,1,0.896271511,0,25.43,17,73,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 19:00,1,0.956022945,0,25.41,16.63,75,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 19:15,1,1.003824092,0,25.41,16.38,76,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 19:30,1,1.023741236,0,25.4,15.97,76,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 19:45,1,0.999840663,0,25.39,15.59,77,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 20:00,1,0.912205226,0,25.38,15.35,78,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 20:15,1,0.856437221,0,25.38,15.13,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 20:30,1,0.820586361,0,25.37,14.87,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 20:45,1,0.82456979,0,25.36,14.67,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 21:00,1,0.840503505,0,25.35,14.58,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 21:15,1,0.848470363,0,25.36,14.51,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 21:30,1,0.844486934,0,25.37,14.52,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 21:45,1,0.816602932,0,25.36,14.54,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 22:00,1,0.7847355,0,25.36,14.52,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 22:15,1,0.74888464,0,25.38,14.61,81,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 22:30,1,0.852453792,0,25.39,14.65,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 22:45,1,0.868387508,0,25.39,14.61,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 23:00,1,0.828553219,0,25.38,14.75,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 23:15,1,0.800669216,0,25.37,14.71,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 23:30,1,0.772785214,0,25.37,14.56,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/2 23:45,1,0.665232632,0,25.39,14.3,80,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 0:00,1,0.609464627,0,25.39,14.13,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 0:15,1,0.59751434,0,25.39,14.21,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 0:30,1,0.593530911,0,25.39,14.18,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 0:45,1,0.605481198,0,25.38,14.38,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 1:00,1,0.577597196,0,25.35,14.26,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 1:15,1,0.569630338,0,25.33,14.32,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 1:30,1,0.557680051,0,25.31,14.39,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 1:45,1,0.541746335,0,25.3,14.37,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 2:00,1,0.553696622,0,25.3,14.21,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 2:15,1,0.537762906,0,25.3,14.21,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 2:30,1,0.545729764,0,25.3,14.37,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 2:45,1,0.521829191,0,25.3,14.43,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 3:00,1,0.509878904,0,25.31,14.36,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 3:15,1,0.509878904,0,25.31,14.44,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 3:30,1,0.501912046,0,25.31,14.53,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 3:45,1,0.501912046,0,25.29,14.54,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 4:00,1,0.489961759,0,25.28,14.6,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 4:15,1,0.48597833,0,25.27,14.72,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 4:30,1,0.394359465,0,25.26,14.83,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 4:45,1,0.458094328,0,25.26,14.83,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 5:00,1,0.505895475,0,25.24,14.87,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 5:15,1,0.458094328,0,25.24,15,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 5:30,1,0.442160612,0,25.22,15.02,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 5:45,1,0.454110899,0,25.22,14.89,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 6:00,1,0.442160612,0,25.23,14.89,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 6:15,1,0.466061185,0,25.23,15,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 6:30,1,0.474028043,0,25.22,15.17,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 6:45,1,0.59751434,0,25.21,15.36,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 7:00,1,0.892288082,0,25.23,15.53,81,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 7:15,1,1.661089866,0,25.25,15.81,77,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 7:30,1,1.880178458,0,25.28,15.97,74,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 7:45,1,2.214786488,0,25.29,16.22,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 8:00,1,3.174792862,0,25.3,16.33,70,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 8:15,1,2.541427661,0,25.3,16.47,70,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 8:30,1,2.533460803,0,25.31,16.89,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 8:45,1,2.445825366,0,25.33,17.33,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 9:00,1,2.421924793,0,25.34,17.7,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 9:15,1,2.573295092,0,25.34,17.75,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 9:30,1,2.943753983,0,25.35,18.03,68,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 9:45,1,3.003505417,0,25.38,18.44,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 10:00,1,3.5930529,0,25.4,19.03,66,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 10:15,1,3.417782027,0,25.44,19.54,65,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 10:30,1,3.469566603,0,25.49,19.97,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 10:45,1,3.676704908,0,25.54,20.33,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 11:00,1,3.895793499,0,25.54,20.46,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 11:15,1,3.951561504,0,25.53,20.6,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 11:30,1,3.867909496,0,25.54,20.81,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 11:45,1,3.732472913,0,25.56,21.12,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 12:00,1,3.601019758,0,25.57,21.36,61,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 12:15,1,3.565168897,0,25.59,21.55,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 12:30,1,3.648820905,0,25.61,21.77,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 12:45,1,3.740439771,0,25.61,21.67,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 13:00,1,3.784257489,0,25.57,21.61,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 13:15,1,3.824091778,0,25.55,22.01,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 13:30,1,3.915710644,0,25.57,22.45,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 13:45,1,3.96749522,0,25.59,22.94,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 14:00,1,4.007329509,0,25.59,23.19,55,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 14:15,1,4.134799235,0,25.59,23.57,55,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 14:30,1,4.34193754,0,25.59,23.78,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 14:45,1,4.397705545,0,25.59,23.91,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 15:00,1,4.389738687,0,25.58,24,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 15:15,1,4.310070108,0,25.56,23.75,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 15:30,1,4.34193754,0,25.54,24.01,53,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 15:45,1,4.381771829,0,25.53,23.83,55,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 16:00,1,4.433556405,0,25.5,23.73,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 16:15,1,4.505258126,0,25.48,23.69,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 16:30,1,4.557042702,0,25.47,23.56,56,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 16:45,1,4.473390695,0,25.45,23.42,57,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 17:00,1,4.234384959,0,25.42,23.28,58,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 17:15,1,4.071064372,0,25.4,23.03,59,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 17:30,1,4.04318037,0,25.38,22.75,60,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 17:45,1,4.114882091,0,25.37,22.57,61,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 18:00,1,3.736456342,0,25.36,22.19,63,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 18:15,1,3.445666029,0,25.34,21.99,64,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 18:30,1,3.40583174,0,25.33,21.66,65,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 18:45,1,3.306246017,0,25.31,21.29,66,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 19:00,1,2.99553856,0,25.29,21.12,67,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 19:15,1,2.836201402,0,25.26,20.93,69,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 19:30,1,2.816284257,0,25.25,20.65,70,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 19:45,1,2.6569471,0,25.23,20.5,71,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 20:00,1,2.529477374,0,25.22,20.29,72,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 20:15,1,2.123167623,0,25.2,20.12,72,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 20:30,1,2.123167623,0,25.19,19.93,75,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 20:45,1,2.178935628,0,25.18,19.86,76,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 21:00,1,1.912045889,0,25.18,19.83,76,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 21:15,1,1.808476737,0,25.17,19.76,77,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 21:30,1,1.736775016,0,25.16,19.68,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 21:45,1,1.7208413,0,25.13,19.57,78,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 22:00,1,1.394200127,0,25.13,19.55,78,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 22:15,1,1.430050988,0,25.14,19.53,79,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 22:30,1,1.290630975,0,25.14,19.43,81,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 22:45,1,1.262746973,0,25.13,19.39,82,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 23:00,1,1.075525813,0,25.13,19.36,83,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 23:15,1,1.095442957,0,25.11,19.3,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 23:30,1,1.023741236,0,25.11,19.26,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/3 23:45,1,0.752868069,0,25.1,19.2,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 0:00,1,0.665232632,0,25.1,19.24,87,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 0:15,1,0.677182919,0,25.09,19.18,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 0:30,1,0.67319949,0,25.08,19.17,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 0:45,1,0.67319949,0,25.09,19.12,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 1:00,1,0.669216061,0,25.09,19.13,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 1:15,1,0.625398343,0,25.08,19.18,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 1:30,1,0.621414914,0,25.08,19.13,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 1:45,1,0.621414914,0,25.08,19.12,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 2:00,1,0.617431485,0,25.08,19.09,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 2:15,1,0.605481198,0,25.09,19.03,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 2:30,1,0.605481198,0,25.1,19,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 2:45,1,0.585564054,0,25.1,18.94,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 3:00,1,0.577597196,0,25.1,18.91,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 3:15,1,0.577597196,0,25.09,18.83,89,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 3:30,1,0.589547482,0,25.08,18.7,90,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 3:45,1,0.565646909,0,25.08,18.64,91,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 4:00,1,0.569630338,0,25.06,18.51,92,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 4:15,1,0.577597196,0,25.05,18.48,92,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 4:30,1,0.577597196,0,25.05,18.45,91,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 4:45,1,0.56166348,0,25.06,18.49,88,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 5:00,1,0.613448056,0,25.06,18.61,86,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 5:15,1,0.617431485,0,25.07,18.67,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 5:30,1,0.613448056,0,25.08,18.8,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 5:45,1,0.617431485,0,25.09,18.98,84,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 6:00,1,0.641332059,0,25.09,19.23,85,7,45,5,5,2,3,1,4,1,27.7
2013/6/4 6:15,1,0.653282345,0,25.08,19.36,85,7,45,5,5,2,3,1,4,1,27.69
2013/6/4 6:30,1,0.649298917,0,25.1,19.56,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 6:45,1,0.940089229,0,25.12,19.78,81,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 7:00,1,1.119343531,0,25.14,20.18,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 7:15,1,1.673040153,0,25.17,20.43,76,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 7:30,1,2.039515615,0,25.19,20.85,76,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 7:45,1,2.840184831,0,25.22,20.98,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 8:00,1,3.577119184,0,25.23,21.25,76,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 8:15,1,3.971478649,0,25.23,21.7,73,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 8:30,1,3.796207776,0,25.26,22.05,72,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 8:45,1,3.760356915,0,25.27,22.32,70,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 9:00,1,3.808158062,0,25.3,22.88,68,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 9:15,1,4.015296367,0,25.32,23.45,68,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 9:30,1,4.258285532,0,25.34,23.65,69,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 9:45,1,4.501274697,0,25.36,24.05,67,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 10:00,1,4.537125558,0,25.38,24.33,67,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 10:15,1,4.688495857,0,25.41,24.47,67,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 10:30,1,4.967335883,0,25.43,24.62,66,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 10:45,1,5.3138942,0,25.46,24.67,67,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 11:00,1,5.297960484,0,25.47,24.78,67,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 11:15,1,5.194391332,0,25.48,24.75,68,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 11:30,1,5.082855322,0,25.49,24.83,66,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 11:45,1,4.967335883,0,25.51,25.08,63,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 12:00,1,4.931485022,0,25.5,25.22,60,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 12:15,1,4.867750159,0,25.51,25.33,58,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 12:30,1,4.847833015,0,25.52,25.6,54,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 12:45,1,4.756214149,0,25.53,26.03,49,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 13:00,1,4.688495857,0,25.53,26.44,48,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 13:15,1,4.624760994,0,25.55,26.66,45,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 13:30,1,4.525175271,0,25.55,26.88,44,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 13:45,1,4.521191842,0,25.54,26.88,46,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 14:00,1,4.688495857,0,25.52,27.13,46,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 14:15,1,5.047004461,0,25.54,27,45,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 14:30,1,5.234225621,0,25.54,27.01,48,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 14:45,1,5.23820905,0,25.54,26.79,52,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 15:00,1,5.429413639,0,25.54,26.56,57,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 15:15,1,5.540949649,0,25.52,26.41,53,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 15:30,1,5.20235819,0,25.52,26.24,57,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 15:45,1,5.517049076,0,25.52,26.23,57,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 16:00,1,5.65248566,0,25.5,26.37,55,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 16:15,1,5.473231358,0,25.48,26.17,52,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 16:30,1,5.222275335,0,25.47,25.76,54,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 16:45,1,5.078871893,0,25.45,25.1,57,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 17:00,1,5.003186743,0,25.44,24.62,60,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 17:15,1,4.999203314,0,25.41,24.35,61,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 17:30,1,4.943435309,0,25.39,24.15,58,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 17:45,1,4.60484385,0,25.38,24.02,57,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 18:00,1,4.274219248,0,25.37,23.92,59,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 18:15,1,3.943594646,0,25.36,23.89,60,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 18:30,1,3.959528362,0,25.34,23.41,65,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 18:45,1,3.999362651,0,25.34,22.98,68,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 19:00,1,3.608986616,0,25.34,22.72,69,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 19:15,1,3.306246017,0,25.33,22.41,71,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 19:30,1,3.10707457,0,25.32,22.16,72,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 19:45,1,3.063256851,0,25.31,21.82,75,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 20:00,1,2.529477374,0,25.3,21.56,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 20:15,1,3.035372849,0,25.3,21.46,80,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 20:30,1,2.804333971,0,25.29,21.41,77,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 20:45,1,2.501593372,0,25.3,21.24,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 21:00,1,1.916029318,0,25.28,21.13,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 21:15,1,1.967813894,0,25.28,21.09,78,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 21:30,1,1.888145315,0,25.27,20.97,80,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 21:45,1,1.83237731,0,25.27,20.87,81,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 22:00,1,1.469885277,0,25.28,20.84,81,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 22:15,1,1.776609305,0,25.29,20.89,82,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 22:30,1,1.677023582,0,25.27,20.75,83,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 22:45,1,1.601338432,0,25.27,20.58,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 23:00,1,1.230879541,0,25.26,20.54,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 23:15,1,1.139260676,0,25.26,20.54,83,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 23:30,1,1.063575526,0,25.26,20.55,81,7,45,5,5,2,3,1,4,1,27.6
2013/6/4 23:45,1,0.776768642,0,25.26,20.66,80,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 0:00,1,0.645315488,0,25.25,20.64,80,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 0:15,1,0.669216061,0,25.25,20.5,82,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 0:30,1,0.689133206,0,25.25,20.39,82,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 0:45,1,0.669216061,0,25.26,20.32,83,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 1:00,1,0.645315488,0,25.26,20.28,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 1:15,1,0.621414914,0,25.26,20.29,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 1:30,1,0.617431485,0,25.27,20.31,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 1:45,1,0.629381772,0,25.26,20.27,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 2:00,1,0.653282345,0,25.26,20.26,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 2:15,1,0.681166348,0,25.25,20.21,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 2:30,1,0.701083493,0,25.25,20.13,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 2:45,1,0.693116635,0,25.26,20.1,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 3:00,1,0.661249203,0,25.24,20,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 3:15,1,0.709050351,0,25.24,19.87,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 3:30,1,0.744901211,0,25.25,19.82,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 3:45,1,0.752868069,0,25.25,19.71,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 4:00,1,0.732950924,0,25.24,19.74,86,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 4:15,1,0.724984066,0,25.25,19.81,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 4:30,1,0.724984066,0,25.26,19.85,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 4:45,1,0.724984066,0,25.27,19.81,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 5:00,1,0.800669216,0,25.28,19.79,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 5:15,1,0.804652645,0,25.28,19.88,84,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 5:30,1,0.812619503,0,25.29,19.87,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 5:45,1,0.82456979,0,25.29,20.02,85,7,45,5,5,2,3,1,4,1,27.6
2013/6/5 6:00,1,0.736934353,0,25.31,20.07,85,7,45,5,5,2,3,1,4,1,27.75
2013/6/5 6:15,1,0.74888464,0,25.31,20.25,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 6:30,1,0.776768642,0,25.33,20.52,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 6:45,1,1.131293818,0,25.34,20.72,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 7:00,1,1.210962396,0,25.34,21.14,81,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 7:15,1,1.916029318,0,25.35,21.33,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 7:30,1,2.290471638,0,25.37,21.6,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 7:45,1,2.999521989,0,25.39,22.18,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 8:00,1,4.616794136,0,25.4,22.38,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 8:15,1,4.517208413,0,25.42,22.9,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 8:30,1,4.576959847,0,25.44,23.29,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 8:45,1,4.505258126,0,25.47,23.66,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 9:00,1,4.461440408,0,25.48,24.04,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 9:15,1,4.624760994,0,25.51,24.21,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 9:30,1,4.772147865,0,25.52,24.86,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 9:45,1,4.983269598,0,25.56,25.23,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 10:00,1,5.345761632,0,25.58,25.38,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 10:15,1,5.907425112,0,25.59,25.52,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 10:30,1,5.827756533,0,25.62,25.7,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 10:45,1,5.489165073,0,25.64,25.94,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 11:00,1,5.222275335,0,25.65,26.05,55,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 11:15,1,5.445347355,0,25.64,25.73,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 11:30,1,5.445347355,0,25.63,25.26,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 11:45,1,5.345761632,0,25.65,25.43,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 12:00,1,5.353728489,0,25.67,25.66,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 12:15,1,5.214308477,0,25.68,25.96,58,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 12:30,1,5.286010198,0,25.68,25.88,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 12:45,1,5.349745061,0,25.68,25.58,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 13:00,1,5.373645634,0,25.68,25.48,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 13:15,1,5.361695347,0,25.69,25.31,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 13:30,1,5.289993627,0,25.7,25.34,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 13:45,1,5.23820905,0,25.71,25.06,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 14:00,1,5.301943913,0,25.71,24.69,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 14:15,1,5.369662205,0,25.72,24.68,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 14:30,1,5.525015934,0,25.71,24.76,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 14:45,1,5.61265137,0,25.71,24.47,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 15:00,1,5.493148502,0,25.7,24.27,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 15:15,1,5.457297642,0,25.68,24.04,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 15:30,1,5.505098789,0,25.69,23.9,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 15:45,1,5.552899936,0,25.67,23.69,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 16:00,1,5.640535373,0,25.66,23.39,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 16:15,1,5.441363926,0,25.65,22.98,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 16:30,1,5.317877629,0,25.63,23.21,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 16:45,1,5.246175908,0,25.62,22.77,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 17:00,1,5.262109624,0,25.6,22.52,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 17:15,1,5.254142766,0,25.57,22.42,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 17:30,1,5.27804334,0,25.58,22.56,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 17:45,1,5.106755895,0,25.57,22.25,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 18:00,1,3.744423199,0,25.56,22.06,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 18:15,1,3.461599745,0,25.55,21.91,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 18:30,1,3.389898024,0,25.55,21.76,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 18:45,1,3.350063735,0,25.54,21.56,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 19:00,1,2.88001912,0,25.52,21.45,81,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 19:15,1,2.704748247,0,25.51,21.13,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 19:30,1,2.421924793,0,25.51,21.1,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 19:45,1,2.668897387,0,25.52,21.03,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 20:00,1,2.382090504,0,25.53,20.92,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 20:15,1,2.250637349,0,25.53,20.9,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 20:30,1,2.214786488,0,25.51,20.88,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 20:45,1,1.995697897,0,25.51,20.77,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 21:00,1,1.728808158,0,25.5,20.8,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 21:15,1,1.669056724,0,25.5,20.8,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 21:30,1,1.581421287,0,25.49,20.77,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 21:45,1,1.493785851,0,25.49,20.67,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 22:00,1,1.338432122,0,25.49,20.61,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 22:15,1,1.681007011,0,25.51,20.58,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 22:30,1,1.708891013,0,25.53,20.56,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 22:45,1,1.557520714,0,25.54,20.48,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 23:00,1,1.226896112,0,25.53,20.38,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 23:15,1,1.143244105,0,25.52,20.33,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 23:30,1,1.027724665,0,25.53,20.27,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/5 23:45,1,0.772785214,0,25.53,20.26,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 0:00,1,0.685149777,0,25.52,20.29,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 0:15,1,0.709050351,0,25.53,20.25,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 0:30,1,0.721000637,0,25.53,20.16,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 0:45,1,0.721000637,0,25.53,20.12,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 1:00,1,0.689133206,0,25.54,20.08,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 1:15,1,0.653282345,0,25.53,20.05,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 1:30,1,0.645315488,0,25.53,20.08,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 1:45,1,0.653282345,0,25.53,20.03,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 2:00,1,0.665232632,0,25.52,19.96,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 2:15,1,0.645315488,0,25.51,19.94,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 2:30,1,0.625398343,0,25.52,19.94,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 2:45,1,0.609464627,0,25.52,19.94,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 3:00,1,0.609464627,0,25.53,19.93,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 3:15,1,0.609464627,0,25.53,19.91,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 3:30,1,0.609464627,0,25.53,19.88,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 3:45,1,0.59751434,0,25.53,19.86,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 4:00,1,0.589547482,0,25.52,19.81,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 4:15,1,0.59751434,0,25.51,19.8,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 4:30,1,0.617431485,0,25.49,19.79,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 4:45,1,0.613448056,0,25.48,19.77,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 5:00,1,0.67319949,0,25.49,19.85,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 5:15,1,0.677182919,0,25.49,19.92,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 5:30,1,0.681166348,0,25.5,20.01,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 5:45,1,0.709050351,0,25.5,20.08,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 6:00,1,0.721000637,0,25.51,20.18,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 6:15,1,0.756851498,0,25.5,20.34,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 6:30,1,0.776768642,0,25.51,20.54,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 6:45,1,1.15917782,0,25.53,20.7,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 7:00,1,1.597355003,0,25.54,20.87,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 7:15,1,2.007648184,0,25.56,20.99,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 7:30,1,2.182919057,0,25.55,21.23,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 7:45,1,2.740599108,0,25.56,21.29,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 8:00,1,4.481357553,0,25.56,21.47,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 8:15,1,4.098948375,0,25.57,21.75,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 8:30,1,4.206500956,0,25.57,22.14,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 8:45,1,4.090981517,0,25.6,22.37,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 9:00,1,4.019279796,0,25.63,22.58,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 9:15,1,4.07903123,0,25.64,22.86,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 9:30,1,4.23040153,0,25.67,23.01,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 9:45,1,4.437539834,0,25.7,22.85,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 10:00,1,4.899617591,0,25.71,22.9,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 10:15,1,5.082855322,0,25.72,22.92,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 10:30,1,4.995219885,0,25.74,22.9,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 10:45,1,4.800031867,0,25.75,23.03,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 11:00,1,4.764181007,0,25.76,23.24,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 11:15,1,4.831899299,0,25.77,23.44,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 11:30,1,4.879700446,0,25.77,23.41,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 11:45,1,4.879700446,0,25.77,23.48,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 12:00,1,4.851816444,0,25.78,23.47,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 12:15,1,4.90360102,0,25.79,23.64,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 12:30,1,4.776131294,0,25.79,23.75,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 12:45,1,4.680528999,0,25.79,23.83,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 13:00,1,4.724346718,0,25.79,23.84,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 13:15,1,4.891650733,0,25.8,23.84,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 13:30,1,5.023103888,0,25.79,23.88,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 13:45,1,5.078871893,0,25.8,23.73,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 14:00,1,5.058954748,0,25.8,23.72,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 14:15,1,5.118706182,0,25.8,23.64,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 14:30,1,5.09082218,0,25.81,23.57,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 14:45,1,4.999203314,0,25.8,23.55,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 15:00,1,4.883683875,0,25.81,23.49,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 15:15,1,4.911567878,0,25.8,23.59,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 15:30,1,4.951402167,0,25.79,23.33,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 15:45,1,4.86376673,0,25.78,23.24,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 16:00,1,4.652644997,0,25.8,23.18,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 16:15,1,4.60484385,0,25.8,22.99,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 16:30,1,4.664595284,0,25.8,22.85,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 16:45,1,4.788081581,0,25.79,22.74,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 17:00,1,4.847833015,0,25.79,22.79,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 17:15,1,4.86376673,0,25.79,22.56,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 17:30,1,4.855799873,0,25.8,22.46,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 17:45,1,4.736297004,0,25.79,22.4,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 18:00,1,4.278202677,0,25.79,22.3,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 18:15,1,3.943594646,0,25.79,22.29,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 18:30,1,3.887826641,0,25.78,22.11,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 18:45,1,3.907743786,0,25.78,21.98,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 19:00,1,3.656787763,0,25.78,21.98,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 19:15,1,3.485500319,0,25.77,21.98,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 19:30,1,3.417782027,0,25.77,21.82,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 19:45,1,3.389898024,0,25.76,21.58,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 20:00,1,2.907903123,0,25.73,21.37,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 20:15,1,2.736615679,0,25.73,21.42,81,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 20:30,1,2.58126195,0,25.72,21.4,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 20:45,1,2.792383684,0,25.73,21.31,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 21:00,1,2.103250478,0,25.72,21.24,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 21:15,1,2.119184194,0,25.7,21.18,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 21:30,1,2.147068196,0,25.71,20.97,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 21:45,1,2.099267049,0,25.7,20.78,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 22:00,1,1.661089866,0,25.71,20.7,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 22:15,1,1.848311026,0,25.71,20.71,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 22:30,1,1.688973869,0,25.71,20.71,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 22:45,1,1.589388145,0,25.7,20.67,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 23:00,1,1.334448693,0,25.69,20.59,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 23:15,1,1.218929254,0,25.68,20.5,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 23:30,1,1.091459528,0,25.66,20.41,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/6 23:45,1,0.816602932,0,25.66,20.32,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 0:00,1,0.792702358,0,25.65,20.22,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 0:15,1,0.928138942,0,25.64,20.23,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 0:30,1,0.987890376,0,25.64,20.18,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 0:45,1,0.960006373,0,25.64,20.15,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 1:00,1,0.960006373,0,25.64,20.1,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 1:15,1,0.932122371,0,25.62,19.99,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 1:30,1,0.916188655,0,25.63,19.93,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 1:45,1,0.892288082,0,25.61,19.88,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 2:00,1,0.880337795,0,25.62,19.81,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 2:15,1,0.876354366,0,25.61,19.77,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 2:30,1,0.876354366,0,25.61,19.85,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 2:45,1,0.896271511,0,25.6,19.88,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 3:00,1,0.876354366,0,25.6,19.85,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 3:15,1,0.852453792,0,25.6,19.79,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 3:30,1,0.836520076,0,25.61,19.83,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 3:45,1,0.836520076,0,25.6,19.91,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 4:00,1,0.840503505,0,25.59,19.89,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 4:15,1,0.852453792,0,25.59,19.8,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 4:30,1,0.876354366,0,25.59,19.78,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 4:45,1,0.852453792,0,25.59,19.76,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 5:00,1,0.924155513,0,25.58,19.67,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 5:15,1,0.924155513,0,25.58,19.53,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 5:30,1,0.9361058,0,25.59,19.49,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 5:45,1,0.940089229,0,25.59,19.47,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 6:00,1,0.940089229,0,25.58,19.46,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 6:15,1,0.995857234,0,25.58,19.46,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 6:30,1,1.023741236,0,25.57,19.52,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 6:45,1,1.079509242,0,25.57,19.59,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 7:00,1,1.521669853,0,25.56,19.64,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 7:15,1,2.083333333,0,25.56,19.82,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 7:30,1,2.314372212,0,25.6,19.78,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 7:45,1,2.668897387,0,25.62,19.55,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 8:00,1,4.198534098,0,25.64,19.62,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 8:15,1,3.828075207,0,25.65,19.77,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 8:30,1,3.796207776,0,25.64,19.88,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 8:45,1,3.5930529,0,25.63,19.8,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 9:00,1,3.652804334,0,25.62,20.08,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 9:15,1,3.820108349,0,25.64,20.49,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 9:30,1,3.963511791,0,25.69,21.16,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 9:45,1,4.114882091,0,25.76,21.32,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 10:00,1,4.322020395,0,25.76,21.1,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 10:15,1,4.537125558,0,25.73,21.05,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 10:30,1,4.64069471,0,25.74,21.39,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 10:45,1,4.644678139,0,25.83,21.9,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 11:00,1,4.724346718,0,25.86,21.73,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 11:15,1,4.760197578,0,25.85,21.29,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 11:30,1,4.628744423,0,25.87,21.18,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 11:45,1,4.449490121,0,25.88,21.25,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 12:00,1,4.306086679,0,25.89,21.28,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 12:15,1,4.294136393,0,25.88,21.42,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 12:30,1,4.421606119,0,25.89,21.68,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 12:45,1,4.433556405,0,25.92,22.09,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 13:00,1,4.457456979,0,25.94,22.7,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 13:15,1,4.67654557,0,25.94,22.83,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 13:30,1,4.796048438,0,25.96,22.54,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 13:45,1,4.720363289,0,25.93,22.34,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 14:00,1,4.67654557,0,25.92,22.55,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 14:15,1,4.724346718,0,25.92,22.59,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 14:30,1,4.692479286,0,25.96,22.87,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 14:45,1,4.644678139,0,25.99,22.7,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 15:00,1,4.596876992,0,25.98,22.74,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 15:15,1,4.720363289,0,25.94,22.51,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 15:30,1,4.71637986,0,25.92,22.74,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 15:45,1,4.533142129,0,25.93,22.72,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 16:00,1,4.465423837,0,25.92,22.72,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 16:15,1,4.509241555,0,25.9,22.66,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 16:30,1,4.517208413,0,25.92,22.64,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 16:45,1,4.5291587,0,25.93,22.9,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 17:00,1,4.41762269,0,25.93,22.77,57,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 17:15,1,4.294136393,0,25.9,22.61,58,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 17:30,1,4.274219248,0,25.89,22.6,56,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 17:45,1,4.202517527,0,25.88,22.5,57,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 18:00,1,3.744423199,0,25.86,22.4,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 18:15,1,3.513384321,0,25.86,22.2,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 18:30,1,3.545251753,0,25.84,21.95,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 18:45,1,3.461599745,0,25.84,21.9,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 19:00,1,3.075207138,0,25.83,21.78,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 19:15,1,2.676864245,0,25.82,21.61,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 19:30,1,2.95570427,0,25.83,21.35,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 19:45,1,2.848151689,0,25.82,21.17,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 20:00,1,2.561344806,0,25.82,21.02,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 20:15,1,2.390057361,0,25.81,20.94,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 20:30,1,2.310388783,0,25.81,20.69,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 20:45,1,2.079349904,0,25.81,20.56,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 21:00,1,1.999681326,0,25.8,20.34,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 21:15,1,1.860261313,0,25.78,20.22,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 21:30,1,1.716857871,0,25.78,20.22,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 21:45,1,1.657106437,0,25.77,19.97,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 22:00,1,1.362332696,0,25.77,19.88,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 22:15,1,1.597355003,0,25.78,19.94,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 22:30,1,1.477852135,0,25.78,20.01,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 22:45,1,1.362332696,0,25.76,20,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 23:00,1,1.127310389,0,25.76,19.93,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 23:15,1,1.087476099,0,25.75,19.94,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 23:30,1,0.979923518,0,25.73,19.96,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/7 23:45,1,0.721000637,0,25.72,19.95,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 0:00,1,0.721000637,0,25.72,19.92,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 0:15,1,0.820586361,0,25.72,19.88,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 0:30,1,0.86042065,0,25.71,19.81,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 0:45,1,0.820586361,0,25.7,19.83,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 1:00,1,0.764818356,0,25.7,19.79,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 1:15,1,0.792702358,0,25.7,19.55,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 1:30,1,0.800669216,0,25.7,18.93,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 1:45,1,0.788718929,0,25.69,18.66,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 2:00,1,0.792702358,0,25.68,18.52,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 2:15,1,0.800669216,0,25.67,18.21,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 2:30,1,0.796685787,0,25.66,18.19,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 2:45,1,0.792702358,0,25.66,18.22,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 3:00,1,0.752868069,0,25.67,18.25,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 3:15,1,0.74888464,0,25.68,18.19,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 3:30,1,0.772785214,0,25.66,18.26,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 3:45,1,0.772785214,0,25.65,18.33,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 4:00,1,0.792702358,0,25.63,18.33,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 4:15,1,0.812619503,0,25.64,18.29,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 4:30,1,0.772785214,0,25.66,18.45,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 4:45,1,0.744901211,0,25.67,18.48,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 5:00,1,0.736934353,0,25.66,18.53,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 5:15,1,0.724984066,0,25.65,18.6,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 5:30,1,0.732950924,0,25.64,18.59,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 5:45,1,0.740917782,0,25.64,18.45,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 6:00,1,0.744901211,0,25.63,18.56,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 6:15,1,0.74888464,0,25.63,18.55,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 6:30,1,0.736934353,0,25.65,18.56,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 6:45,1,0.728967495,0,25.66,18.61,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 7:00,1,0.74888464,0,25.66,18.79,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 7:15,1,0.772785214,0,25.65,18.88,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 7:30,1,0.788718929,0,25.65,19.02,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 7:45,1,0.840503505,0,25.66,18.98,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 8:00,1,0.86042065,0,25.67,19.3,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 8:15,1,0.613448056,0,25.65,19.79,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 8:30,1,0.804652645,0,25.68,20.12,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 8:45,1,0.864404079,0,25.7,20.41,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 9:00,1,1.031708094,0,25.73,20.58,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 9:15,1,1.08349267,0,25.74,20.58,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 9:30,1,1.625239006,0,25.73,20.72,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 9:45,1,2.011631612,0,25.72,20.95,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 10:00,1,2.318355641,0,25.76,21.25,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 10:15,1,2.310388783,0,25.77,21.42,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 10:30,1,2.103250478,0,25.78,21.54,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 10:45,1,1.927979605,0,25.8,21.51,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 11:00,1,1.812460166,0,25.82,21.83,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 11:15,1,1.76067559,0,25.89,22.34,64,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 11:30,1,1.716857871,0,25.94,23.13,57,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 11:45,1,1.708891013,0,25.97,23.36,56,7,45,5,5,2,3,1,4,1,27.9
