,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/6/8 12:00,1,1.661089866,0,26,23.58,54,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 12:15,1,1.653123008,0,26.01,23.85,52,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 12:30,1,1.657106437,0,26.03,24.38,51,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 12:45,1,1.665073295,0,26.04,24.36,50,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 13:00,1,1.756692161,0,26.04,25.32,47,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 13:15,1,1.800509879,0,26.03,25.61,46,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 13:30,1,1.752708732,0,26.01,26.12,44,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 13:45,1,1.704907584,0,26.03,25.59,51,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 14:00,1,1.696940727,0,26.02,24.97,54,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 14:15,1,1.740758445,0,26.01,24.65,57,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 14:30,1,1.820427024,0,25.97,24.87,56,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 14:45,1,1.816443595,0,25.96,25.06,56,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 15:00,1,1.860261313,0,26,25.18,56,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 15:15,1,1.860261313,0,26.02,24.62,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 15:30,1,1.83237731,0,25.99,24.69,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 15:45,1,1.800509879,0,26,24.38,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 16:00,1,1.804493308,0,25.96,24.06,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 16:15,1,1.860261313,0,25.94,24.1,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 16:30,1,1.892128744,0,25.93,24.29,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 16:45,1,1.888145315,0,25.95,24.4,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 17:00,1,1.708891013,0,25.95,24.43,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 17:15,1,1.621255577,0,25.95,24.5,58,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 17:30,1,1.589388145,0,25.93,24.34,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 17:45,1,1.601338432,0,25.92,24.05,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 18:00,1,1.521669853,0,25.9,23.79,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 18:15,1,1.505736138,0,25.89,23.35,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 18:30,1,1.473868706,0,25.89,23.13,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 18:45,1,1.541586998,0,25.88,22.83,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 19:00,1,1.453951562,0,25.89,22.53,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 19:15,1,1.398183556,0,25.87,22.37,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 19:30,1,1.374282983,0,25.86,22.21,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 19:45,1,1.354365838,0,25.86,22.17,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 20:00,1,1.218929254,0,25.85,22.18,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 20:15,1,1.175111536,0,25.83,22.15,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 20:30,1,1.175111536,0,25.85,21.97,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 20:45,1,1.195028681,0,25.88,21.88,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 21:00,1,1.147227533,0,25.88,21.84,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 21:15,1,1.111376673,0,25.88,21.9,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 21:30,1,1.107393244,0,25.88,21.81,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 21:45,1,1.079509242,0,25.86,21.77,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 22:00,1,0.932122371,0,25.85,21.73,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 22:15,1,0.864404079,0,25.85,21.78,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 22:30,1,1.015774379,0,25.85,21.77,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 22:45,1,0.952039516,0,25.86,21.71,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 23:00,1,0.856437221,0,25.85,21.67,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 23:15,1,0.856437221,0,25.84,21.67,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 23:30,1,0.86042065,0,25.84,21.59,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/8 23:45,1,0.732950924,0,25.83,21.39,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 0:00,1,0.752868069,0,25.81,21.32,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 0:15,1,0.836520076,0,25.82,21.28,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 0:30,1,0.852453792,0,25.82,21.17,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 0:45,1,0.836520076,0,25.81,21.16,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 1:00,1,0.764818356,0,25.8,21.14,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 1:15,1,0.764818356,0,25.79,21.23,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 1:30,1,0.764818356,0,25.8,21.16,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 1:45,1,0.756851498,0,25.79,21.08,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 2:00,1,0.780752071,0,25.79,21.1,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 2:15,1,0.768801785,0,25.78,21.05,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 2:30,1,0.768801785,0,25.78,20.97,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 2:45,1,0.756851498,0,25.77,20.8,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 3:00,1,0.74888464,0,25.76,20.7,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 3:15,1,0.724984066,0,25.76,20.62,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 3:30,1,0.732950924,0,25.75,20.43,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 3:45,1,0.752868069,0,25.74,20.25,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 4:00,1,0.764818356,0,25.74,20.16,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 4:15,1,0.768801785,0,25.73,20.03,81,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 4:30,1,0.74888464,0,25.73,19.81,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 4:45,1,0.721000637,0,25.73,19.64,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 5:00,1,0.713033779,0,25.72,19.48,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 5:15,1,0.728967495,0,25.72,19.58,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 5:30,1,0.740917782,0,25.72,19.62,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 5:45,1,0.764818356,0,25.71,19.7,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 6:00,1,0.764818356,0,25.7,19.92,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 6:15,1,0.740917782,0,25.69,20.18,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 6:30,1,0.721000637,0,25.7,20.5,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 6:45,1,0.59751434,0,25.71,20.75,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 7:00,1,0.705066922,0,25.75,21.06,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 7:15,1,0.713033779,0,25.77,21.54,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 7:30,1,0.713033779,0,25.79,22.04,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 7:45,1,0.721000637,0,25.81,22.28,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 8:00,1,0.868387508,0,25.81,22.88,65,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 8:15,1,0.868387508,0,25.82,23.4,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 8:30,1,0.960006373,0,25.9,23.53,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 8:45,1,1.007807521,0,25.95,24.06,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 9:00,1,1.306564691,0,25.99,24.36,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 9:15,1,1.461918419,0,26,24.9,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 9:30,1,1.987731039,0,26.02,25.35,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 9:45,1,2.202836201,0,26.04,25.16,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 10:00,1,2.151051625,0,26.05,25.17,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 10:15,1,1.888145315,0,26.06,25.14,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 10:30,1,1.712874442,0,26.05,25,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 10:45,1,1.649139579,0,26.07,25.19,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 11:00,1,1.64515615,0,26.11,25.62,61,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 11:15,1,1.673040153,0,26.13,25.75,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 11:30,1,1.68499044,0,26.14,26.02,57,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 11:45,1,1.657106437,0,26.16,26.43,53,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 12:00,1,1.593371574,0,26.18,26.42,52,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 12:15,1,1.577437859,0,26.18,26.31,52,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 12:30,1,1.617272148,0,26.18,26.38,56,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 12:45,1,1.700924156,0,26.17,26.37,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 13:00,1,1.772625876,0,26.17,26.27,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 13:15,1,1.79652645,0,26.18,26.29,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 13:30,1,1.820427024,0,26.19,26.52,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 13:45,1,1.864244742,0,26.19,26.52,63,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 14:00,1,1.888145315,0,26.19,26.61,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 14:15,1,1.8722116,0,26.15,26.56,60,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 14:30,1,1.828393881,0,26.12,26.49,58,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 14:45,1,1.780592734,0,26.11,26.31,58,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 15:00,1,1.748725303,0,26.1,26.41,59,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 15:15,1,1.601338432,0,26.08,26.25,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 15:30,1,1.605321861,0,26.08,26.07,66,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 15:45,1,1.748725303,0,26.08,25.82,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 16:00,1,1.880178458,0,26.08,25.44,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 16:15,1,1.900095602,0,26.08,25.29,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 16:30,1,1.892128744,0,26.07,25.21,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 16:45,1,1.868228171,0,26.08,25.15,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 17:00,1,1.692957298,0,26.07,24.93,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 17:15,1,1.649139579,0,26.06,24.81,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 17:30,1,1.692957298,0,26.06,24.52,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 17:45,1,1.740758445,0,26.05,24.38,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 18:00,1,1.521669853,0,26.05,24.24,62,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 18:15,1,1.410133843,0,26.04,24.31,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 18:30,1,1.378266412,0,26.04,23.91,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 18:45,1,1.378266412,0,26.04,23.52,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 19:00,1,1.266730402,0,26.04,23.34,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 19:15,1,1.226896112,0,26.03,23.15,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 19:30,1,1.214945825,0,26.02,23.01,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 19:45,1,1.19901211,0,26.02,22.8,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 20:00,1,1.15917782,0,26.02,22.57,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 20:15,1,1.139260676,0,26.01,22.54,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 20:30,1,1.139260676,0,26,22.65,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 20:45,1,1.163161249,0,26.01,22.63,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 21:00,1,1.135277247,0,26.02,22.65,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 21:15,1,1.147227533,0,26.03,22.59,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 21:30,1,1.131293818,0,26.03,22.34,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 21:45,1,1.099426386,0,26.02,22.17,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 22:00,1,0.975940089,0,26.02,22.15,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 22:15,1,0.892288082,0,26.04,22.11,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 22:30,1,1.031708094,0,26.05,22.08,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 22:45,1,0.956022945,0,26.05,22.09,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 23:00,1,0.876354366,0,26.05,22.03,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 23:15,1,0.900254939,0,26.05,21.97,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 23:30,1,0.908221797,0,26.04,22.06,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/9 23:45,1,0.756851498,0,26.04,22.1,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 0:00,1,0.756851498,0,26.04,22.05,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 0:15,1,0.820586361,0,26.03,22.04,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 0:30,1,0.82456979,0,26.02,22.04,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 0:45,1,0.7847355,0,26.03,22.12,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 1:00,1,0.800669216,0,26.02,22.16,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 1:15,1,0.788718929,0,26.02,22.1,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 1:30,1,0.800669216,0,26.02,22.03,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 1:45,1,0.796685787,0,26.02,22.05,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 2:00,1,0.788718929,0,26.01,22.04,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 2:15,1,0.776768642,0,26.01,22.05,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 2:30,1,0.780752071,0,26,22.08,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 2:45,1,0.792702358,0,26,21.98,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 3:00,1,0.788718929,0,25.99,22.05,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 3:15,1,0.796685787,0,25.99,22.04,86,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 3:30,1,0.780752071,0,25.99,21.97,87,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 3:45,1,0.792702358,0,25.98,21.85,89,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 4:00,1,0.804652645,0,25.97,21.82,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 4:15,1,0.800669216,0,25.98,21.68,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 4:30,1,0.796685787,0,25.98,21.6,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 4:45,1,0.816602932,0,25.99,21.62,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 5:00,1,0.9361058,0,26,21.54,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 5:15,1,0.912205226,0,25.99,21.5,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 5:30,1,0.932122371,0,25.99,21.49,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 5:45,1,0.948056087,0,26,21.48,95,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 6:00,1,0.916188655,0,25.99,21.59,94,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 6:15,1,1.051625239,0,25.98,21.75,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 6:30,1,1.091459528,0,25.97,21.82,93,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 6:45,1,1.597355003,0,25.98,21.84,92,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 7:00,1,3.214627151,0,25.96,21.89,91,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 7:15,1,3.318196303,0,25.97,22.12,90,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 7:30,1,3.553218611,0,26.01,22.3,88,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 7:45,1,3.788240918,0,26.03,22.57,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 8:00,1,5.373645634,0,26.04,22.91,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 8:15,1,5.457297642,0,26.07,23.23,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 8:30,1,5.301943913,0,26.08,23.49,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 8:45,1,5.054971319,0,26.1,23.65,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 9:00,1,5.09082218,0,26.1,23.58,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 9:15,1,5.190407903,0,26.12,23.81,79,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 9:30,1,5.170490758,0,26.13,23.97,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 9:45,1,5.242192479,0,26.16,24.08,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 10:00,1,5.393562779,0,26.18,24.51,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 10:15,1,5.867590822,0,26.2,24.75,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 10:30,1,6.102613129,0,26.24,24.96,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 10:45,1,5.831739962,0,26.23,25.09,67,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 11:00,1,5.891491396,0,26.25,25.21,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 11:15,1,6.170331421,0,26.25,25.28,71,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 11:30,1,6.202198853,0,26.26,25.04,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 11:45,1,6.122530274,0,26.25,25.07,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 12:00,1,5.907425112,0,26.24,25.04,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 12:15,1,5.744104525,0,26.23,25.09,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 12:30,1,5.752071383,0,26.21,24.95,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 12:45,1,5.803855959,0,26.21,24.85,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 13:00,1,5.760038241,0,26.2,24.52,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 13:15,1,5.740121096,0,26.19,24.35,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 13:30,1,5.76402167,0,26.18,24.11,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 13:45,1,5.768005099,0,26.17,24.29,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 14:00,1,5.756054812,0,26.17,24.28,69,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 14:15,1,5.728170809,0,26.16,24.25,68,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 14:30,1,5.680369662,0,26.17,24.19,70,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 14:45,1,5.752071383,0,26.17,23.86,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 15:00,1,5.787922243,0,26.16,23.92,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 15:15,1,5.787922243,0,26.16,23.79,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 15:30,1,5.708253665,0,26.17,23.72,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 15:45,1,5.596717655,0,26.16,23.79,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 16:00,1,5.552899936,0,26.15,23.7,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 16:15,1,5.4652645,0,26.15,23.43,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 16:30,1,5.580783939,0,26.14,23.37,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 16:45,1,5.644518802,0,26.14,23.11,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 17:00,1,5.509082218,0,26.12,23.01,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 17:15,1,5.266093053,0,26.12,22.69,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 17:30,1,5.246175908,0,26.1,22.49,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 17:45,1,5.345761632,0,26.08,22.44,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 18:00,1,4.724346718,0,26.07,22.3,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 18:15,1,4.26625239,0,26.07,22.15,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 18:30,1,4.30210325,0,26.07,22.04,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 18:45,1,4.055130656,0,26.06,22.04,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 19:00,1,3.608986616,0,26.05,22.07,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 19:15,1,3.429732314,0,26.03,22.02,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 19:30,1,3.545251753,0,26.02,21.99,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 19:45,1,3.569152326,0,26.02,21.89,78,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 20:00,1,3.007488846,0,26,21.24,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 20:15,1,2.752549395,0,25.99,21.07,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 20:30,1,2.362173359,0,25.98,20.97,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 20:45,1,2.736615679,0,25.99,21.02,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 21:00,1,2.083333333,0,25.97,21.02,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 21:15,1,2.143084767,0,25.96,21,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 21:30,1,2.166985341,0,25.95,20.96,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 21:45,1,2.003664755,0,25.96,20.94,82,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 22:00,1,1.501752709,0,25.97,20.86,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 22:15,1,1.661089866,0,25.98,20.95,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 22:30,1,1.469885277,0,25.98,20.88,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 22:45,1,1.426067559,0,25.98,20.77,85,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 23:00,1,1.222912683,0,25.98,20.88,84,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 23:15,1,1.218929254,0,25.97,20.89,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 23:30,1,1.103409815,0,25.97,20.88,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/10 23:45,1,0.800669216,0,25.97,20.87,83,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 0:00,1,0.764818356,0,25.97,20.79,81,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 0:15,1,0.86042065,0,25.96,20.73,80,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 0:30,1,0.900254939,0,25.95,20.67,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 0:45,1,0.884321224,0,25.95,20.67,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 1:00,1,0.832536648,0,25.96,20.7,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 1:15,1,0.844486934,0,25.97,20.72,72,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 1:30,1,0.828553219,0,25.95,20.7,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 1:45,1,0.82456979,0,25.95,20.68,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 2:00,1,0.82456979,0,25.96,20.65,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 2:15,1,0.820586361,0,25.96,20.69,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 2:30,1,0.808636074,0,25.97,20.67,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 2:45,1,0.792702358,0,25.95,20.68,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 3:00,1,0.764818356,0,25.94,20.7,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 3:15,1,0.760834927,0,25.93,20.79,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 3:30,1,0.760834927,0,25.93,20.77,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 3:45,1,0.788718929,0,25.94,20.69,76,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 4:00,1,0.792702358,0,25.94,20.6,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 4:15,1,0.764818356,0,25.94,20.56,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 4:30,1,0.764818356,0,25.94,20.65,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 4:45,1,0.768801785,0,25.93,20.72,77,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 5:00,1,0.852453792,0,25.94,20.73,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 5:15,1,0.868387508,0,25.94,20.85,74,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 5:30,1,0.872370937,0,25.94,21.03,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 5:45,1,0.888304653,0,25.94,21.08,73,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 6:00,1,0.864404079,0,25.94,21.04,75,7,45,5,5,2,3,1,4,1,27.9
2013/6/11 6:15,1,0.916188655,0,25.94,20.97,77,7,45,5,5,2,3,1,4,1,28.08
2013/6/11 6:30,1,0.987890376,0,25.95,21.03,78,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 6:45,1,1.390216699,0,25.97,21.17,78,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 7:00,1,1.812460166,0,25.97,21.31,78,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 7:15,1,2.449808795,0,25.96,21.3,78,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 7:30,1,2.760516252,0,25.97,21.42,79,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 7:45,1,3.123008286,0,25.97,20.98,82,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 8:00,1,4.063097514,0,25.98,20.81,82,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 8:15,1,4.405672403,0,25.97,20.92,81,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 8:30,1,4.186583811,0,25.99,20.87,81,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 8:45,1,3.979445507,0,25.99,21.06,80,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 9:00,1,4.059114085,0,25.98,21.2,79,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 9:15,1,4.34193754,0,25.98,21.24,80,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 9:30,1,4.405672403,0,25.99,21.12,81,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 9:45,1,4.397705545,0,25.99,21.07,81,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 10:00,1,4.457456979,0,26.01,20.83,85,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 10:15,1,4.823932441,0,26.02,20.27,89,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 10:30,1,5.130656469,0,26.04,19.68,94,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 10:45,1,5.266093053,0,26.06,19.62,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 11:00,1,5.222275335,0,26.07,19.75,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 11:15,1,5.082855322,0,26.07,19.58,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 11:30,1,4.923518164,0,26.08,19.66,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 11:45,1,4.963352454,0,26.1,19.99,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 12:00,1,5.058954748,0,26.11,19.99,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 12:15,1,5.413479924,0,26.11,19.88,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 12:30,1,5.242192479,0,26.12,19.86,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 12:45,1,5.270076482,0,26.13,19.89,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 13:00,1,5.194391332,0,26.14,19.83,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 13:15,1,5.146590185,0,26.14,19.89,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 13:30,1,5.162523901,0,26.15,19.84,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 13:45,1,5.114722753,0,26.16,19.87,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 14:00,1,5.150573614,0,26.17,20.03,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 14:15,1,5.337794774,0,26.16,20.24,98,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 14:30,1,5.433397068,0,26.19,20.3,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 14:45,1,5.385595921,0,26.18,20.14,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 15:00,1,5.357711918,0,26.19,20.19,98,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 15:15,1,5.441363926,0,26.19,20.39,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 15:30,1,5.509082218,0,26.18,20.61,95,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 15:45,1,5.377629063,0,26.19,20.75,94,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 16:00,1,5.182441045,0,26.18,20.69,94,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 16:15,1,5.254142766,0,26.18,20.54,94,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 16:30,1,5.266093053,0,26.17,20.54,94,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 16:45,1,5.3138942,0,26.17,20.58,93,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 17:00,1,5.27804334,0,26.16,20.78,93,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 17:15,1,5.194391332,0,26.15,20.53,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 17:30,1,5.118706182,0,26.14,20.16,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 17:45,1,5.182441045,0,26.13,19.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 18:00,1,4.728330147,0,26.13,19.28,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 18:15,1,4.473390695,0,26.12,19.34,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 18:30,1,4.337954111,0,26.12,19.39,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 18:45,1,4.294136393,0,26.1,19.4,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 19:00,1,3.736456342,0,26.08,19.39,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 19:15,1,3.445666029,0,26.07,19.32,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 19:30,1,3.477533461,0,26.07,19.42,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 19:45,1,3.509400892,0,26.05,19.53,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 20:00,1,3.035372849,0,26.04,19.5,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 20:15,1,2.852135118,0,26.01,19.37,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 20:30,1,2.784416826,0,25.99,19.34,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 20:45,1,2.489643085,0,25.97,19.28,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 21:00,1,1.999681326,0,25.95,19.25,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 21:15,1,2.198852772,0,25.93,19.32,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 21:30,1,2.047482473,0,25.92,19.29,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 21:45,1,1.892128744,0,25.91,19.3,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 22:00,1,1.445984704,0,25.9,19.27,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 22:15,1,1.784576163,0,25.9,19.3,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 22:30,1,1.740758445,0,25.89,19.29,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 22:45,1,1.57345443,0,25.87,19.28,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 23:00,1,1.250796686,0,25.87,19.27,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 23:15,1,1.155194391,0,25.86,19.34,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 23:30,1,1.055608668,0,25.84,19.45,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/11 23:45,1,0.832536648,0,25.83,19.55,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 0:00,1,0.836520076,0,25.82,19.56,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 0:15,1,0.896271511,0,25.81,19.43,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 0:30,1,0.912205226,0,25.8,19.28,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 0:45,1,0.828553219,0,25.79,19.22,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 1:00,1,0.856437221,0,25.79,19.01,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 1:15,1,0.880337795,0,25.77,18.71,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 1:30,1,0.884321224,0,25.75,18.58,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 1:45,1,0.884321224,0,25.75,18.51,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 2:00,1,0.900254939,0,25.73,18.5,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 2:15,1,0.880337795,0,25.71,18.52,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 2:30,1,0.852453792,0,25.71,18.53,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 2:45,1,0.832536648,0,25.7,18.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 3:00,1,0.828553219,0,25.68,18.65,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 3:15,1,0.816602932,0,25.68,18.67,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 3:30,1,0.840503505,0,25.68,18.62,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 3:45,1,0.856437221,0,25.68,18.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 4:00,1,0.840503505,0,25.66,18.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 4:15,1,0.820586361,0,25.66,18.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 4:30,1,0.808636074,0,25.65,18.55,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 4:45,1,0.808636074,0,25.64,18.49,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 5:00,1,0.896271511,0,25.63,18.49,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 5:15,1,0.9361058,0,25.63,18.49,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 5:30,1,0.952039516,0,25.62,18.53,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 5:45,1,0.975940089,0,25.61,18.58,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 6:00,1,0.960006373,0,25.61,18.6,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 6:15,1,1.007807521,0,25.6,18.59,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 6:30,1,1.035691523,0,25.58,18.5,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 6:45,1,1.38623327,0,25.59,18.5,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 7:00,1,1.469885277,0,25.56,18.56,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 7:15,1,2.035532186,0,25.55,18.64,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 7:30,1,2.302421925,0,25.53,18.71,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 7:45,1,2.565328235,0,25.55,18.79,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 8:00,1,4.34193754,0,25.54,18.84,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 8:15,1,4.023263225,0,25.54,18.87,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 8:30,1,4.162683238,0,25.56,18.93,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 8:45,1,4.015296367,0,25.57,19.08,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 9:00,1,3.931644359,0,25.57,19.26,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 9:15,1,4.031230083,0,25.59,19.27,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 9:30,1,4.126832377,0,25.59,19.35,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 9:45,1,4.41762269,0,25.58,19.41,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 10:00,1,4.772147865,0,25.58,19.5,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 10:15,1,4.983269598,0,25.58,19.58,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 10:30,1,5.150573614,0,25.58,19.65,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 10:45,1,5.078871893,0,25.58,19.63,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 11:00,1,4.975302741,0,25.58,19.74,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 11:15,1,5.035054175,0,25.59,19.92,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 11:30,1,5.38957935,0,25.6,20.09,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 11:45,1,5.321861058,0,25.6,20.1,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 12:00,1,4.991236456,0,25.6,20.16,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 12:15,1,5.054971319,0,25.61,20.38,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 12:30,1,5.094805609,0,25.61,20.48,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 12:45,1,5.110739324,0,25.61,20.63,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 13:00,1,5.234225621,0,25.61,20.57,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 13:15,1,5.293977055,0,25.6,20.49,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 13:30,1,5.349745061,0,25.59,20.47,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 13:45,1,5.536966221,0,25.58,20.55,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 14:00,1,5.696303378,0,25.57,20.72,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 14:15,1,5.620618228,0,25.56,20.88,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 14:30,1,5.445347355,0,25.56,21.05,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 14:45,1,5.620618228,0,25.55,21.32,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 15:00,1,5.815806246,0,25.54,21.58,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 15:15,1,6.142447419,0,25.52,21.78,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 15:30,1,5.967176546,0,25.52,21.89,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 15:45,1,6.086679414,0,25.5,21.97,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 16:00,1,6.018961122,0,25.49,22.13,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 16:15,1,6.014977693,0,25.47,22.32,98,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 16:30,1,6.050828553,0,25.46,22.48,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 16:45,1,6.06277884,0,25.46,22.49,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 17:00,1,6.003027406,0,25.43,22.46,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 17:15,1,5.923358827,0,25.42,22.45,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 17:30,1,6.070745698,0,25.4,22.46,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 17:45,1,6.170331421,0,25.39,22.48,96,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 18:00,1,4.561026131,0,25.37,22.36,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 18:15,1,4.509241555,0,25.36,22.14,97,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 18:30,1,4.262268961,0,25.34,21.92,98,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 18:45,1,4.015296367,0,25.33,21.77,99,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 19:00,1,3.485500319,0,25.32,21.61,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 19:15,1,3.278362014,0,25.3,21.45,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 19:30,1,3.250478011,0,25.28,21.31,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 19:45,1,3.170809433,0,25.25,21.27,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 20:00,1,2.876035692,0,25.24,21.07,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 20:15,1,2.832217973,0,25.24,20.88,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 20:30,1,2.816284257,0,25.22,20.7,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 20:45,1,2.565328235,0,25.21,20.56,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 21:00,1,2.007648184,0,25.21,20.44,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 21:15,1,2.155035054,0,25.2,20.43,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 21:30,1,2.011631612,0,25.18,20.43,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 21:45,1,1.884161887,0,25.17,20.45,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 22:00,1,1.557520714,0,25.19,20.48,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 22:15,1,1.856277884,0,25.19,20.47,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 22:30,1,1.90806246,0,25.18,20.4,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 22:45,1,1.752708732,0,25.18,20.38,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 23:00,1,1.322498407,0,25.18,20.35,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 23:15,1,1.250796686,0,25.17,20.28,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 23:30,1,1.107393244,0,25.18,20.24,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/12 23:45,1,0.868387508,0,25.18,20.21,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 0:00,1,0.86042065,0,25.19,20.21,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 0:15,1,1.003824092,0,25.21,20.23,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 0:30,1,0.960006373,0,25.2,20.24,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 0:45,1,0.884321224,0,25.21,20.2,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 1:00,1,0.888304653,0,25.21,20.21,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 1:15,1,0.904238368,0,25.21,20.2,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 1:30,1,0.920172084,0,25.22,20.22,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 1:45,1,0.9361058,0,25.23,20.2,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 2:00,1,0.948056087,0,25.23,20.23,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 2:15,1,0.884321224,0,25.24,20.2,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 2:30,1,0.884321224,0,25.25,20.17,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 2:45,1,0.896271511,0,25.25,20.16,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 3:00,1,0.916188655,0,25.27,20.15,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 3:15,1,0.896271511,0,25.28,20.13,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 3:30,1,0.86042065,0,25.29,20.14,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 3:45,1,0.888304653,0,25.29,20.13,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 4:00,1,0.86042065,0,25.29,20.12,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 4:15,1,0.920172084,0,25.29,20.12,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 4:30,1,0.892288082,0,25.3,20.15,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 4:45,1,0.856437221,0,25.31,20.15,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 5:00,1,1.003824092,0,25.31,20.18,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 5:15,1,1.04764181,0,25.32,20.17,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 5:30,1,1.091459528,0,25.32,20.15,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 5:45,1,1.107393244,0,25.33,20.13,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 6:00,1,1.119343531,0,25.35,20.12,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 6:15,1,1.171128107,0,25.36,20.13,100,7,45,5,5,2,3,1,4,1,28.4
2013/6/13 6:30,1,1.187061823,0,25.36,20.17,100,7,45,5,5,2,3,1,4,1,28.06
2013/6/13 6:45,1,1.605321861,0,25.36,20.21,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 7:00,1,1.999681326,0,25.36,20.26,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 7:15,1,2.230720204,0,25.37,20.29,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 7:30,1,2.107233907,0,25.35,20.33,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 7:45,1,2.868068834,0,25.34,20.37,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 8:00,1,4.549075844,0,25.34,20.38,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 8:15,1,4.608827279,0,25.36,20.36,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 8:30,1,4.788081581,0,25.38,20.38,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 8:45,1,4.433556405,0,25.39,20.39,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 9:00,1,4.34193754,0,25.37,20.45,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 9:15,1,4.441523263,0,25.36,20.49,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 9:30,1,4.696462715,0,25.36,20.54,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 9:45,1,5.074888464,0,25.33,20.63,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 10:00,1,5.437380497,0,25.28,20.72,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 10:15,1,5.87555768,0,25.24,20.78,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 10:30,1,5.748087954,0,25.17,20.84,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 10:45,1,5.4652645,0,25.12,20.86,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 11:00,1,5.644518802,0,25.06,20.93,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 11:15,1,5.823773104,0,24.98,20.87,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 11:30,1,6.018961122,0,24.93,20.94,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 11:45,1,5.87555768,0,24.85,20.95,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 12:00,1,5.676386233,0,24.77,20.92,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 12:15,1,5.493148502,0,24.7,20.87,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 12:30,1,5.57680051,0,24.63,20.83,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 12:45,1,5.684353091,0,24.56,20.89,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 13:00,1,5.831739962,0,24.46,20.91,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 13:15,1,5.871574251,0,24.42,20.83,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 13:30,1,6.090662843,0,24.35,20.88,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 13:45,1,5.644518802,0,24.27,20.85,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 14:00,1,5.588750797,0,24.2,20.77,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 14:15,1,5.720203952,0,24.14,20.65,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 14:30,1,5.927342256,0,24.11,20.57,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 14:45,1,6.030911409,0,24.06,20.55,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 15:00,1,6.066762269,0,24.02,20.6,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 15:15,1,6.014977693,0,24.02,20.54,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 15:30,1,5.959209688,0,23.98,20.37,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 15:45,1,5.87555768,0,23.97,20.45,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 16:00,1,5.803855959,0,23.95,20.49,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 16:15,1,5.775971957,0,23.93,20.41,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 16:30,1,5.859623964,0,23.92,20.33,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 16:45,1,5.859623964,0,23.9,20.24,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 17:00,1,5.708253665,0,23.89,20.24,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 17:15,1,5.509082218,0,23.89,20.23,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 17:30,1,5.517049076,0,23.88,20.18,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 17:45,1,5.473231358,0,23.89,20.18,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 18:00,1,4.572976418,0,23.89,20.18,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 18:15,1,5.142606756,0,23.86,20.21,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 18:30,1,4.800031867,0,23.85,20.22,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 18:45,1,4.397705545,0,23.87,20.19,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 19:00,1,3.851975781,0,23.87,20.21,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 19:15,1,3.716539197,0,23.89,20.22,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 19:30,1,3.624920331,0,23.89,20.22,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 19:45,1,3.581102613,0,23.88,20.25,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 20:00,1,3.186743149,0,23.9,20.3,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 20:15,1,3.103091141,0,23.93,20.3,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 20:30,1,2.99553856,0,23.92,20.3,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 20:45,1,2.876035692,0,23.93,20.29,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 21:00,1,2.218769917,0,23.94,20.22,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 21:15,1,2.625079669,0,23.95,20.21,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 21:30,1,2.035532186,0,23.94,20.18,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 21:45,1,2.103250478,0,23.93,20.14,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 22:00,1,1.688973869,0,23.96,20.13,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 22:15,1,1.912045889,0,23.97,20.12,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 22:30,1,1.836360739,0,23.96,20.13,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 22:45,1,1.68499044,0,23.95,20.16,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 23:00,1,1.382249841,0,23.97,20.19,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 23:15,1,1.294614404,0,23.97,20.14,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 23:30,1,1.143244105,0,23.97,20.08,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/13 23:45,1,0.808636074,0,23.96,20.05,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 0:00,1,0.808636074,0,23.96,20.02,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 0:15,1,0.940089229,0,23.94,19.97,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 0:30,1,0.960006373,0,23.95,19.96,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 0:45,1,0.9361058,0,23.95,19.96,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 1:00,1,0.967973231,0,23.94,19.96,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 1:15,1,0.956022945,0,23.93,19.95,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 1:30,1,0.952039516,0,23.91,19.95,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 1:45,1,0.960006373,0,23.9,19.94,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 2:00,1,0.963989802,0,23.9,19.95,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 2:15,1,0.920172084,0,23.91,19.95,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 2:30,1,0.900254939,0,23.92,19.98,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 2:45,1,0.904238368,0,23.91,19.96,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 3:00,1,0.896271511,0,23.89,19.94,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 3:15,1,0.912205226,0,23.89,19.93,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 3:30,1,0.944072658,0,23.89,19.9,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 3:45,1,0.932122371,0,23.9,19.87,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 4:00,1,0.892288082,0,23.91,19.82,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 4:15,1,0.880337795,0,23.92,19.82,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 4:30,1,0.904238368,0,23.93,19.82,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 4:45,1,0.888304653,0,23.94,19.87,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 5:00,1,1.023741236,0,23.97,19.9,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 5:15,1,1.087476099,0,23.98,19.92,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 5:30,1,1.095442957,0,23.99,19.94,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 5:45,1,1.091459528,0,24,20.01,100,7,45,5,5,2,3,1,4,1,27.8
2013/6/14 6:00,1,1.111376673,0,24.02,20.04,100,7,45,5,5,2,3,1,4,1,27.25
2013/6/14 6:15,1,1.187061823,0,24.04,20.08,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 6:30,1,1.19901211,0,24.05,20.12,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 6:45,1,1.57345443,0,24.06,20.22,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 7:00,1,1.935946463,0,24.09,20.27,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 7:15,1,2.477692798,0,24.1,20.33,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 7:30,1,2.664913958,0,24.11,20.42,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 7:45,1,2.465742511,0,24.11,20.49,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 8:00,1,4.724346718,0,24.11,20.54,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 8:15,1,4.859783301,0,24.11,20.57,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 8:30,1,4.90360102,0,24.12,20.63,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 8:45,1,4.600860421,0,24.11,20.76,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 9:00,1,4.493307839,0,24.11,20.81,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 9:15,1,4.620777565,0,24.12,20.89,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 9:30,1,4.788081581,0,24.1,20.96,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 9:45,1,4.86376673,0,24.09,21.03,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 10:00,1,5.170490758,0,24.09,21.18,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 10:15,1,5.584767368,0,24.09,21.29,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 10:30,1,6.06277884,0,24.08,21.43,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 10:45,1,5.827756533,0,24.07,21.58,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 11:00,1,5.903441683,0,24.06,21.73,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 11:15,1,5.899458254,0,24.07,21.87,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 11:30,1,5.991077119,0,24.06,22,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 11:45,1,6.186265137,0,24.05,22.27,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 12:00,1,6.218132569,0,24.04,22.55,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 12:15,1,6.257966858,0,24.04,23,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 12:30,1,6.560707457,0,24.03,23.31,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 12:45,1,6.720044614,0,24,23.46,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 13:00,1,6.716061185,0,23.97,23.55,99,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 13:15,1,6.708094328,0,23.95,23.63,99,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 13:30,1,6.835564054,0,23.91,24.02,98,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 13:45,1,6.871414914,0,23.92,24.5,95,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 14:00,1,6.899298917,0,23.93,24.81,94,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 14:15,1,7.070586361,0,23.93,24.91,93,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 14:30,1,7.317558955,0,23.91,25.55,90,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 14:45,1,7.357393244,0,23.9,25.77,88,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 15:00,1,7.277724665,0,23.87,25.82,88,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 15:15,1,7.166188655,0,23.85,25.5,89,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 15:30,1,7.138304653,0,23.83,25.48,89,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 15:45,1,7.381293818,0,23.81,25.45,90,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 16:00,1,7.540630975,0,23.8,25.34,90,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 16:15,1,7.516730402,0,23.78,25.29,91,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 16:30,1,7.405194391,0,23.75,25.33,91,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 16:45,1,7.257807521,0,23.74,25.23,91,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 17:00,1,7.046685787,0,23.75,25.15,92,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 17:15,1,6.935149777,0,23.74,25.13,92,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 17:30,1,6.875398343,0,23.71,25.17,92,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 17:45,1,6.915232632,0,23.71,25.02,92,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 18:00,1,6.421287444,0,23.7,24.63,95,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 18:15,1,6.162364563,0,23.7,24.18,98,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 18:30,1,6.058795411,0,23.71,23.78,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 18:45,1,5.87555768,0,23.72,23.5,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 19:00,1,4.592893563,0,23.72,23.34,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 19:15,1,4.744263862,0,23.72,23.3,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 19:30,1,4.541108987,0,23.72,23.3,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 19:45,1,4.413639261,0,23.74,23.2,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 20:00,1,3.772307202,0,23.74,23.2,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 20:15,1,3.605003187,0,23.76,23.18,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 20:30,1,3.449649458,0,23.77,23.12,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 20:45,1,3.298279159,0,23.79,23.06,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 21:00,1,2.473709369,0,23.8,23.01,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 21:15,1,2.704748247,0,23.82,23.01,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 21:30,1,2.429891651,0,23.84,23.01,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 21:45,1,2.326322498,0,23.85,23.03,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 22:00,1,1.76067559,0,23.88,23.01,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 22:15,1,1.987731039,0,23.92,22.99,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 22:30,1,1.995697897,0,23.93,23.03,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 22:45,1,1.816443595,0,23.95,23.03,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 23:00,1,1.394200127,0,23.97,22.97,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 23:15,1,1.27071383,0,24.01,22.91,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 23:30,1,1.12332696,0,24.03,22.85,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/14 23:45,1,0.840503505,0,24.05,22.77,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 0:00,1,0.840503505,0,24.07,22.67,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 0:15,1,0.967973231,0,24.09,22.57,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 0:30,1,1.007807521,0,24.1,22.5,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 0:45,1,0.975940089,0,24.12,22.42,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 1:00,1,0.967973231,0,24.14,22.3,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 1:15,1,0.975940089,0,24.16,22.32,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 1:30,1,0.983906947,0,24.19,22.32,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 1:45,1,0.979923518,0,24.21,22.41,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 2:00,1,0.952039516,0,24.24,22.48,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 2:15,1,0.924155513,0,24.28,22.52,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 2:30,1,0.904238368,0,24.3,22.59,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 2:45,1,0.920172084,0,24.33,22.61,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 3:00,1,0.932122371,0,24.35,22.62,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 3:15,1,0.916188655,0,24.38,22.61,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 3:30,1,0.892288082,0,24.41,22.57,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 3:45,1,0.884321224,0,24.42,22.55,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 4:00,1,0.904238368,0,24.42,22.49,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 4:15,1,0.880337795,0,24.45,22.46,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 4:30,1,0.904238368,0,24.47,22.45,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 4:45,1,0.916188655,0,24.49,22.47,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 5:00,1,0.912205226,0,24.5,22.49,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 5:15,1,0.880337795,0,24.52,22.5,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 5:30,1,0.876354366,0,24.54,22.55,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 5:45,1,0.888304653,0,24.56,22.6,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 6:00,1,0.888304653,0,24.59,22.65,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 6:15,1,0.904238368,0,24.61,22.7,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 6:30,1,0.991873805,0,24.65,22.91,100,7,45,5,5,2,3,1,4,1,26.5
2013/6/15 6:45,1,1.019757808,0,24.69,23.17,100,7,45,5,5,2,3,1,4,1,26.77
2013/6/15 7:00,1,1.087476099,0,24.72,23.46,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 7:15,1,1.079509242,0,24.75,23.67,99,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 7:30,1,1.063575526,0,24.76,23.66,98,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 7:45,1,1.059592097,0,24.77,23.83,98,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 8:00,1,1.294614404,0,24.78,24.19,96,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 8:15,1,1.15917782,0,24.77,24.55,94,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 8:30,1,1.649139579,0,24.81,25.09,90,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 8:45,1,1.856277884,0,24.84,25.38,88,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 9:00,1,1.963830465,0,24.88,25.7,88,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 9:15,1,1.995697897,0,24.92,25.72,87,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 9:30,1,2.210803059,0,24.96,25.81,86,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 9:45,1,2.493626514,0,24.96,26.1,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 10:00,1,2.975621415,0,25.02,26.48,83,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 10:15,1,2.752549395,0,25.1,26.76,81,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 10:30,1,2.644996813,0,25.14,26.86,81,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 10:45,1,2.557361377,0,25.17,27.06,80,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 11:00,1,2.505576801,0,25.21,27.29,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 11:15,1,2.573295092,0,25.23,27.56,77,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 11:30,1,2.652963671,0,25.23,27.09,78,7,45,5,5,2,3,1,4,1,27.2
