,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/6/15 11:45,1,2.601179095,0,25.17,26.71,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 12:00,1,2.533460803,0,25.14,26.4,82,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 12:15,1,2.517527087,0,25.16,26.29,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 12:30,1,2.521510516,0,25.22,26.26,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 12:45,1,2.465742511,0,25.25,26.34,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 13:00,1,2.473709369,0,25.28,26.51,83,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 13:15,1,2.517527087,0,25.31,26.37,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 13:30,1,2.557361377,0,25.31,26.62,83,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 13:45,1,2.541427661,0,25.35,27,82,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 14:00,1,2.625079669,0,25.39,27.02,83,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 14:15,1,2.696781389,0,25.39,26.86,84,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 14:30,1,2.736615679,0,25.37,26.77,85,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 14:45,1,2.756532823,0,25.37,27.02,82,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 15:00,1,2.73263225,0,25.42,27.35,80,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 15:15,1,2.800350542,0,25.44,27.48,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 15:30,1,2.680847674,0,25.44,27.58,77,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 15:45,1,2.593212237,0,25.43,27.34,78,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 16:00,1,2.485659656,0,25.41,27.38,78,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 16:15,1,2.258604207,0,25.42,27.23,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 16:30,1,2.28250478,0,25.42,27.16,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 16:45,1,2.342256214,0,25.42,27.03,80,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 17:00,1,2.354206501,0,25.42,26.79,79,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 17:15,1,2.366156788,0,25.42,26.6,80,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 17:30,1,2.409974506,0,25.43,26.45,80,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 17:45,1,2.402007648,0,25.43,26.25,81,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 18:00,1,2.254620778,0,25.43,26.23,81,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 18:15,1,2.099267049,0,25.43,26.21,82,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 18:30,1,1.991714468,0,25.43,25.94,83,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 18:45,1,2.011631612,0,25.44,25.62,85,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 19:00,1,1.836360739,0,25.43,25.39,87,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 19:15,1,1.800509879,0,25.43,25.23,88,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 19:30,1,1.768642447,0,25.42,24.97,89,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 19:45,1,1.716857871,0,25.42,24.73,90,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 20:00,1,1.34639898,0,25.42,24.61,91,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 20:15,1,1.278680688,0,25.43,24.49,93,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 20:30,1,1.258763544,0,25.43,24.38,93,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 20:45,1,1.183078394,0,25.44,24.41,93,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 21:00,1,1.071542384,0,25.43,24.34,94,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 21:15,1,1.067558955,0,25.43,24.22,94,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 21:30,1,1.103409815,0,25.43,24.07,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 21:45,1,1.127310389,0,25.43,23.97,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 22:00,1,1.107393244,0,25.45,24.02,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 22:15,1,1.051625239,0,25.46,23.9,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 22:30,1,1.171128107,0,25.46,23.94,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 22:45,1,1.027724665,0,25.46,23.97,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 23:00,1,0.967973231,0,25.46,23.9,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 23:15,1,1.007807521,0,25.45,23.88,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 23:30,1,1.01179095,0,25.46,23.89,96,7,45,5,5,2,3,1,4,1,27.2
2013/6/15 23:45,1,0.812619503,0,25.45,23.9,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 0:00,1,0.888304653,0,25.46,23.91,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 0:15,1,1.003824092,0,25.45,23.93,95,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 0:30,1,0.960006373,0,25.46,24.03,96,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 0:45,1,0.904238368,0,25.46,23.49,99,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 1:00,1,0.912205226,0,25.45,22.37,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 1:15,1,0.912205226,0,25.44,21.85,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 1:30,1,0.912205226,0,25.44,21.42,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 1:45,1,0.900254939,0,25.46,21.19,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 2:00,1,0.900254939,0,25.46,21.38,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 2:15,1,0.888304653,0,25.46,21.59,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 2:30,1,0.868387508,0,25.47,21.67,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 2:45,1,0.876354366,0,25.48,21.52,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 3:00,1,0.876354366,0,25.49,21.5,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 3:15,1,0.876354366,0,25.49,21.3,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 3:30,1,0.884321224,0,25.48,21.3,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 3:45,1,0.880337795,0,25.48,21.29,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 4:00,1,0.880337795,0,25.49,21.15,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 4:15,1,0.880337795,0,25.5,21.05,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 4:30,1,0.876354366,0,25.52,21.01,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 4:45,1,0.880337795,0,25.51,20.94,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 5:00,1,0.872370937,0,25.5,20.91,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 5:15,1,0.86042065,0,25.51,20.82,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 5:30,1,0.832536648,0,25.52,20.75,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 5:45,1,0.864404079,0,25.54,20.66,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 6:00,1,0.888304653,0,25.54,20.55,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 6:15,1,0.884321224,0,25.55,20.54,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 6:30,1,0.852453792,0,25.55,20.58,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 6:45,1,0.852453792,0,25.55,20.54,100,7,45,5,5,2,3,1,4,1,27.2
2013/6/16 7:00,1,0.912205226,0,25.55,20.53,100,7,45,5,5,2,3,1,4,1,27.91
2013/6/16 7:15,1,0.916188655,0,25.56,20.62,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 7:30,1,0.928138942,0,25.55,20.66,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 7:45,1,0.9361058,0,25.55,20.77,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 8:00,1,1.143244105,0,25.55,20.89,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 8:15,1,1.131293818,0,25.53,20.87,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 8:30,1,1.334448693,0,25.53,20.99,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 8:45,1,1.290630975,0,25.53,21.12,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 9:00,1,1.430050988,0,25.53,21.14,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 9:15,1,1.545570427,0,25.51,21.19,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 9:30,1,1.856277884,0,25.49,21.27,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 9:45,1,2.031548757,0,25.46,21.38,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 10:00,1,2.155035054,0,25.45,21.37,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 10:15,1,2.087316762,0,25.42,21.42,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 10:30,1,2.007648184,0,25.37,21.48,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 10:45,1,2.007648184,0,25.33,21.55,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 11:00,1,1.920012747,0,25.29,21.59,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 11:15,1,1.800509879,0,25.25,21.76,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 11:30,1,1.704907584,0,25.19,21.96,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 11:45,1,1.64515615,0,25.14,21.94,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 12:00,1,1.649139579,0,25.09,21.88,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 12:15,1,1.688973869,0,25.02,22,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 12:30,1,1.681007011,0,24.94,22.18,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 12:45,1,1.708891013,0,24.92,22.35,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 13:00,1,1.776609305,0,24.88,22.49,99,7,45,5,5,2,3,1,4,1,28
2013/6/16 13:15,1,1.828393881,0,24.83,22.65,97,7,45,5,5,2,3,1,4,1,28
2013/6/16 13:30,1,1.892128744,0,24.84,22.7,97,7,45,5,5,2,3,1,4,1,28
2013/6/16 13:45,1,1.852294455,0,24.83,22.78,97,7,45,5,5,2,3,1,4,1,28
2013/6/16 14:00,1,1.840344168,0,24.82,22.87,97,7,45,5,5,2,3,1,4,1,28
2013/6/16 14:15,1,1.820427024,0,24.8,22.86,99,7,45,5,5,2,3,1,4,1,28
2013/6/16 14:30,1,1.824410453,0,24.75,23.02,98,7,45,5,5,2,3,1,4,1,28
2013/6/16 14:45,1,1.880178458,0,24.72,23.38,94,7,45,5,5,2,3,1,4,1,28
2013/6/16 15:00,1,1.94789675,0,24.75,23.5,92,7,45,5,5,2,3,1,4,1,28
2013/6/16 15:15,1,1.923996176,0,24.75,23.59,91,7,45,5,5,2,3,1,4,1,28
2013/6/16 15:30,1,1.8722116,0,24.68,23.66,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 15:45,1,1.824410453,0,24.63,23.56,89,7,45,5,5,2,3,1,4,1,28
2013/6/16 16:00,1,1.820427024,0,24.57,23.56,88,7,45,5,5,2,3,1,4,1,28
2013/6/16 16:15,1,1.79652645,0,24.51,23.72,88,7,45,5,5,2,3,1,4,1,28
2013/6/16 16:30,1,1.76067559,0,24.45,23.67,88,7,45,5,5,2,3,1,4,1,28
2013/6/16 16:45,1,1.828393881,0,24.41,23.58,88,7,45,5,5,2,3,1,4,1,28
2013/6/16 17:00,1,1.8722116,0,24.39,23.51,88,7,45,5,5,2,3,1,4,1,28
2013/6/16 17:15,1,1.876195029,0,24.39,23.42,89,7,45,5,5,2,3,1,4,1,28
2013/6/16 17:30,1,1.836360739,0,24.38,23.43,89,7,45,5,5,2,3,1,4,1,28
2013/6/16 17:45,1,1.772625876,0,24.37,23.26,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 18:00,1,1.657106437,0,24.37,23.21,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 18:15,1,1.669056724,0,24.35,23.13,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 18:30,1,1.68499044,0,24.33,23.13,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 18:45,1,1.661089866,0,24.3,23.01,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 19:00,1,1.49776928,0,24.28,22.64,89,7,45,5,5,2,3,1,4,1,28
2013/6/16 19:15,1,1.414117272,0,24.29,22.52,89,7,45,5,5,2,3,1,4,1,28
2013/6/16 19:30,1,1.394200127,0,24.27,22.4,90,7,45,5,5,2,3,1,4,1,28
2013/6/16 19:45,1,1.390216699,0,24.23,22.17,91,7,45,5,5,2,3,1,4,1,28
2013/6/16 20:00,1,1.242829828,0,24.23,21.75,93,7,45,5,5,2,3,1,4,1,28
2013/6/16 20:15,1,1.175111536,0,24.22,21.52,94,7,45,5,5,2,3,1,4,1,28
2013/6/16 20:30,1,1.103409815,0,24.22,21.37,95,7,45,5,5,2,3,1,4,1,28
2013/6/16 20:45,1,1.051625239,0,24.21,21.33,96,7,45,5,5,2,3,1,4,1,28
2013/6/16 21:00,1,1.007807521,0,24.22,21.28,96,7,45,5,5,2,3,1,4,1,28
2013/6/16 21:15,1,1.015774379,0,24.24,21.12,97,7,45,5,5,2,3,1,4,1,28
2013/6/16 21:30,1,1.087476099,0,24.24,20.9,99,7,45,5,5,2,3,1,4,1,28
2013/6/16 21:45,1,1.127310389,0,24.24,20.85,99,7,45,5,5,2,3,1,4,1,28
2013/6/16 22:00,1,1.059592097,0,24.24,20.9,99,7,45,5,5,2,3,1,4,1,28
2013/6/16 22:15,1,0.975940089,0,24.24,20.89,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 22:30,1,1.087476099,0,24.23,20.85,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 22:45,1,0.97195666,0,24.22,20.57,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 23:00,1,0.876354366,0,24.23,20.36,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 23:15,1,0.940089229,0,24.23,20.32,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 23:30,1,0.956022945,0,24.24,20.31,100,7,45,5,5,2,3,1,4,1,28
2013/6/16 23:45,1,0.776768642,0,24.23,20.31,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 0:00,1,0.820586361,0,24.26,20.41,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 0:15,1,0.912205226,0,24.27,20.5,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 0:30,1,0.928138942,0,24.27,20.52,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 0:45,1,0.856437221,0,24.27,20.56,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 1:00,1,0.86042065,0,24.28,20.51,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 1:15,1,0.872370937,0,24.29,20.51,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 1:30,1,0.888304653,0,24.29,20.55,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 1:45,1,0.880337795,0,24.3,20.62,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 2:00,1,0.880337795,0,24.3,20.67,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 2:15,1,0.868387508,0,24.31,20.63,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 2:30,1,0.880337795,0,24.32,20.45,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 2:45,1,0.880337795,0,24.34,20.26,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 3:00,1,0.872370937,0,24.35,20.15,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 3:15,1,0.848470363,0,24.35,20.11,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 3:30,1,0.856437221,0,24.37,20.07,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 3:45,1,0.848470363,0,24.38,19.9,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 4:00,1,0.856437221,0,24.4,19.84,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 4:15,1,0.904238368,0,24.41,19.78,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 4:30,1,0.864404079,0,24.43,19.79,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 4:45,1,0.86042065,0,24.43,19.83,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 5:00,1,0.967973231,0,24.46,19.89,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 5:15,1,0.940089229,0,24.48,20.07,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 5:30,1,0.952039516,0,24.51,20.22,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 5:45,1,0.948056087,0,24.51,20.35,100,7,45,5,5,2,3,1,4,1,28
2013/6/17 6:00,1,0.975940089,0,24.52,20.52,100,7,45,5,5,2,3,1,4,1,28.63
2013/6/17 6:15,1,1.067558955,0,24.54,20.82,100,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 6:30,1,1.230879541,0,24.56,21.06,100,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 6:45,1,1.557520714,0,24.57,21.25,100,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 7:00,1,2.91985341,0,24.58,21.33,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 7:15,1,3.206660293,0,24.6,21.47,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 7:30,1,3.158859146,0,24.63,21.5,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 7:45,1,3.728489484,0,24.64,21.62,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 8:00,1,5.182441045,0,24.65,21.89,95,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 8:15,1,5.684353091,0,24.67,22.05,94,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 8:30,1,5.668419375,0,24.69,22.08,94,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 8:45,1,5.23820905,0,24.71,22.38,93,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 9:00,1,5.003186743,0,24.75,22.75,92,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 9:15,1,5.066921606,0,24.79,23.01,91,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 9:30,1,5.150573614,0,24.85,23.37,89,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 9:45,1,5.305927342,0,24.87,23.66,87,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 10:00,1,5.939292543,0,24.94,24.19,85,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 10:15,1,6.078712556,0,24.99,24.29,85,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 10:30,1,6.198215424,0,25.01,24.72,83,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 10:45,1,6.429254302,0,25.05,25.11,81,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 11:00,1,6.540790312,0,25.06,24.84,83,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 11:15,1,6.198215424,0,25.06,24.74,84,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 11:30,1,6.257966858,0,25.06,24.57,85,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 11:45,1,6.234066284,0,25.04,24.51,86,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 12:00,1,6.210165711,0,25.04,25.07,83,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 12:15,1,6.417304015,0,25.12,25.63,80,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 12:30,1,6.636392607,0,25.18,26.04,78,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 12:45,1,6.708094328,0,25.21,26.37,77,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 13:00,1,6.672243467,0,25.22,26.67,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 13:15,1,6.70012747,0,25.23,26.94,74,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 13:30,1,6.81166348,0,25.25,27.17,73,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 13:45,1,6.915232632,0,25.28,27.38,72,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 14:00,1,7.006851498,0,25.29,27.47,72,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 14:15,1,7.162205226,0,25.29,27.42,72,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 14:30,1,7.202039516,0,25.31,27.34,73,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 14:45,1,7.170172084,0,25.32,27.26,74,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 15:00,1,7.210006373,0,25.31,27.25,75,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 15:15,1,7.281708094,0,25.3,27.06,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 15:30,1,7.413161249,0,25.29,27.09,75,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 15:45,1,7.452995539,0,25.31,26.96,75,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 16:00,1,7.417144678,0,25.27,26.88,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 16:15,1,7.353409815,0,25.26,27.09,74,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 16:30,1,7.210006373,0,25.28,26.99,75,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 16:45,1,7.213989802,0,25.27,27.02,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 17:00,1,7.213989802,0,25.26,27.07,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 17:15,1,7.1861058,0,25.26,26.93,77,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 17:30,1,7.142288082,0,25.27,26.59,76,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 17:45,1,7.198056087,0,25.27,26.4,77,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 18:00,1,6.425270873,0,25.27,25.96,78,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 18:15,1,5.847673678,0,25.25,25.67,79,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 18:30,1,5.68833652,0,25.25,25.3,81,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 18:45,1,5.632568515,0,25.25,24.95,81,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 19:00,1,4.835882728,0,25.24,24.81,81,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 19:15,1,5.222275335,0,25.24,24.66,85,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 19:30,1,4.967335883,0,25.23,24.3,88,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 19:45,1,4.851816444,0,25.23,24.06,90,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 20:00,1,4.118865519,0,25.23,23.94,91,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 20:15,1,4.142766093,0,25.23,23.73,92,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 20:30,1,4.007329509,0,25.22,23.57,93,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 20:45,1,3.752390057,0,25.23,23.33,94,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 21:00,1,2.963671128,0,25.23,23.22,95,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 21:15,1,2.764499681,0,25.23,23.19,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 21:30,1,2.350223072,0,25.24,23.18,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 21:45,1,2.796367113,0,25.24,23.17,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 22:00,1,1.852294455,0,25.26,23.18,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 22:15,1,2.218769917,0,25.27,23.15,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 22:30,1,2.123167623,0,25.28,23.18,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 22:45,1,1.967813894,0,25.28,23.13,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 23:00,1,1.410133843,0,25.28,23.1,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 23:15,1,1.274697259,0,25.29,23.01,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 23:30,1,1.167144678,0,25.3,22.95,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/17 23:45,1,0.880337795,0,25.3,23.03,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 0:00,1,0.888304653,0,25.31,23.02,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 0:15,1,1.043658381,0,25.33,22.98,99,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 0:30,1,1.067558955,0,25.33,22.93,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 0:45,1,1.027724665,0,25.34,22.92,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 1:00,1,1.035691523,0,25.34,22.9,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 1:15,1,1.023741236,0,25.35,22.89,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 1:30,1,1.01179095,0,25.35,22.87,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 1:45,1,0.995857234,0,25.36,22.87,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 2:00,1,0.983906947,0,25.36,22.91,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 2:15,1,0.975940089,0,25.37,22.93,98,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 2:30,1,0.967973231,0,25.37,23,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 2:45,1,0.960006373,0,25.38,23.01,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 3:00,1,0.97195666,0,25.38,23,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 3:15,1,0.967973231,0,25.39,23.03,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 3:30,1,0.948056087,0,25.4,23.04,95,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 3:45,1,0.932122371,0,25.4,23.04,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 4:00,1,0.944072658,0,25.41,23.06,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 4:15,1,0.924155513,0,25.41,23.01,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 4:30,1,0.920172084,0,25.42,23.01,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 4:45,1,0.924155513,0,25.43,23.04,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 5:00,1,1.075525813,0,25.44,23.06,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 5:15,1,1.191045252,0,25.45,23.09,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 5:30,1,1.278680688,0,25.46,23.08,96,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 5:45,1,1.282664117,0,25.48,23.12,97,7,45,5,5,2,3,1,4,1,30.1
2013/6/18 6:00,1,1.282664117,0,25.48,23.23,96,7,45,5,5,2,3,1,4,1,30.07
2013/6/18 6:15,1,1.330465264,0,25.5,23.41,95,7,45,5,5,2,3,1,4,1,28
2013/6/18 6:30,1,1.453951562,0,25.55,23.66,94,7,45,5,5,2,3,1,4,1,28
2013/6/18 6:45,1,1.939929892,0,25.55,23.83,93,7,45,5,5,2,3,1,4,1,28
2013/6/18 7:00,1,2.684831103,0,25.55,24,93,7,45,5,5,2,3,1,4,1,28
2013/6/18 7:15,1,3.174792862,0,25.57,24.16,92,7,45,5,5,2,3,1,4,1,28
2013/6/18 7:30,1,3.449649458,0,25.58,24.53,90,7,45,5,5,2,3,1,4,1,28
2013/6/18 7:45,1,3.740439771,0,25.61,24.75,88,7,45,5,5,2,3,1,4,1,28
2013/6/18 8:00,1,5.321861058,0,25.61,24.94,87,7,45,5,5,2,3,1,4,1,28
2013/6/18 8:15,1,6.963033779,0,25.62,25.41,84,7,45,5,5,2,3,1,4,1,28
2013/6/18 8:30,1,6.333652008,0,25.66,26.07,81,7,45,5,5,2,3,1,4,1,28
2013/6/18 8:45,1,6.046845124,0,25.71,26.45,79,7,45,5,5,2,3,1,4,1,28
2013/6/18 9:00,1,5.879541109,0,25.73,26.77,78,7,45,5,5,2,3,1,4,1,28
2013/6/18 9:15,1,6.050828553,0,25.74,27.07,77,7,45,5,5,2,3,1,4,1,28
2013/6/18 9:30,1,6.305768005,0,25.77,27.77,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 9:45,1,6.481038878,0,25.83,28.28,71,7,45,5,5,2,3,1,4,1,28
2013/6/18 10:00,1,6.867431485,0,25.85,27.99,72,7,45,5,5,2,3,1,4,1,28
2013/6/18 10:15,1,6.899298917,0,25.82,28.43,72,7,45,5,5,2,3,1,4,1,28
2013/6/18 10:30,1,7.237890376,0,25.82,28.59,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 10:45,1,7.568514978,0,25.84,28.46,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 11:00,1,7.899139579,0,25.84,28.61,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 11:15,1,8.062460166,0,25.86,28.31,77,7,45,5,5,2,3,1,4,1,28
2013/6/18 11:30,1,8.070427024,0,25.86,28.4,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 11:45,1,7.871255577,0,25.87,28.18,76,7,45,5,5,2,3,1,4,1,28
2013/6/18 12:00,1,7.74776928,0,25.89,28.55,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 12:15,1,7.74776928,0,25.96,28.92,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 12:30,1,7.699968133,0,26,29,72,7,45,5,5,2,3,1,4,1,28
2013/6/18 12:45,1,7.763702996,0,26,28.71,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 13:00,1,7.85930529,0,25.97,28.72,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 13:15,1,8.014659018,0,25.98,28.98,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 13:30,1,8.026609305,0,26.01,29.17,72,7,45,5,5,2,3,1,4,1,28
2013/6/18 13:45,1,8.022625876,0,26.03,29.34,71,7,45,5,5,2,3,1,4,1,28
2013/6/18 14:00,1,7.899139579,0,26.05,29.53,70,7,45,5,5,2,3,1,4,1,28
2013/6/18 14:15,1,7.998725303,0,26.05,29.27,72,7,45,5,5,2,3,1,4,1,28
2013/6/18 14:30,1,8.201880178,0,26.03,28.91,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 14:45,1,8.253664755,0,26.02,28.69,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 15:00,1,8.130178458,0,26.04,28.72,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 15:15,1,8.19789675,0,26.03,28.66,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 15:30,1,8.181963034,0,26.04,28.26,77,7,45,5,5,2,3,1,4,1,28
2013/6/18 15:45,1,8.261631612,0,26.03,27.93,78,7,45,5,5,2,3,1,4,1,28
2013/6/18 16:00,1,8.281548757,0,26.02,27.85,78,7,45,5,5,2,3,1,4,1,28
2013/6/18 16:15,1,8.26959847,0,26.02,27.8,79,7,45,5,5,2,3,1,4,1,28
2013/6/18 16:30,1,8.341300191,0,26.01,27.66,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 16:45,1,8.735659656,0,26.02,27.55,81,7,45,5,5,2,3,1,4,1,28
2013/6/18 17:00,1,8.436902486,0,25.99,27.36,82,7,45,5,5,2,3,1,4,1,28
2013/6/18 17:15,1,8.413001912,0,25.98,27.37,81,7,45,5,5,2,3,1,4,1,28
2013/6/18 17:30,1,8.325366475,0,25.99,27.42,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 17:45,1,7.791586998,0,25.98,27.52,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 18:00,1,7.054652645,0,25.98,27.54,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 18:15,1,6.915232632,0,25.97,27.36,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 18:30,1,6.672243467,0,25.97,27.24,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 18:45,1,6.524856597,0,25.96,27.08,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 19:00,1,5.83970682,0,25.95,26.87,80,7,45,5,5,2,3,1,4,1,28
2013/6/18 19:15,1,5.592734226,0,25.94,26.9,78,7,45,5,5,2,3,1,4,1,28
2013/6/18 19:30,1,5.453314213,0,25.94,26.98,77,7,45,5,5,2,3,1,4,1,28
2013/6/18 19:45,1,5.333811345,0,25.94,26.91,76,7,45,5,5,2,3,1,4,1,28
2013/6/18 20:00,1,5.162523901,0,25.92,27.02,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 20:15,1,4.971319312,0,25.93,27.02,74,7,45,5,5,2,3,1,4,1,28
2013/6/18 20:30,1,4.712396431,0,25.93,27.04,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 20:45,1,4.373804971,0,25.92,26.94,73,7,45,5,5,2,3,1,4,1,28
2013/6/18 21:00,1,3.636870618,0,25.93,26.74,75,7,45,5,5,2,3,1,4,1,28
2013/6/18 21:15,1,3.234544296,0,25.92,26.62,77,7,45,5,5,2,3,1,4,1,28
2013/6/18 21:30,1,1.493785851,0,25.92,26.58,78,7,45,5,5,2,3,1,4,1,28
2013/6/18 21:45,1,2.155035054,0,25.91,26.36,79,7,45,5,5,2,3,1,4,1,28
2013/6/18 22:00,1,2.063416189,0,25.92,26.13,81,7,45,5,5,2,3,1,4,1,28
2013/6/18 22:15,1,2.326322498,0,25.93,26.05,82,7,45,5,5,2,3,1,4,1,28
2013/6/18 22:30,1,2.278521351,0,25.92,26.05,82,7,45,5,5,2,3,1,4,1,28
2013/6/18 22:45,1,2.011631612,0,25.92,25.93,82,7,45,5,5,2,3,1,4,1,28
2013/6/18 23:00,1,1.517686424,0,25.93,25.71,83,7,45,5,5,2,3,1,4,1,28
2013/6/18 23:15,1,1.406150414,0,25.92,25.54,84,7,45,5,5,2,3,1,4,1,28
2013/6/18 23:30,1,1.254780115,0,25.92,25.42,85,7,45,5,5,2,3,1,4,1,28
2013/6/18 23:45,1,0.967973231,0,25.93,25.39,85,7,45,5,5,2,3,1,4,1,28
2013/6/19 0:00,1,0.888304653,0,25.93,25.42,84,7,45,5,5,2,3,1,4,1,28
2013/6/19 0:15,1,1.031708094,0,25.93,25.52,83,7,45,5,5,2,3,1,4,1,28
2013/6/19 0:30,1,1.059592097,0,25.93,25.57,81,7,45,5,5,2,3,1,4,1,28
2013/6/19 0:45,1,1.035691523,0,25.93,25.74,80,7,45,5,5,2,3,1,4,1,28
2013/6/19 1:00,1,1.091459528,0,25.93,25.89,79,7,45,5,5,2,3,1,4,1,28
2013/6/19 1:15,1,1.071542384,0,25.93,25.79,81,7,45,5,5,2,3,1,4,1,28
2013/6/19 1:30,1,1.043658381,0,25.93,25.73,82,7,45,5,5,2,3,1,4,1,28
2013/6/19 1:45,1,1.031708094,0,25.94,25.78,81,7,45,5,5,2,3,1,4,1,28
2013/6/19 2:00,1,1.071542384,0,25.94,25.69,83,7,45,5,5,2,3,1,4,1,28
2013/6/19 2:15,1,1.051625239,0,25.94,25.27,87,7,45,5,5,2,3,1,4,1,28
2013/6/19 2:30,1,1.039674952,0,25.95,25.01,89,7,45,5,5,2,3,1,4,1,28
2013/6/19 2:45,1,1.015774379,0,25.95,24.89,90,7,45,5,5,2,3,1,4,1,28
2013/6/19 3:00,1,1.01179095,0,25.96,25.13,88,7,45,5,5,2,3,1,4,1,28
2013/6/19 3:15,1,1.007807521,0,25.96,25.35,87,7,45,5,5,2,3,1,4,1,28
2013/6/19 3:30,1,1.007807521,0,25.97,25.33,88,7,45,5,5,2,3,1,4,1,28
2013/6/19 3:45,1,1.031708094,0,25.97,25.3,89,7,45,5,5,2,3,1,4,1,28
2013/6/19 4:00,1,1.063575526,0,25.98,25.23,89,7,45,5,5,2,3,1,4,1,28
2013/6/19 4:15,1,1.027724665,0,25.99,25.13,91,7,45,5,5,2,3,1,4,1,28
2013/6/19 4:30,1,1.027724665,0,25.99,24.95,94,7,45,5,5,2,3,1,4,1,28
2013/6/19 4:45,1,1.039674952,0,26,24.97,94,7,45,5,5,2,3,1,4,1,28
2013/6/19 5:00,1,1.262746973,0,26.01,24.87,95,7,45,5,5,2,3,1,4,1,28
2013/6/19 5:15,1,1.378266412,0,26.01,24.68,97,7,45,5,5,2,3,1,4,1,28
2013/6/19 5:30,1,1.430050988,0,26.02,24.87,96,7,45,5,5,2,3,1,4,1,28
2013/6/19 5:45,1,1.418100701,0,26.04,25.07,95,7,45,5,5,2,3,1,4,1,28
2013/6/19 6:00,1,1.430050988,0,26.05,25.05,95,7,45,5,5,2,3,1,4,1,28
2013/6/19 6:15,1,1.525653282,0,26.05,25.01,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 6:30,1,1.712874442,0,26.05,24.91,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 6:45,1,2.190885915,0,26.06,24.99,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 7:00,1,2.91985341,0,26.07,25.26,92,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 7:15,1,3.469566603,0,26.07,25.56,90,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 7:30,1,3.636870618,0,26.09,25.63,90,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 7:45,1,4.381771829,0,26.09,25.62,89,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 8:00,1,6.389420013,0,26.09,25.56,89,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 8:15,1,7.249840663,0,26.08,25.7,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 8:30,1,6.576641173,0,26.08,26.06,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 8:45,1,6.265933716,0,26.08,26.36,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 9:00,1,5.700286807,0,26.09,26.43,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 9:15,1,6.389420013,0,26.1,26.56,81,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 9:30,1,6.230082855,0,26.1,26.58,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 9:45,1,6.516889739,0,26.13,26.64,81,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 10:00,1,6.919216061,0,26.14,26.58,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 10:15,1,6.743945188,0,26.16,26.51,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 10:30,1,6.911249203,0,26.17,26.57,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 10:45,1,7.006851498,0,26.19,26.58,81,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 11:00,1,6.990917782,0,26.19,26.57,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 11:15,1,7.014818356,0,26.2,26.45,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 11:30,1,7.07456979,0,26.22,26.32,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 11:45,1,7.098470363,0,26.25,26.21,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 12:00,1,7.070586361,0,26.25,26.2,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 12:15,1,7.122370937,0,26.27,26.15,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 12:30,1,7.389260676,0,26.28,26.17,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 12:45,1,7.40917782,0,26.29,26.26,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 13:00,1,7.233906947,0,26.31,26.29,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 13:15,1,7.190089229,0,26.32,26.3,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 13:30,1,7.146271511,0,26.33,26.28,86,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 13:45,1,7.154238368,0,26.34,26.25,86,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 14:00,1,7.273741236,0,26.35,26.29,86,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 14:15,1,7.508763544,0,26.36,26.36,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 14:30,1,7.648183556,0,26.37,26.46,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 14:45,1,7.644200127,0,26.37,26.45,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 15:00,1,7.580465264,0,26.36,26.42,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 15:15,1,7.568514978,0,26.38,26.46,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 15:30,1,7.52071383,0,26.38,26.48,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 15:45,1,7.44901211,0,26.39,26.59,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 16:00,1,7.504780115,0,26.39,26.56,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 16:15,1,7.500796686,0,26.39,26.4,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 16:30,1,7.504780115,0,26.39,26.41,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 16:45,1,7.492829828,0,26.39,26.38,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 17:00,1,7.433078394,0,26.39,26.47,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 17:15,1,7.401210962,0,26.38,26.51,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 17:30,1,7.401210962,0,26.38,26.48,84,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 17:45,1,7.353409815,0,26.37,26.54,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 18:00,1,5.95124283,0,26.36,26.54,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 18:15,1,5.082855322,0,26.36,26.54,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 18:30,1,5.72418738,0,26.35,26.51,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 18:45,1,5.250159337,0,26.35,26.43,83,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 19:00,1,4.166666667,0,26.34,26.3,75,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 19:15,1,3.859942639,0,26.33,26.17,75,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 19:30,1,3.788240918,0,26.32,26.13,79,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 19:45,1,3.808158062,0,26.31,25.93,82,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 20:00,1,3.859942639,0,26.31,25.89,85,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 20:15,1,4.855799873,0,26.31,25.66,87,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 20:30,1,4.098948375,0,26.31,25.57,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 20:45,1,3.66873805,0,26.31,25.61,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 21:00,1,2.915869981,0,26.3,25.67,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 21:15,1,2.744582537,0,26.3,25.65,87,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 21:30,1,2.664913958,0,26.29,25.58,87,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 21:45,1,2.537444232,0,26.29,25.61,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 22:00,1,1.246813257,0,26.3,25.37,88,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 22:15,1,1.57345443,0,26.3,25.3,90,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 22:30,1,1.939929892,0,26.3,25.11,90,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 22:45,1,1.864244742,0,26.31,24.98,91,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 23:00,1,1.438017846,0,26.3,25.07,90,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 23:15,1,1.342415551,0,26.31,25.08,91,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 23:30,1,1.242829828,0,26.3,24.74,93,7,45,5,5,2,3,1,4,1,28.6
2013/6/19 23:45,1,0.956022945,0,26.29,24.24,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 0:00,1,0.960006373,0,26.29,23.74,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 0:15,1,1.091459528,0,26.29,23.55,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 0:30,1,1.099426386,0,26.29,23.41,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 0:45,1,1.063575526,0,26.3,23.26,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 1:00,1,1.079509242,0,26.3,23.17,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 1:15,1,1.075525813,0,26.31,22.86,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 1:30,1,1.075525813,0,26.31,22.86,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 1:45,1,1.079509242,0,26.31,22.83,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 2:00,1,1.043658381,0,26.31,22.84,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 2:15,1,1.01179095,0,26.31,22.81,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 2:30,1,0.979923518,0,26.31,22.75,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 2:45,1,0.983906947,0,26.33,22.73,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 3:00,1,0.967973231,0,26.31,22.61,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 3:15,1,0.995857234,0,26.32,22.58,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 3:30,1,1.01179095,0,26.32,22.6,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 3:45,1,1.007807521,0,26.31,22.6,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 4:00,1,1.007807521,0,26.32,22.54,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 4:15,1,0.991873805,0,26.31,22.58,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 4:30,1,1.003824092,0,26.32,22.61,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 4:45,1,1.007807521,0,26.32,22.59,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 5:00,1,1.167144678,0,26.32,22.61,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 5:15,1,1.262746973,0,26.32,22.46,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 5:30,1,1.290630975,0,26.33,22.41,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 5:45,1,1.290630975,0,26.34,22.41,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 6:00,1,1.278680688,0,26.34,22.45,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 6:15,1,1.374282983,0,26.35,22.24,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 6:30,1,1.473868706,0,26.35,22.31,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 6:45,1,1.920012747,0,26.36,21.85,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 7:00,1,2.441841938,0,26.37,21.64,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 7:15,1,2.91985341,0,26.37,21.61,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 7:30,1,3.25446144,0,26.38,21.65,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 7:45,1,3.672721479,0,26.38,21.69,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 8:00,1,4.772147865,0,26.38,21.61,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 8:15,1,6.337635437,0,26.37,21.59,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 8:30,1,5.704270236,0,26.37,21.56,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 8:45,1,4.93945188,0,26.37,21.58,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 9:00,1,4.931485022,0,26.36,21.61,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 9:15,1,4.971319312,0,26.37,21.57,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 9:30,1,4.927501593,0,26.38,21.62,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 9:45,1,4.90360102,0,26.39,21.71,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 10:00,1,4.999203314,0,26.41,21.77,92,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 10:15,1,5.254142766,0,26.4,22,91,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 10:30,1,5.513065647,0,26.4,22.19,91,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 10:45,1,5.568833652,0,26.41,22.2,91,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 11:00,1,5.76402167,0,26.41,22.21,93,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 11:15,1,5.361695347,0,26.41,22.43,92,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 11:30,1,5.481198215,0,26.41,22.41,92,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 11:45,1,5.544933078,0,26.41,22.23,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 12:00,1,5.608667941,0,26.41,21.89,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 12:15,1,5.712237094,0,26.41,21.86,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 12:30,1,5.668419375,0,26.41,21.8,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 12:45,1,5.843690249,0,26.42,21.88,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 13:00,1,6.234066284,0,26.42,21.96,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 13:15,1,5.887507967,0,26.42,21.89,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 13:30,1,5.847673678,0,26.41,21.91,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 13:45,1,5.756054812,0,26.41,21.77,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 14:00,1,5.720203952,0,26.4,21.62,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 14:15,1,5.907425112,0,26.4,21.65,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 14:30,1,6.030911409,0,26.39,21.73,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 14:45,1,6.154397706,0,26.38,21.66,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 15:00,1,6.146430848,0,26.36,21.62,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 15:15,1,6.194231995,0,26.35,21.58,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 15:30,1,6.305768005,0,26.34,21.44,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 15:45,1,6.074729127,0,26.32,21.33,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 16:00,1,5.87555768,0,26.31,21.28,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 16:15,1,5.83970682,0,26.29,21.13,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 16:30,1,5.95124283,0,26.27,21.08,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 16:45,1,6.038878266,0,26.25,21.09,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 17:00,1,5.931325685,0,26.22,21.06,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 17:15,1,5.79987253,0,26.21,20.89,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 17:30,1,5.831739962,0,26.17,20.86,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 17:45,1,5.760038241,0,26.17,20.78,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 18:00,1,4.97928617,0,26.15,20.7,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 18:15,1,5.282026769,0,26.13,20.67,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 18:30,1,4.839866157,0,26.12,20.6,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 18:45,1,4.704429573,0,26.1,20.5,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 19:00,1,4.110898662,0,26.09,20.41,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 19:15,1,4.23040153,0,26.09,20.36,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 19:30,1,4.166666667,0,26.07,20.27,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 19:45,1,4.15471638,0,26.06,20.19,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 20:00,1,3.234544296,0,26.06,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 20:15,1,4.947418738,0,26.06,20.12,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 20:30,1,4.134799235,0,26.05,20.08,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 20:45,1,3.286328872,0,26.05,20.1,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 21:00,1,2.73263225,0,26.04,20.14,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 21:15,1,2.69279796,0,26.04,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 21:30,1,2.58126195,0,26.02,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 21:45,1,2.429891651,0,26.02,20.06,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 22:00,1,1.167144678,0,26.02,20.04,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 22:15,1,0.605481198,0,26.02,20.12,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 22:30,1,1.179094965,0,26.03,20.11,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 22:45,1,1.83237731,0,26.03,20.1,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 23:00,1,1.434034417,0,26.04,20.16,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 23:15,1,1.382249841,0,26.04,20.19,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 23:30,1,1.242829828,0,26.04,20.23,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/20 23:45,1,0.9361058,0,26.05,20.25,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 0:00,1,0.888304653,0,26.05,20.16,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 0:15,1,0.999840663,0,26.06,20.16,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 0:30,1,0.999840663,0,26.05,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 0:45,1,0.892288082,0,26.04,20.17,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 1:00,1,0.908221797,0,26.05,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 1:15,1,0.892288082,0,26.06,20.15,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 1:30,1,0.904238368,0,26.04,20.11,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 1:45,1,0.916188655,0,26.04,20.12,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 2:00,1,0.944072658,0,26.04,20.18,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 2:15,1,0.9361058,0,26.04,20.28,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 2:30,1,0.924155513,0,26.03,20.32,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 2:45,1,0.904238368,0,26.03,20.43,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 3:00,1,0.888304653,0,26.02,20.37,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 3:15,1,0.900254939,0,26.01,20.33,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 3:30,1,0.900254939,0,25.99,20.44,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 3:45,1,0.912205226,0,25.99,20.38,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 4:00,1,0.912205226,0,25.99,20.41,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 4:15,1,0.900254939,0,25.99,20.36,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 4:30,1,0.896271511,0,25.98,20.33,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 4:45,1,0.888304653,0,25.98,20.52,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 5:00,1,1.01179095,0,25.97,20.62,100,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 5:15,1,1.051625239,0,25.97,20.77,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 5:30,1,1.08349267,0,25.95,20.87,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 5:45,1,1.099426386,0,25.96,20.85,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 6:00,1,1.087476099,0,25.95,20.88,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 6:15,1,1.143244105,0,25.95,20.91,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 6:30,1,1.163161249,0,25.96,21.06,99,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 6:45,1,1.529636711,0,25.96,21.16,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 7:00,1,1.868228171,0,25.96,21.39,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 7:15,1,2.374123646,0,25.97,21.73,98,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 7:30,1,2.676864245,0,25.98,21.95,97,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 7:45,1,3.162842575,0,25.99,22.19,96,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 8:00,1,4.210484385,0,25.98,22.16,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 8:15,1,5.16650733,0,25.98,22.3,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 8:30,1,5.433397068,0,25.99,22.3,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 8:45,1,5.150573614,0,25.98,22.37,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 9:00,1,4.831899299,0,25.99,22.42,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 9:15,1,4.772147865,0,25.99,22.36,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 9:30,1,4.831899299,0,26,22.43,93,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 9:45,1,4.971319312,0,26,22.42,93,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 10:00,1,5.250159337,0,26.01,22.53,93,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 10:15,1,5.560866794,0,26.01,22.59,94,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 10:30,1,6.094646272,0,26.01,22.47,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 10:45,1,5.815806246,0,26.01,22.49,95,7,45,5,5,2,3,1,4,1,28.6
2013/6/21 11:00,1,5.768005099,0,26.02,22.4,96,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 11:15,1,5.736137667,0,26.02,22.15,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 11:30,1,5.748087954,0,26.02,22,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 11:45,1,5.851657106,0,26.03,21.81,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 12:00,1,5.186424474,0,26.03,21.62,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 12:15,1,5.963193117,0,26.04,21.44,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 12:30,1,5.118706182,0,26.04,21.48,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 12:45,1,6.170331421,0,26.04,21.21,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 13:00,1,6.038878266,0,26.04,21.26,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 13:15,1,5.887507967,0,26.06,21.48,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 13:30,1,5.931325685,0,26.06,21.67,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 13:45,1,5.935309114,0,26.07,21.71,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 14:00,1,6.066762269,0,26.07,21.78,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 14:15,1,6.257966858,0,26.07,21.7,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 14:30,1,6.321701721,0,26.08,21.8,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 14:45,1,6.206182282,0,26.07,21.66,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 15:00,1,6.014977693,0,26.08,21.61,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 15:15,1,6.007010835,0,26.07,21.74,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 15:30,1,6.162364563,0,26.08,21.83,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 15:45,1,6.261950287,0,26.08,21.88,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 16:00,1,6.21414914,0,26.08,21.79,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 16:15,1,6.122530274,0,26.08,21.83,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 16:30,1,6.134480561,0,26.07,21.69,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 16:45,1,6.042861695,0,26.08,21.61,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 17:00,1,5.959209688,0,26.07,21.57,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 17:15,1,5.811822817,0,26.06,21.45,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 17:30,1,5.393562779,0,26.07,21.04,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 17:45,1,5.445347355,0,26.05,21.56,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 18:00,1,5.062938177,0,26.05,21.53,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 18:15,1,5.365678776,0,26.04,21.37,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 18:30,1,5.05098789,0,26.01,21.23,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 18:45,1,4.967335883,0,26.01,21.21,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 19:00,1,4.210484385,0,25.99,21.2,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 19:15,1,4.246335245,0,25.99,21.19,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 19:30,1,4.23040153,0,25.98,21.14,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 19:45,1,4.19056724,0,25.96,21.07,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 20:00,1,3.644837476,0,25.94,20.77,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 20:15,1,3.314212874,0,25.92,20.46,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 20:30,1,3.194710006,0,25.89,20.37,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 20:45,1,2.991555131,0,25.84,20.38,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 21:00,1,2.103250478,0,25.82,20.34,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 21:15,1,2.366156788,0,25.79,20.22,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 21:30,1,2.302421925,0,25.76,19.92,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 21:45,1,2.131134481,0,25.74,19.72,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 22:00,1,1.625239006,0,25.7,19.56,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 22:15,1,1.744741874,0,25.68,19.34,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 22:30,1,1.852294455,0,25.67,19.22,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 22:45,1,1.700924156,0,25.66,19.47,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 23:00,1,1.254780115,0,25.65,19.55,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 23:15,1,1.15917782,0,25.62,19.49,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 23:30,1,0.967973231,0,25.62,19.35,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/21 23:45,1,0.744901211,0,25.61,19.32,100,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 0:00,1,0.740917782,0,25.61,19.31,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 0:15,1,0.820586361,0,25.59,19.32,96,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 0:30,1,0.864404079,0,25.59,19.52,94,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 0:45,1,0.840503505,0,25.57,19.57,93,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 1:00,1,0.796685787,0,25.57,19.74,89,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 1:15,1,0.808636074,0,25.56,19.81,91,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 1:30,1,0.812619503,0,25.55,19.78,94,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 1:45,1,0.832536648,0,25.55,19.77,94,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 2:00,1,0.840503505,0,25.55,19.84,94,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 2:15,1,0.808636074,0,25.54,19.8,94,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 2:30,1,0.776768642,0,25.52,19.66,95,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 2:45,1,0.788718929,0,25.51,19.58,96,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 3:00,1,0.828553219,0,25.5,19.52,96,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 3:15,1,0.820586361,0,25.49,19.51,96,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 3:30,1,0.792702358,0,25.46,19.59,97,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 3:45,1,0.768801785,0,25.46,19.56,97,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 4:00,1,0.764818356,0,25.45,19.57,97,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 4:15,1,0.74888464,0,25.44,19.46,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 4:30,1,0.760834927,0,25.43,19.41,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 4:45,1,0.764818356,0,25.43,19.39,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 5:00,1,0.768801785,0,25.43,19.42,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 5:15,1,0.752868069,0,25.41,19.47,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 5:30,1,0.74888464,0,25.41,19.6,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 5:45,1,0.756851498,0,25.42,19.68,99,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 6:00,1,0.780752071,0,25.43,19.91,98,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 6:15,1,0.7847355,0,25.42,20.06,97,7,45,5,7,2,3,1,4,1,28.6
2013/6/22 6:30,1,0.804652645,0,25.42,20.46,95,7,45,5,7,2,3,1,4,1,28.32
2013/6/22 6:45,1,0.82456979,0,25.43,20.83,92,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 7:00,1,0.86042065,0,25.45,20.96,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 7:15,1,0.852453792,0,25.46,21.09,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 7:30,1,0.892288082,0,25.48,21.57,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 7:45,1,0.952039516,0,25.5,22.08,83,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 8:00,1,1.183078394,0,25.51,22.47,79,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 8:15,1,1.063575526,0,25.49,22.9,76,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 8:30,1,1.505736138,0,25.45,22.96,75,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 8:45,1,1.553537285,0,25.42,23.51,73,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 9:00,1,1.744741874,0,25.42,23.81,72,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 9:15,1,1.939929892,0,25.43,24.13,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 9:30,1,2.218769917,0,25.45,23.87,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 9:45,1,2.322339069,0,25.46,23.47,83,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 10:00,1,2.24665392,0,25.44,22.97,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 10:15,1,2.007648184,0,25.41,23.02,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 10:30,1,1.923996176,0,25.41,23.39,84,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 10:45,1,2.027565328,0,25.43,24.08,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 11:00,1,1.999681326,0,25.49,24.08,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 11:15,1,1.923996176,0,25.48,24.17,78,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 11:30,1,1.916029318,0,25.48,24.22,78,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 11:45,1,1.939929892,0,25.48,24.11,79,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 12:00,1,1.920012747,0,25.45,23.92,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 12:15,1,1.90806246,0,25.45,23.51,83,7,45,5,7,2,3,1,4,1,27.9
