,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2013/4/28 0:00,1,0.398342894,0,21.47,13.95,26,9,43,7,7,2,3,1,4,1,21.2
2013/6/22 12:30,1,1.916029318,0,25.42,23.84,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 12:45,1,1.888145315,0,25.44,24.18,77,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 13:00,1,1.800509879,0,25.43,24.39,75,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 13:15,1,1.688973869,0,25.45,24.88,69,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 13:30,1,1.700924156,0,25.49,25.38,67,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 13:45,1,1.764659018,0,25.51,25.52,65,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 14:00,1,1.852294455,0,25.52,25.71,64,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 14:15,1,1.848311026,0,25.52,25.52,66,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 14:30,1,1.856277884,0,25.46,25.49,67,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 14:45,1,1.900095602,0,25.45,25.39,67,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 15:00,1,1.900095602,0,25.44,25.14,67,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 15:15,1,1.912045889,0,25.44,24.74,67,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 15:30,1,1.896112173,0,25.41,24.3,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 15:45,1,1.848311026,0,25.38,24.05,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 16:00,1,1.772625876,0,25.36,24.11,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 16:15,1,1.756692161,0,25.36,24.09,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 16:30,1,1.772625876,0,25.36,24.03,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 16:45,1,1.740758445,0,25.36,24.1,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 17:00,1,1.657106437,0,25.35,24.02,72,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 17:15,1,1.64515615,0,25.34,23.8,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 17:30,1,1.629222435,0,25.34,23.15,84,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 17:45,1,1.601338432,0,25.34,22.82,84,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 18:00,1,1.45793499,0,25.33,22.69,83,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 18:15,1,1.430050988,0,25.34,22.7,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 18:30,1,1.42208413,0,25.33,22.56,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 18:45,1,1.442001275,0,25.33,22.46,85,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 19:00,1,1.378266412,0,25.32,22.43,82,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 19:15,1,1.34639898,0,25.32,22.44,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 19:30,1,1.278680688,0,25.32,22.39,79,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 19:45,1,1.254780115,0,25.31,22.34,78,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 20:00,1,1.091459528,0,25.32,22.33,79,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 20:15,1,1.067558955,0,25.31,22.37,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 20:30,1,1.039674952,0,25.32,22.31,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 20:45,1,0.999840663,0,25.33,22.3,82,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 21:00,1,0.940089229,0,25.34,22.23,82,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 21:15,1,0.924155513,0,25.35,22.2,82,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 21:30,1,0.9361058,0,25.35,22.22,84,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 21:45,1,0.940089229,0,25.36,22.14,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 22:00,1,0.884321224,0,25.37,22,87,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 22:15,1,0.86042065,0,25.37,21.87,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 22:30,1,1.035691523,0,25.37,21.76,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 22:45,1,0.944072658,0,25.37,21.72,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 23:00,1,0.892288082,0,25.37,21.68,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 23:15,1,0.888304653,0,25.38,21.67,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 23:30,1,0.880337795,0,25.39,21.67,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/22 23:45,1,0.717017208,0,25.4,21.62,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 0:00,1,0.74888464,0,25.4,21.67,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 0:15,1,0.836520076,0,25.41,21.73,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 0:30,1,0.840503505,0,25.41,21.67,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 0:45,1,0.796685787,0,25.41,21.6,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 1:00,1,0.756851498,0,25.42,21.47,92,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 1:15,1,0.792702358,0,25.43,21.25,93,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 1:30,1,0.796685787,0,25.43,21.03,93,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 1:45,1,0.812619503,0,25.44,20.92,93,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 2:00,1,0.812619503,0,25.45,20.78,94,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 2:15,1,0.808636074,0,25.46,20.6,94,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 2:30,1,0.7847355,0,25.47,20.51,94,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 2:45,1,0.780752071,0,25.48,20.46,95,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 3:00,1,0.776768642,0,25.49,20.45,95,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 3:15,1,0.780752071,0,25.49,20.4,95,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 3:30,1,0.788718929,0,25.49,20.23,96,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 3:45,1,0.796685787,0,25.48,20.05,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 4:00,1,0.808636074,0,25.48,19.89,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 4:15,1,0.772785214,0,25.48,19.86,98,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 4:30,1,0.764818356,0,25.5,19.82,98,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 4:45,1,0.768801785,0,25.5,19.75,98,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 5:00,1,0.772785214,0,25.51,19.79,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 5:15,1,0.768801785,0,25.52,19.85,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 5:30,1,0.7847355,0,25.53,19.91,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 5:45,1,0.800669216,0,25.54,19.88,96,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 6:00,1,0.792702358,0,25.54,19.98,96,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 6:15,1,0.7847355,0,25.57,20.21,94,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 6:30,1,0.764818356,0,25.6,20.52,92,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 6:45,1,0.760834927,0,25.63,20.8,91,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 7:00,1,0.816602932,0,25.65,21.14,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 7:15,1,0.812619503,0,25.67,21.47,87,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 7:30,1,0.840503505,0,25.7,21.63,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 7:45,1,0.880337795,0,25.71,21.99,85,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 8:00,1,0.948056087,0,25.73,22.53,82,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 8:15,1,0.7847355,0,25.73,22.36,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 8:30,1,1.08349267,0,25.76,22.79,79,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 8:45,1,1.079509242,0,25.78,23.45,76,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 9:00,1,1.135277247,0,25.82,23.93,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 9:15,1,1.183078394,0,25.87,24.37,73,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 9:30,1,1.589388145,0,25.92,24.6,72,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 9:45,1,2.01959847,0,25.95,24.72,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 10:00,1,2.174952199,0,25.97,24.95,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 10:15,1,2.103250478,0,26.01,24.79,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 10:30,1,2.007648184,0,26.04,25.19,72,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 10:45,1,2.027565328,0,26.03,25.19,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 11:00,1,2.015615041,0,26.06,25.23,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 11:15,1,1.927979605,0,26.07,24.86,76,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 11:30,1,1.856277884,0,26.09,25.08,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 11:45,1,1.784576163,0,26.1,25.3,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 12:00,1,1.764659018,0,26.12,25.15,72,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 12:15,1,1.704907584,0,26.09,25.53,62,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 12:30,1,1.669056724,0,26.12,25.6,64,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 12:45,1,1.704907584,0,26.11,25.44,68,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 13:00,1,1.792543021,0,26.07,25.38,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 13:15,1,1.828393881,0,26.08,25.82,69,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 13:30,1,1.868228171,0,26.1,25.97,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 13:45,1,1.868228171,0,26.11,25.72,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 14:00,1,1.916029318,0,26.14,25.71,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 14:15,1,2.035532186,0,26.16,25.56,75,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 14:30,1,2.127151052,0,26.15,25.29,73,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 14:45,1,2.05943276,0,26.12,25.36,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 15:00,1,1.927979605,0,26.12,25.4,69,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 15:15,1,1.784576163,0,26.1,25.17,69,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 15:30,1,1.613288719,0,26.08,25.06,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 15:45,1,1.545570427,0,26.09,24.86,70,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 16:00,1,1.53362014,0,26.1,24.62,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 16:15,1,1.557520714,0,26.09,24.59,71,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 16:30,1,1.537603569,0,26.08,24.41,74,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 16:45,1,1.493785851,0,26.09,24.31,76,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 17:00,1,1.45793499,0,26.06,24.31,78,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 17:15,1,1.469885277,0,26.07,24.28,80,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 17:30,1,1.485818993,0,26.08,24.08,81,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 17:45,1,1.513702996,0,26.08,23.74,87,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 18:00,1,1.222912683,0,26.07,23.25,91,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 18:15,1,1.191045252,0,26.08,23.06,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 18:30,1,1.175111536,0,26.08,23.11,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 18:45,1,1.155194391,0,26.09,23.1,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 19:00,1,1.107393244,0,26.1,22.97,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 19:15,1,1.091459528,0,26.11,22.84,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 19:30,1,1.063575526,0,26.09,22.75,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 19:45,1,1.063575526,0,26.09,22.82,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 20:00,1,0.97195666,0,26.08,22.88,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 20:15,1,0.952039516,0,26.08,22.95,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 20:30,1,0.9361058,0,26.08,22.94,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 20:45,1,0.928138942,0,26.07,22.93,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 21:00,1,0.880337795,0,26.07,22.9,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 21:15,1,0.868387508,0,26.06,22.92,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 21:30,1,0.848470363,0,26.05,22.8,88,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 21:45,1,0.840503505,0,26.05,22.7,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 22:00,1,0.888304653,0,26.06,22.76,86,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 22:15,1,0.872370937,0,26.05,22.78,89,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 22:30,1,0.975940089,0,26.05,22.62,91,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 22:45,1,0.924155513,0,26.04,22.46,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 23:00,1,0.920172084,0,26.03,22.45,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 23:15,1,0.912205226,0,26.04,22.41,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 23:30,1,0.928138942,0,26.04,22.39,90,7,45,5,7,2,3,1,4,1,27.9
2013/6/23 23:45,1,0.740917782,0,26.04,22.44,91,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 0:00,1,0.752868069,0,26.03,22.55,92,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 0:15,1,0.832536648,0,26.03,22.49,94,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 0:30,1,0.852453792,0,26.02,22.35,95,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 0:45,1,0.872370937,0,26.02,22.12,96,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 1:00,1,0.844486934,0,26.02,22.05,96,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 1:15,1,0.832536648,0,26.01,22.01,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 1:30,1,0.832536648,0,26.01,21.99,97,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 1:45,1,0.840503505,0,26.01,22.13,98,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 2:00,1,0.844486934,0,26,22.1,99,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 2:15,1,0.864404079,0,25.98,21.43,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 2:30,1,0.864404079,0,25.96,20.82,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 2:45,1,0.844486934,0,25.96,20.47,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 3:00,1,0.820586361,0,25.97,20.25,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 3:15,1,0.816602932,0,25.96,20.29,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 3:30,1,0.828553219,0,25.95,20.29,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 3:45,1,0.844486934,0,25.95,20.17,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 4:00,1,0.848470363,0,25.95,19.98,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 4:15,1,0.808636074,0,25.96,19.81,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 4:30,1,0.7847355,0,25.95,19.58,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 4:45,1,0.788718929,0,25.94,19.38,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 5:00,1,0.912205226,0,25.92,19.3,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 5:15,1,0.928138942,0,25.92,19.33,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 5:30,1,0.884321224,0,25.92,19.33,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 5:45,1,0.884321224,0,25.93,19.24,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 6:00,1,0.880337795,0,25.92,19.21,100,7,45,5,7,2,3,1,4,1,27.9
2013/6/24 6:15,1,0.816602932,0,25.92,19.25,100,7,45,5,7,2,3,1,4,1,27.98
2013/6/24 6:30,1,1.079509242,0,25.92,19.27,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 6:45,1,1.42208413,0,25.93,19.39,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 7:00,1,2.800350542,0,25.94,19.58,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 7:15,1,3.318196303,0,25.94,19.69,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 7:30,1,3.581102613,0,25.95,19.79,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 7:45,1,3.915710644,0,25.97,19.95,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 8:00,1,5.198374761,0,25.97,20.09,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 8:15,1,5.369662205,0,25.96,20.1,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 8:30,1,5.218291906,0,25.96,20.11,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 8:45,1,4.748247291,0,25.97,20.19,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 9:00,1,4.405672403,0,25.97,20.35,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 9:15,1,4.393722116,0,25.99,20.52,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 9:30,1,4.648661568,0,25.99,20.91,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 9:45,1,5.007170172,0,26,21.09,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 10:00,1,5.262109624,0,26.01,21.19,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 10:15,1,5.548916507,0,26.01,21.51,92,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 10:30,1,5.692319949,0,26.02,21.91,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 10:45,1,5.584767368,0,26.03,22.31,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 11:00,1,5.584767368,0,26.05,22.88,86,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 11:15,1,5.931325685,0,26.09,23.56,83,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 11:30,1,5.680369662,0,26.12,24.24,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 11:45,1,5.87555768,0,26.13,24.2,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 12:00,1,5.528999363,0,26.09,23.94,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 12:15,1,6.425270873,0,26.07,24.23,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 12:30,1,5.317877629,0,26.07,24.64,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 12:45,1,7.090503505,0,26.07,25.15,76,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 13:00,1,6.393403442,0,26.09,25.38,74,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 13:15,1,6.194231995,0,26.09,25.7,72,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 13:30,1,6.349585723,0,26.11,25.6,72,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 13:45,1,6.369502868,0,26.09,25.65,72,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 14:00,1,6.341618866,0,26.07,25.84,71,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 14:15,1,6.43722116,0,26.11,26.23,71,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 14:30,1,6.712077757,0,26.11,26.7,71,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 14:45,1,6.895315488,0,26.09,26.71,71,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 15:00,1,6.891332059,0,26.08,26.32,73,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 15:15,1,6.708094328,0,26.04,25.94,73,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 15:30,1,6.556724028,0,26.01,25.54,74,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 15:45,1,6.4013703,0,25.99,25.24,73,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 16:00,1,6.425270873,0,25.97,25.1,74,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 16:15,1,6.54875717,0,25.96,24.93,76,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 16:30,1,6.461121734,0,25.95,24.77,76,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 16:45,1,6.413320586,0,25.92,24.54,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 17:00,1,6.429254302,0,25.89,24.34,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 17:15,1,6.4013703,0,25.88,24.14,83,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 17:30,1,6.265933716,0,25.86,24.1,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 17:45,1,6.042861695,0,25.84,24.34,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 18:00,1,5.628585086,0,25.83,24.29,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 18:15,1,4.975302741,0,25.82,24.16,75,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 18:30,1,5.337794774,0,25.8,24.24,70,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 18:45,1,4.700446144,0,25.79,24.29,70,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 19:00,1,3.959528362,0,25.76,24.32,70,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 19:15,1,4.055130656,0,25.75,24.27,70,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 19:30,1,4.142766093,0,25.74,24.21,71,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 19:45,1,4.102931804,0,25.73,24.19,73,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 20:00,1,3.605003187,0,25.72,24.12,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 20:15,1,3.537284895,0,25.71,23.9,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 20:30,1,3.501434034,0,25.7,23.83,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 20:45,1,3.377947737,0,25.7,23.78,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 21:00,1,2.493626514,0,25.7,23.67,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 21:15,1,2.712715105,0,25.69,23.51,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 21:30,1,2.413957935,0,25.68,23.53,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 21:45,1,2.35818993,0,25.68,23.5,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 22:00,1,1.780592734,0,25.69,23.38,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 22:15,1,1.979764181,0,25.69,23.4,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 22:30,1,2.01959847,0,25.7,23.4,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 22:45,1,1.888145315,0,25.7,23.28,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 23:00,1,1.318514978,0,25.7,23.27,83,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 23:15,1,1.238846399,0,25.71,23.32,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 23:30,1,1.095442957,0,25.7,23.34,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/24 23:45,1,0.812619503,0,25.71,23.37,86,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 0:00,1,0.82456979,0,25.71,22.92,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 0:15,1,0.983906947,0,25.72,22.82,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 0:30,1,1.031708094,0,25.72,22.66,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 0:45,1,0.963989802,0,25.74,22.43,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 1:00,1,0.987890376,0,25.75,22.54,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 1:15,1,0.979923518,0,25.76,22.47,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 1:30,1,0.987890376,0,25.77,22.3,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 1:45,1,0.995857234,0,25.77,22.34,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 2:00,1,0.995857234,0,25.78,22.34,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 2:15,1,0.956022945,0,25.78,22.33,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 2:30,1,0.928138942,0,25.78,22.29,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 2:45,1,0.932122371,0,25.8,22.26,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 3:00,1,0.9361058,0,25.81,22.36,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 3:15,1,0.940089229,0,25.82,22.39,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 3:30,1,0.960006373,0,25.82,22.2,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 3:45,1,0.956022945,0,25.83,22.13,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 4:00,1,0.940089229,0,25.82,22.05,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 4:15,1,0.928138942,0,25.83,22.07,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 4:30,1,0.920172084,0,25.83,21.97,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 4:45,1,0.920172084,0,25.84,21.93,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 5:00,1,1.059592097,0,25.84,21.87,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 5:15,1,1.103409815,0,25.84,21.86,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 5:30,1,1.15917782,0,25.86,21.86,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 5:45,1,1.175111536,0,25.87,21.86,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 6:00,1,1.183078394,0,25.88,21.93,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 6:15,1,1.262746973,0,25.89,21.86,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 6:30,1,1.330465264,0,25.9,21.86,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 6:45,1,1.673040153,0,25.91,21.92,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 7:00,1,2.111217336,0,25.91,21.86,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 7:15,1,2.664913958,0,25.93,21.9,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 7:30,1,3.123008286,0,25.95,21.95,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 7:45,1,3.680688337,0,25.97,22.07,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 8:00,1,4.784098152,0,25.99,22.23,94,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 8:15,1,5.887507967,0,26,22.36,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 8:30,1,5.660452518,0,26,22.59,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 8:45,1,5.170490758,0,26.01,22.7,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 9:00,1,5.106755895,0,26.04,22.99,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 9:15,1,5.246175908,0,26.04,23.08,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 9:30,1,5.3138942,0,26.07,23.2,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 9:45,1,5.409496495,0,26.07,23.36,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 10:00,1,5.548916507,0,26.08,23.8,87,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 10:15,1,6.194231995,0,26.14,24.06,86,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 10:30,1,6.202198853,0,26.17,24.37,84,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 10:45,1,6.433237731,0,26.17,24.79,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 11:00,1,6.73597833,0,26.22,25.23,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 11:15,1,6.572657744,0,26.25,25.53,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 11:30,1,6.755895475,0,26.25,25.44,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 11:45,1,6.604525175,0,26.24,25.32,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 12:00,1,6.54875717,0,26.23,25.53,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 12:15,1,6.524856597,0,26.25,25.48,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 12:30,1,6.489005736,0,26.24,25.32,76,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 12:45,1,6.293817718,0,26.23,25.21,74,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 13:00,1,6.230082855,0,26.23,25.16,74,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 13:15,1,6.218132569,0,26.22,25.24,73,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 13:30,1,6.528840025,0,26.23,24.89,85,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 13:45,1,6.859464627,0,26.22,23.89,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 14:00,1,6.751912046,0,26.21,23.15,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 14:15,1,6.708094328,0,26.23,22.66,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 14:30,1,6.779796048,0,26.24,22.83,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 14:45,1,6.77581262,0,26.26,23.24,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 15:00,1,6.763862333,0,26.26,23.49,92,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 15:15,1,6.696144041,0,26.27,23.81,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 15:30,1,6.751912046,0,26.27,24.08,88,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 15:45,1,6.843530911,0,26.27,24.36,85,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 16:00,1,6.895315488,0,26.29,24.63,84,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 16:15,1,6.879381772,0,26.26,24.84,83,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 16:30,1,6.935149777,0,26.25,25.18,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 16:45,1,6.959050351,0,26.25,25.01,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 17:00,1,6.891332059,0,26.23,24.57,85,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 17:15,1,6.66029318,0,26.21,24.42,83,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 17:30,1,6.564690886,0,26.2,24.62,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 17:45,1,6.421287444,0,26.19,24.83,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 18:00,1,5.83970682,0,26.17,24.74,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 18:15,1,5.656469089,0,26.15,24.65,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 18:30,1,5.65248566,0,26.14,24.44,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 18:45,1,5.525015934,0,26.13,24.2,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 19:00,1,4.485340982,0,26.11,24.14,77,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 19:15,1,4.64069471,0,26.09,24.04,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 19:30,1,4.393722116,0,26.07,23.95,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 19:45,1,4.102931804,0,26.06,23.83,78,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 20:00,1,3.561185468,0,26.06,23.73,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 20:15,1,3.437699171,0,26.05,23.58,79,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 20:30,1,3.354047164,0,26.04,23.47,80,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 20:45,1,3.154875717,0,26.03,23.33,81,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 21:00,1,2.306405354,0,26.01,23.21,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 21:15,1,2.676864245,0,26,23.12,82,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 21:30,1,2.155035054,0,25.99,22.97,84,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 21:45,1,2.139101338,0,25.99,22.79,86,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 22:00,1,1.800509879,0,25.99,22.68,87,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 22:15,1,2.178935628,0,25.98,22.68,88,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 22:30,1,2.266571064,0,25.99,22.73,88,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 22:45,1,2.055449331,0,25.99,22.74,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 23:00,1,1.350382409,0,25.99,22.71,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 23:15,1,1.27071383,0,25.99,22.68,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 23:30,1,1.103409815,0,25.99,22.59,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/25 23:45,1,0.828553219,0,25.99,22.5,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 0:00,1,0.832536648,0,25.99,22.48,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 0:15,1,0.97195666,0,25.98,22.39,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 0:30,1,1.039674952,0,25.98,22.4,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 0:45,1,0.979923518,0,25.98,22.32,92,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 1:00,1,0.97195666,0,25.99,22.24,94,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 1:15,1,0.979923518,0,25.99,22.16,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 1:30,1,0.963989802,0,25.98,22.12,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 1:45,1,0.952039516,0,25.99,22.08,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 2:00,1,0.956022945,0,26,22.04,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 2:15,1,0.963989802,0,26,22.01,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 2:30,1,0.9361058,0,26,21.91,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 2:45,1,0.920172084,0,26.01,21.89,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 3:00,1,0.908221797,0,26,21.86,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 3:15,1,0.912205226,0,25.99,21.8,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 3:30,1,0.916188655,0,25.99,21.8,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 3:45,1,0.900254939,0,25.99,21.73,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 4:00,1,0.912205226,0,25.98,21.74,98,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 4:15,1,0.908221797,0,25.99,21.76,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 4:30,1,0.900254939,0,25.99,21.69,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 4:45,1,0.884321224,0,25.99,21.65,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 5:00,1,1.019757808,0,26,21.66,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 5:15,1,1.063575526,0,26,21.71,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 5:30,1,1.111376673,0,26.02,21.82,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 5:45,1,1.15917782,0,26.03,21.86,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 6:00,1,1.15917782,0,26.04,21.9,94,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 6:15,1,1.210962396,0,26.05,21.95,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 6:30,1,1.258763544,0,26.05,22.01,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 6:45,1,1.57345443,0,26.04,22.17,92,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 7:00,1,2.007648184,0,26.05,22.33,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 7:15,1,2.589228808,0,26.06,22.43,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 7:30,1,2.907903123,0,26.07,22.42,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 7:45,1,3.365997451,0,26.1,22.46,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 8:00,1,4.708413002,0,26.1,22.54,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 8:15,1,5.620618228,0,26.09,22.67,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 8:30,1,5.700286807,0,26.1,22.79,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 8:45,1,5.150573614,0,26.11,22.86,89,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 9:00,1,4.815965583,0,26.11,22.92,90,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 9:15,1,4.871733588,0,26.12,22.77,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 9:30,1,4.983269598,0,26.13,22.5,96,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 9:45,1,5.254142766,0,26.13,22.35,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 10:00,1,5.79987253,0,26.15,22.27,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 10:15,1,6.06277884,0,26.16,22.17,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 10:30,1,5.891491396,0,26.2,22.09,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 10:45,1,5.959209688,0,26.2,22.04,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 11:00,1,5.83970682,0,26.21,21.97,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 11:15,1,5.979126832,0,26.23,21.81,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 11:30,1,6.13846399,0,26.25,21.89,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 11:45,1,6.309751434,0,26.26,21.77,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 12:00,1,5.935309114,0,26.25,21.69,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 12:15,1,5.740121096,0,26.27,21.49,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 12:30,1,5.505098789,0,26.28,21.24,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 12:45,1,5.405513066,0,26.29,21.04,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 13:00,1,5.457297642,0,26.28,20.78,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 13:15,1,5.672402804,0,26.26,20.61,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 13:30,1,5.855640535,0,26.25,20.65,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 13:45,1,5.955226259,0,26.29,20.74,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 14:00,1,5.991077119,0,26.33,20.71,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 14:15,1,5.79987253,0,26.33,20.47,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 14:30,1,5.728170809,0,26.34,20.38,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 14:45,1,5.720203952,0,26.34,20.48,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 15:00,1,5.744104525,0,26.34,20.61,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 15:15,1,5.783938815,0,26.33,20.53,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 15:30,1,5.807839388,0,26.33,20.54,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 15:45,1,5.811822817,0,26.32,20.47,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 16:00,1,5.771988528,0,26.31,20.32,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 16:15,1,5.68833652,0,26.29,20.28,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 16:30,1,5.728170809,0,26.29,20.15,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 16:45,1,5.588750797,0,26.26,19.98,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 17:00,1,5.473231358,0,26.24,19.83,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 17:15,1,5.373645634,0,26.22,19.68,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 17:30,1,5.325844487,0,26.19,19.65,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 17:45,1,5.353728489,0,26.16,19.62,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 18:00,1,4.286169535,0,26.13,19.6,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 18:15,1,4.461440408,0,26.09,19.62,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 18:30,1,4.234384959,0,26.02,19.52,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 18:45,1,3.867909496,0,25.97,19.28,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 19:00,1,3.222594009,0,25.92,19.16,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 19:15,1,2.99553856,0,25.84,19.15,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 19:30,1,2.983588273,0,25.79,19.02,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 19:45,1,2.99553856,0,25.73,19.05,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 20:00,1,2.740599108,0,25.65,19.16,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 20:15,1,2.633046526,0,25.62,19.21,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 20:30,1,2.362173359,0,25.57,19.17,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 20:45,1,2.537444232,0,25.52,19.11,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 21:00,1,1.864244742,0,25.49,18.92,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 21:15,1,1.931963034,0,25.45,18.84,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 21:30,1,1.931963034,0,25.41,18.75,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 21:45,1,1.840344168,0,25.36,18.77,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 22:00,1,1.509719567,0,25.25,18.93,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 22:15,1,1.68499044,0,25.2,19.03,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 22:30,1,1.79652645,0,25.12,18.99,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 22:45,1,1.681007011,0,25.07,19.03,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 23:00,1,1.294614404,0,25.06,19.04,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 23:15,1,1.210962396,0,24.99,19.04,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 23:30,1,1.059592097,0,24.93,19.09,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/26 23:45,1,0.764818356,0,24.89,19.11,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 0:00,1,0.764818356,0,24.83,19.15,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 0:15,1,0.876354366,0,24.75,19.26,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 0:30,1,0.932122371,0,24.67,19.34,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 0:45,1,0.904238368,0,24.63,19.33,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 1:00,1,0.892288082,0,24.62,19.39,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 1:15,1,0.904238368,0,24.56,19.31,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 1:30,1,0.908221797,0,24.51,19.45,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 1:45,1,0.904238368,0,24.47,19.23,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 2:00,1,0.9361058,0,24.41,19.03,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 2:15,1,0.920172084,0,24.33,18.99,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 2:30,1,0.872370937,0,24.34,19.03,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 2:45,1,0.856437221,0,24.35,19.18,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 3:00,1,0.840503505,0,24.32,18.96,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 3:15,1,0.82456979,0,24.22,18.61,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 3:30,1,0.836520076,0,24.16,18.55,100,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 3:45,1,0.840503505,0,24.15,18.63,99,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 4:00,1,0.836520076,0,24.17,18.74,97,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 4:15,1,0.82456979,0,24.18,18.8,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 4:30,1,0.804652645,0,24.16,18.73,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 4:45,1,0.796685787,0,24.16,18.65,95,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 5:00,1,0.880337795,0,24.1,18.52,94,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 5:15,1,0.888304653,0,24.05,18.58,93,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 5:30,1,0.880337795,0,24.03,18.61,92,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 5:45,1,0.884321224,0,24.05,18.69,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 6:00,1,0.856437221,0,24.08,18.79,91,7,45,5,7,2,3,1,4,1,28.4
2013/6/27 6:15,1,0.932122371,0,24.07,18.9,89,7,45,5,7,2,3,1,4,1,28.29
2013/6/27 6:30,1,0.956022945,0,24.08,18.96,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 6:45,1,1.302581262,0,24.07,19.05,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 7:00,1,1.561504143,0,24.09,19.34,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 7:15,1,2.071383047,0,24.11,19.81,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 7:30,1,2.166985341,0,24.11,20.36,83,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 7:45,1,2.553377948,0,24.11,20.74,80,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 8:00,1,3.274378585,0,24.13,21.15,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 8:15,1,3.915710644,0,24.16,21.36,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 8:30,1,3.688655194,0,24.16,21.58,72,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 8:45,1,3.565168897,0,24.17,21.95,69,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 9:00,1,3.577119184,0,24.2,22.45,68,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 9:15,1,3.768323773,0,24.23,22.68,67,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 9:30,1,4.063097514,0,24.24,22.91,65,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 9:45,1,4.413639261,0,24.26,22.96,65,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 10:00,1,4.636711281,0,24.26,23.19,64,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 10:15,1,4.712396431,0,24.24,23.42,63,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 10:30,1,4.776131294,0,24.26,23.75,63,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 10:45,1,4.935468451,0,24.31,23.85,62,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 11:00,1,5.031070746,0,24.32,24.11,62,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 11:15,1,5.007170172,0,24.35,24.18,61,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 11:30,1,4.807998725,0,24.33,24.49,60,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 11:45,1,4.588910134,0,24.33,24.71,59,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 12:00,1,4.433556405,0,24.36,24.74,59,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 12:15,1,4.405672403,0,24.38,25.38,57,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 12:30,1,4.596876992,0,24.38,25.44,56,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 12:45,1,4.807998725,0,24.37,25.27,56,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 13:00,1,5.003186743,0,24.38,25.49,55,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 13:15,1,5.174474187,0,24.37,25.77,54,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 13:30,1,5.114722753,0,24.37,26.05,53,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 13:45,1,5.031070746,0,24.35,25.92,54,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 14:00,1,4.951402167,0,24.35,25.63,52,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 14:15,1,4.907584449,0,24.33,26.18,49,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 14:30,1,5.062938177,0,24.3,26.46,50,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 14:45,1,5.082855322,0,24.28,25.75,52,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 15:00,1,5.130656469,0,24.24,25.67,51,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 15:15,1,5.066921606,0,24.2,25.58,51,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 15:30,1,5.154557043,0,24.18,25.49,50,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 15:45,1,5.062938177,0,24.16,25.48,49,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 16:00,1,5.027087317,0,24.13,25.49,50,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 16:15,1,5.023103888,0,24.11,25.29,51,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 16:30,1,5.023103888,0,24.09,25.45,53,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 16:45,1,5.174474187,0,24.08,25.29,57,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 17:00,1,5.218291906,0,24.09,25.05,58,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 17:15,1,5.098789038,0,24.08,24.96,58,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 17:30,1,4.963352454,0,24.09,24.88,58,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 17:45,1,4.943435309,0,24.09,24.8,58,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 18:00,1,4.497291268,0,24.09,24.63,59,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 18:15,1,4.202517527,0,24.1,24.49,63,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 18:30,1,4.306086679,0,24.11,24.23,67,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 18:45,1,4.30210325,0,24.12,24.12,65,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 19:00,1,3.867909496,0,24.13,23.87,65,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 19:15,1,3.624920331,0,24.14,23.74,65,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 19:30,1,3.577119184,0,24.16,23.5,67,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 19:45,1,3.656787763,0,24.17,22.95,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 20:00,1,3.210643722,0,24.18,22.53,72,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 20:15,1,2.959687699,0,24.2,22.38,72,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 20:30,1,2.585245379,0,24.23,22.41,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 20:45,1,2.820267686,0,24.25,22.31,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 21:00,1,2.035532186,0,24.27,22.1,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 21:15,1,2.055449331,0,24.29,21.83,75,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 21:30,1,2.043499044,0,24.31,21.67,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 21:45,1,1.991714468,0,24.34,21.53,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 22:00,1,1.561504143,0,24.38,21.41,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 22:15,1,1.696940727,0,24.42,21.36,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 22:30,1,1.772625876,0,24.44,21.25,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 22:45,1,1.724824729,0,24.46,21.16,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 23:00,1,1.338432122,0,24.48,21.03,84,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 23:15,1,1.274697259,0,24.52,20.94,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 23:30,1,1.143244105,0,24.55,20.6,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/27 23:45,1,0.82456979,0,24.56,20.35,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 0:00,1,0.808636074,0,24.59,20.1,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 0:15,1,0.944072658,0,24.62,19.92,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 0:30,1,1.019757808,0,24.62,19.65,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 0:45,1,0.944072658,0,24.64,19.49,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 1:00,1,0.940089229,0,24.64,19.45,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 1:15,1,0.960006373,0,24.66,19.34,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 1:30,1,0.912205226,0,24.68,19.07,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 1:45,1,0.884321224,0,24.71,18.96,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 2:00,1,0.888304653,0,24.72,18.83,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 2:15,1,0.892288082,0,24.73,18.74,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 2:30,1,0.856437221,0,24.75,18.88,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 2:45,1,0.816602932,0,24.76,19.01,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 3:00,1,0.796685787,0,24.78,18.88,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 3:15,1,0.796685787,0,24.81,18.8,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 3:30,1,0.800669216,0,24.82,18.84,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 3:45,1,0.816602932,0,24.84,18.91,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 4:00,1,0.820586361,0,24.83,18.97,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 4:15,1,0.820586361,0,24.85,19.09,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 4:30,1,0.804652645,0,24.86,18.95,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 4:45,1,0.7847355,0,24.88,18.92,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 5:00,1,0.880337795,0,24.89,19,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 5:15,1,0.888304653,0,24.9,19.04,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 5:30,1,0.904238368,0,24.91,19.03,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 5:45,1,0.928138942,0,24.91,19.2,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 6:00,1,0.912205226,0,24.92,18.93,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 6:15,1,0.960006373,0,24.94,18.91,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 6:30,1,0.86042065,0,24.95,19.06,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 6:45,1,1.087476099,0,24.95,19.3,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 7:00,1,1.23486297,0,24.97,19.49,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 7:15,1,1.844327597,0,24.99,19.68,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 7:30,1,2.143084767,0,25.05,19.86,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 7:45,1,2.573295092,0,25.08,19.98,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 8:00,1,4.365838113,0,25.11,20.14,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 8:15,1,3.935627788,0,25.14,20.16,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 8:30,1,3.85595921,0,25.18,20.19,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 8:45,1,3.748406628,0,25.2,20.24,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 9:00,1,3.828075207,0,25.23,20.47,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 9:15,1,4.075047801,0,25.27,20.67,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 9:30,1,4.23040153,0,25.31,21.05,84,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 9:45,1,4.381771829,0,25.34,21.4,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 10:00,1,4.660611855,0,25.37,21.53,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 10:15,1,5.003186743,0,25.4,21.77,80,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 10:30,1,5.09082218,0,25.43,22.11,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 10:45,1,5.142606756,0,25.48,22.34,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 11:00,1,5.190407903,0,25.51,22.64,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 11:15,1,5.134639898,0,25.52,22.78,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 11:30,1,5.070905035,0,25.53,22.7,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 11:45,1,5.074888464,0,25.51,22.88,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 12:00,1,5.170490758,0,25.55,22.96,80,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 12:15,1,5.106755895,0,25.56,23.1,77,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 12:30,1,5.086838751,0,25.58,23.63,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 12:45,1,5.453314213,0,25.62,23.69,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 13:00,1,5.453314213,0,25.61,23.63,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 13:15,1,5.624601657,0,25.63,23.61,75,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 13:30,1,5.592734226,0,25.62,23.64,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 13:45,1,5.517049076,0,25.61,23.81,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 14:00,1,5.509082218,0,25.63,23.92,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 14:15,1,5.61265137,0,25.65,24.02,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 14:30,1,5.732154238,0,25.67,23.99,75,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 14:45,1,5.827756533,0,25.67,24.12,74,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 15:00,1,5.648502231,0,25.65,24.18,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 15:15,1,5.843690249,0,35.46,24.1,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 15:30,1,5.927342256,0,25.67,24.21,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 15:45,1,6.162364563,0,25.66,23.98,75,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 16:00,1,5.61265137,0,25.65,23.94,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 16:15,1,7.437061823,0,25.63,23.82,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 16:30,1,5.186424474,0,25.62,23.76,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 16:45,1,6.974984066,0,25.62,23.8,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 17:00,1,5.823773104,0,25.61,26.65,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 17:15,1,5.544933078,0,25.61,23.75,77,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 17:30,1,5.588750797,0,25.61,23.72,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 17:45,1,5.57680051,0.047801147,25.6,23.6,77,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 18:00,1,4.871733588,0,25.59,23.47,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 18:15,1,5.254142766,0,25.59,23.27,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 18:30,1,5.09082218,0,25.58,23,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 18:45,1,4.895634162,0,25.57,22.88,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 19:00,1,4.373804971,0,25.56,22.78,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 19:15,1,4.186583811,0,25.56,22.66,84,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 19:30,1,4.094964946,0,25.56,22.57,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 19:45,1,3.979445507,0,25.56,22.54,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 20:00,1,3.4416826,0,25.56,22.46,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 20:15,1,3.10707457,0,25.56,22.25,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 20:30,1,2.967654557,0,25.56,22.16,85,7,45,5,7,2,3,1,4,1,26.44
2013/6/28 20:45,1,2.895952836,0,25.56,22.11,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 21:00,1,2.186902486,0,25.55,22.08,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 21:15,1,2.477692798,0,25.55,22,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 21:30,1,2.28250478,0,25.55,21.95,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 21:45,1,2.079349904,0,25.56,21.85,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 22:00,1,1.589388145,0,25.57,21.75,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 22:15,1,1.840344168,0,25.59,21.78,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 22:30,1,1.98374761,0,25.6,21.92,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 22:45,1,1.860261313,0,25.59,22.01,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 23:00,1,1.326481836,0,25.6,21.92,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 23:15,1,1.230879541,0,25.61,21.88,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 23:30,1,1.099426386,0,25.61,21.8,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/28 23:45,1,0.848470363,0,25.62,21.72,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 0:00,1,0.840503505,0,25.62,21.73,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 0:15,1,0.999840663,0,25.64,21.66,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 0:30,1,1.079509242,0,25.64,21.74,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 0:45,1,0.987890376,0,25.64,21.7,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 1:00,1,1.015774379,0,25.65,21.71,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 1:15,1,1.007807521,0,25.66,21.65,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 1:30,1,0.940089229,0,25.66,21.6,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 1:45,1,0.932122371,0,25.66,21.56,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 2:00,1,0.944072658,0,25.67,21.58,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 2:15,1,0.924155513,0,25.68,21.58,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 2:30,1,0.868387508,0,25.68,21.61,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 2:45,1,0.872370937,0,25.69,21.57,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 3:00,1,0.856437221,0,25.69,21.53,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 3:15,1,0.868387508,0,25.7,21.54,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 3:30,1,0.872370937,0,25.69,21.5,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 3:45,1,0.864404079,0,25.69,21.56,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 4:00,1,0.856437221,0,25.7,21.55,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 4:15,1,0.864404079,0,25.7,21.39,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 4:30,1,0.856437221,0,25.7,21.4,93,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 4:45,1,0.848470363,0,25.7,21.39,93,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 5:00,1,0.844486934,0,25.71,21.28,94,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 5:15,1,0.844486934,0,25.72,20.99,95,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 5:30,1,0.872370937,0,25.73,21.04,95,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 5:45,1,0.884321224,0,25.74,20.93,95,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 6:00,1,0.876354366,0,25.75,20.94,94,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 6:15,1,0.86042065,0,25.77,21.03,94,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 6:30,1,0.892288082,0,25.78,21.23,94,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 6:45,1,0.876354366,0,25.79,21.49,93,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 7:00,1,0.9361058,0,25.82,21.56,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 7:15,1,0.9361058,0,25.83,21.51,93,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 7:30,1,0.960006373,0,25.85,21.81,92,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 7:45,1,0.82456979,0,25.84,21.99,91,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 8:00,1,1.163161249,0,25.86,22.13,90,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 8:15,1,1.398183556,0,25.88,22.52,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 8:30,1,1.788559592,0,25.91,22.77,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 8:45,1,1.856277884,0,25.93,23,80,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 9:00,1,2.17096877,0,25.95,23.22,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 9:15,1,2.537444232,0,25.98,23.67,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 9:30,1,2.652963671,0,26,23.93,76,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 9:45,1,2.601179095,0,26.04,24.04,73,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 10:00,1,2.605162524,0,26.07,24.72,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 10:15,1,2.629063098,0,26.08,25.19,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 10:30,1,2.54541109,0,26.11,25.56,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 10:45,1,2.637029955,0,26.13,25.44,71,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 11:00,1,2.525493945,0,26.13,25.45,70,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 11:15,1,2.465742511,0,26.13,25.6,70,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 11:30,1,2.453792224,0,26.15,25.92,68,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 11:45,1,2.473709369,0,26.17,26.06,66,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 12:00,1,2.497609943,0,26.2,26.23,64,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 12:15,1,2.461759082,0,26.23,26.76,59,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 12:30,1,2.386073932,0,26.26,26.96,58,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 12:45,1,2.314372212,0,26.28,26.81,57,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 13:00,1,2.274537922,0,26.28,27.14,57,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 13:15,1,2.326322498,0,26.26,27.22,57,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 13:30,1,2.405991077,0,26.28,27.21,54,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 13:45,1,2.390057361,0,26.31,27.09,50,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 14:00,1,2.28250478,0,26.27,27.43,44,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 14:15,1,2.28250478,0,26.28,27.62,39,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 14:30,1,2.266571064,0,26.26,27.5,42,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 14:45,1,2.258604207,0,26.26,27.28,49,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 15:00,1,2.274537922,0,26.28,27.25,49,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 15:15,1,2.386073932,0,26.29,26.95,61,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 15:30,1,2.720681963,0,26.28,25.62,75,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 15:45,1,2.820267686,0,26.26,24.88,78,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 16:00,1,2.788400255,0,26.23,24.49,80,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 16:15,1,2.716698534,0,26.22,24.62,79,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 16:30,1,2.664913958,0,26.23,24.43,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 16:45,1,2.676864245,0,26.21,24.54,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 17:00,1,2.541427661,0,26.22,24.15,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 17:15,1,2.362173359,0,26.21,23.78,81,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 17:30,1,2.254620778,0,26.18,23.53,82,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 17:45,1,2.222753346,0,26.18,23.34,83,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 18:00,1,1.792543021,0,26.17,23.28,83,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 18:15,1,1.553537285,0,26.16,23.3,83,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 18:30,1,1.489802422,0,26.16,23.32,83,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 18:45,1,1.461918419,0,26.16,23.27,85,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 19:00,1,1.402166985,0,26.15,23.08,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 19:15,1,1.38623327,0,26.15,23.05,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 19:30,1,1.390216699,0,26.15,23.1,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 19:45,1,1.390216699,0,26.15,23.22,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 20:00,1,1.226896112,0,26.13,23.24,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 20:15,1,1.191045252,0,26.13,23.06,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 20:30,1,1.187061823,0,26.12,22.98,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 20:45,1,1.135277247,0,26.12,22.98,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 21:00,1,0.995857234,0,26.11,23,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 21:15,1,0.963989802,0,26.12,22.92,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 21:30,1,0.979923518,0,26.1,22.8,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 21:45,1,1.031708094,0,26.1,22.66,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 22:00,1,1.035691523,0,26.1,22.59,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 22:15,1,1.01179095,0,26.1,22.58,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 22:30,1,1.079509242,0,26.09,22.57,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 22:45,1,0.956022945,0,26.09,22.65,86,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 23:00,1,0.940089229,0,26.09,22.67,87,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 23:15,1,0.952039516,0,26.09,22.56,88,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 23:30,1,0.920172084,0,26.09,22.42,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/29 23:45,1,0.760834927,0,26.08,22.42,89,7,45,5,7,2,3,1,4,1,26.5
2013/6/30 0:00,1,0.7847355,0,26.08,22.53,88,7,45,5,7,2,3,1,4,1,26.5
