,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 22:15,1,0.740917782,0,23.64,20.12,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 22:30,1,0.820586361,0,23.64,20.11,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 22:45,1,0.768801785,0,23.64,20.12,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 23:00,1,0.732950924,0,23.66,20.14,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 23:15,1,0.697100064,0,23.66,20.05,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 23:30,1,0.681166348,0,23.67,20.04,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/24 23:45,1,0.585564054,0,23.67,20.07,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 0:00,1,0.56166348,0,23.67,20.04,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 0:15,1,0.609464627,0,23.68,20.03,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 0:30,1,0.657265774,0,23.67,19.99,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 0:45,1,0.681166348,0,23.66,19.92,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 1:00,1,0.649298917,0,23.67,19.88,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 1:15,1,0.585564054,0,23.69,19.84,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 1:30,1,0.577597196,0,23.7,19.77,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 1:45,1,0.593530911,0,23.7,19.76,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 2:00,1,0.625398343,0,23.7,19.71,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 2:15,1,0.657265774,0,23.7,19.68,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 2:30,1,0.649298917,0,23.71,19.71,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 2:45,1,0.609464627,0,23.7,19.63,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 3:00,1,0.589547482,0,23.71,19.53,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 3:15,1,0.573613767,0,23.7,19.48,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 3:30,1,0.577597196,0,23.7,19.42,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 3:45,1,0.601497769,0,23.7,19.39,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 4:00,1,0.617431485,0,23.7,19.39,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 4:15,1,0.557680051,0,23.69,19.41,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 4:30,1,0.470044614,0,23.7,19.39,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 4:45,1,0.593530911,0,23.7,19.37,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 5:00,1,0.537762906,0,23.69,19.36,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 5:15,1,0.505895475,0,23.69,19.38,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 5:30,1,0.529796048,0,23.7,19.51,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 5:45,1,0.545729764,0,23.72,19.58,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 6:00,1,0.577597196,0,23.72,19.62,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 6:15,1,0.569630338,0,23.73,19.77,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 6:30,1,0.569630338,0,23.73,20,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 6:45,1,0.565646909,0,23.74,20.17,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 7:00,1,0.577597196,0,23.77,20.44,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 7:15,1,0.601497769,0,23.79,20.76,81,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 7:30,1,0.605481198,0,23.81,21.05,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 7:45,1,0.605481198,0,23.83,21.55,76,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 8:00,1,0.768801785,0,23.85,21.99,74,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 8:15,1,0.800669216,0,23.87,22.28,73,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 8:30,1,0.856437221,0,23.89,22.53,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 8:45,1,0.840503505,0,23.89,22.74,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 9:00,1,1.003824092,0,23.91,23.06,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 9:15,1,1.051625239,0,23.93,23.34,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 9:30,1,1.191045252,0,23.95,23.36,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 9:45,1,1.23486297,0,23.95,23.35,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 10:00,1,1.282664117,0,23.96,23.28,73,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 10:15,1,1.298597833,0,23.97,23.28,73,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 10:30,1,1.27071383,0,23.97,23.34,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 10:45,1,1.23486297,0,23.99,23.51,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 11:00,1,1.238846399,0,24.01,23.63,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 11:15,1,1.246813257,0,24.02,23.93,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 11:30,1,1.202995539,0,24.04,24.13,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 11:45,1,1.15917782,0,24.04,24.11,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 12:00,1,1.210962396,0,24.05,24.19,68,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 12:15,1,1.282664117,0,24.06,24.5,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 12:30,1,1.34639898,0,24.08,24.93,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 12:45,1,1.322498407,0,24.11,25.26,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 13:00,1,1.282664117,0,24.13,25.24,64,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 13:15,1,1.262746973,0,24.15,25.22,64,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 13:30,1,1.242829828,0,24.15,25.45,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 13:45,1,1.214945825,0,24.15,25.68,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 14:00,1,1.226896112,0,24.18,25.97,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 14:15,1,1.27071383,0,24.18,25.59,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 14:30,1,1.262746973,0,24.17,25.07,65,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 14:45,1,1.23486297,0,24.15,24.81,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 15:00,1,1.206978967,0,24.15,24.81,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 15:15,1,1.175111536,0,24.15,24.47,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 15:30,1,1.15917782,0,24.17,24.21,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 15:45,1,1.210962396,0,24.17,24.26,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 16:00,1,1.238846399,0,24.18,24.42,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 16:15,1,1.226896112,0,24.18,24.21,64,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 16:30,1,1.139260676,0,24.17,24.2,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 16:45,1,1.067558955,0,24.16,24.12,65,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 17:00,1,1.087476099,0,24.16,24.13,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 17:15,1,1.139260676,0,24.16,23.96,69,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 17:30,1,1.175111536,0,24.17,23.64,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 17:45,1,1.171128107,0,24.16,23.49,68,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 18:00,1,1.131293818,0,24.16,23.16,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 18:15,1,1.135277247,0,24.15,22.88,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 18:30,1,1.135277247,0,24.15,22.61,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 18:45,1,1.099426386,0,24.15,22.36,78,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 19:00,1,1.031708094,0,24.16,22.08,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 19:15,1,1.023741236,0,24.15,21.81,82,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 19:30,1,1.023741236,0,24.15,21.79,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 19:45,1,1.039674952,0,24.14,21.84,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 20:00,1,0.979923518,0,24.14,21.61,80,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 20:15,1,0.952039516,0,24.15,21.46,80,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 20:30,1,0.932122371,0,24.14,21.34,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 20:45,1,0.908221797,0,24.14,20.99,83,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 21:00,1,0.880337795,0,24.14,20.93,85,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 21:15,1,0.876354366,0,24.14,20.72,88,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 21:30,1,0.872370937,0,24.14,20.58,89,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 21:45,1,0.844486934,0,24.15,20.41,90,9,45,5,7,3,2,1,4,1,25.3
2014/5/25 22:00,1,0.804652645,0,24.17,20.34,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 22:15,1,0.768801785,0,24.18,20.22,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 22:30,1,0.864404079,0,24.17,20.06,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 22:45,1,0.812619503,0,24.16,19.99,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 23:00,1,0.776768642,0,24.17,20.05,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 23:15,1,0.7847355,0,24.16,20.05,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 23:30,1,0.772785214,0,24.17,20.12,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/25 23:45,1,0.613448056,0,24.16,20.13,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 0:00,1,0.629381772,0,24.17,20.01,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 0:15,1,0.701083493,0,24.17,19.89,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 0:30,1,0.74888464,0,24.17,19.81,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 0:45,1,0.768801785,0,24.17,19.71,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 1:00,1,0.705066922,0,24.17,19.65,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 1:15,1,0.685149777,0,24.17,19.58,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 1:30,1,0.693116635,0,24.17,19.52,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 1:45,1,0.693116635,0,24.19,19.5,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 2:00,1,0.697100064,0,24.21,19.56,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 2:15,1,0.701083493,0,24.21,19.57,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 2:30,1,0.717017208,0,24.2,19.5,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 2:45,1,0.685149777,0,24.18,19.38,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 3:00,1,0.661249203,0,24.19,19.38,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 3:15,1,0.67319949,0,24.19,19.3,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 3:30,1,0.677182919,0,24.18,19.16,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 3:45,1,0.701083493,0,24.18,19.02,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 4:00,1,0.709050351,0,24.18,18.87,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 4:15,1,0.685149777,0,24.17,18.82,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 4:30,1,0.657265774,0,24.18,18.77,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 4:45,1,0.657265774,0,24.19,18.76,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 5:00,1,0.717017208,0,24.19,18.81,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 5:15,1,0.601497769,0,24.19,18.97,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 5:30,1,0.736934353,0,24.19,19.07,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 5:45,1,0.713033779,0,24.19,19.16,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 6:00,1,0.724984066,0,24.19,19.27,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 6:15,1,0.776768642,0,24.21,19.39,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 6:30,1,0.872370937,0,24.22,19.49,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 6:45,1,1.561504143,0,24.23,19.73,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 7:00,1,3.178776291,0,24.24,20.04,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 7:15,1,3.393881453,0,24.27,20.45,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 7:30,1,3.445666029,0,24.28,20.81,78,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 7:45,1,3.636870618,0,24.3,20.98,76,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 8:00,1,4.580943276,0,24.31,20.97,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 8:15,1,4.48932441,0,24.32,21.22,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 8:30,1,4.270235819,0,24.34,21.54,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 8:45,1,3.979445507,0,24.36,21.87,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 9:00,1,3.951561504,0,24.36,21.87,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 9:15,1,4.23040153,0,24.36,21.82,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 9:30,1,4.45347355,0,24.38,21.83,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 9:45,1,4.608827279,0,24.4,21.96,69,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 10:00,1,4.764181007,0,24.4,21.75,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 10:15,1,4.788081581,0,24.41,21.94,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 10:30,1,5.150573614,0,24.43,22,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 10:45,1,4.831899299,0,24.47,22.12,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 11:00,1,4.843849586,0,24.5,22.57,68,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 11:15,1,4.740280433,0,24.51,22.98,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 11:30,1,4.82791587,0,24.53,23.29,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 11:45,1,4.907584449,0,24.53,22.93,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 12:00,1,4.79206501,0,24.52,22.8,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 12:15,1,4.748247291,0,24.52,22.65,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 12:30,1,4.879700446,0,24.52,22.72,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 12:45,1,4.819949012,0,24.53,22.5,69,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 13:00,1,4.780114723,0,24.53,22.2,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 13:15,1,4.807998725,0,24.52,22.12,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 13:30,1,4.967335883,0,24.52,22.12,71,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 13:45,1,4.923518164,0,24.53,21.97,73,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 14:00,1,4.879700446,0,24.54,21.71,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 14:15,1,4.855799873,0,24.54,21.51,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 14:30,1,4.971319312,0,24.53,21.52,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 14:45,1,4.919534736,0,24.54,21.46,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 15:00,1,4.887667304,0,24.53,21.45,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 15:15,1,4.82791587,0,24.53,21.43,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 15:30,1,4.82791587,0,24.52,21.45,74,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 15:45,1,4.800031867,0,24.52,21.37,74,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 16:00,1,4.764181007,0,24.51,21.24,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 16:15,1,4.79206501,0,24.49,21.19,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 16:30,1,4.887667304,0,24.48,21.12,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 16:45,1,4.947418738,0,24.47,21.08,76,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 17:00,1,4.895634162,0,24.46,21.02,78,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 17:15,1,4.784098152,0,24.45,20.94,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 17:30,1,4.608827279,0,24.46,20.82,80,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 17:45,1,4.166666667,0,24.44,20.6,83,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 18:00,1,4.206500956,0,24.43,20.45,84,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 18:15,1,3.608986616,0,24.43,20.39,84,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 18:30,1,3.81612492,0,24.42,20.28,86,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 18:45,1,4.027246654,0,24.4,20.19,87,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 19:00,1,3.397864882,0,24.4,20.12,87,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 19:15,1,3.290312301,0,24.39,20.18,86,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 19:30,1,3.103091141,0,24.38,20.18,86,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 19:45,1,2.852135118,0,24.37,20.08,87,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 20:00,1,2.441841938,0,24.37,19.91,88,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 20:15,1,2.378107075,0,24.36,19.9,87,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 20:30,1,2.409974506,0,24.35,19.86,87,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 20:45,1,2.254620778,0,24.34,19.74,88,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 21:00,1,1.621255577,0,24.33,19.45,92,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 21:15,1,2.043499044,0,24.32,19.23,95,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 21:30,1,1.541586998,0,24.32,19.09,96,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 21:45,1,1.521669853,0,24.32,18.94,97,9,45,5,7,3,2,1,4,1,25.3
2014/5/26 22:00,1,1.398183556,0,24.32,18.75,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 22:15,1,1.49776928,0,24.32,18.67,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 22:30,1,1.465901848,0,24.31,18.6,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 22:45,1,1.330465264,0,24.31,18.56,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 23:00,1,1.143244105,0,24.32,18.47,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 23:15,1,1.075525813,0,24.3,18.43,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 23:30,1,1.035691523,0,24.29,18.21,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/26 23:45,1,0.764818356,0,24.29,17.89,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 0:00,1,0.681166348,0,24.28,17.69,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 0:15,1,0.721000637,0,24.28,17.56,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 0:30,1,0.732950924,0,24.26,17.47,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 0:45,1,0.677182919,0,24.27,17.46,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 1:00,1,0.649298917,0,24.28,17.47,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 1:15,1,0.605481198,0,24.28,17.44,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 1:30,1,0.613448056,0,24.28,17.36,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 1:45,1,0.63734863,0,24.26,17.3,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 2:00,1,0.633365201,0,24.27,17.27,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 2:15,1,0.63734863,0,24.28,17.28,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 2:30,1,0.649298917,0,24.26,17.27,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 2:45,1,0.63734863,0,24.25,17.17,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 3:00,1,0.625398343,0,24.25,17.13,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 3:15,1,0.621414914,0,24.25,17.06,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 3:30,1,0.63734863,0,24.25,17.1,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 3:45,1,0.677182919,0,24.25,17.19,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 4:00,1,0.689133206,0,24.23,17.19,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 4:15,1,0.661249203,0,24.23,17.24,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 4:30,1,0.63734863,0,24.23,17.25,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 4:45,1,0.609464627,0,24.22,17.26,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 5:00,1,0.701083493,0,24.21,17.39,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 5:15,1,0.74888464,0,24.24,17.5,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 5:30,1,0.796685787,0,24.24,17.57,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 5:45,1,0.792702358,0,24.23,17.56,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 6:00,1,0.764818356,0,24.21,17.53,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 6:15,1,0.752868069,0,24.2,17.58,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 6:30,1,0.776768642,0,24.2,17.6,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 6:45,1,1.242829828,0,24.2,17.6,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 7:00,1,1.939929892,0,24.18,17.6,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 7:15,1,2.565328235,0,24.15,17.59,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 7:30,1,2.800350542,0,24.13,17.54,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 7:45,1,3.162842575,0,24.11,17.61,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 8:00,1,3.963511791,0,24.1,17.69,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 8:15,1,4.198534098,0,24.09,17.77,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 8:30,1,4.242351816,0,24.05,17.85,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 8:45,1,3.776290631,0,24.03,17.86,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 9:00,1,3.421765456,0,24.01,17.96,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 9:15,1,3.445666029,0,23.99,18.12,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 9:30,1,3.672721479,0,23.96,18.31,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 9:45,1,4.194550669,0,23.93,18.68,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 10:00,1,4.931485022,0,23.93,19.09,100,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 10:15,1,5.05098789,0,23.9,19.53,99,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 10:30,1,5.054971319,0,23.88,19.9,97,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 10:45,1,5.082855322,0,23.84,20.14,95,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 11:00,1,4.907584449,0,23.8,20.32,94,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 11:15,1,4.736297004,0,23.76,20.87,91,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 11:30,1,5.082855322,0,23.74,21.61,88,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 11:45,1,5.023103888,0,23.74,22.05,85,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 12:00,1,5.353728489,0,23.74,22.42,84,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 12:15,1,5.720203952,0,23.69,23.07,80,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 12:30,1,5.668419375,0,23.63,23.6,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 12:45,1,5.401529637,0,23.57,23.95,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 13:00,1,5.321861058,0,23.56,24.48,74,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 13:15,1,5.417463352,0,23.55,24.64,72,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 13:30,1,5.556883365,0,23.51,24.78,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 13:45,1,5.79987253,0,23.49,24.89,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 14:00,1,6.06277884,0,23.45,25.14,70,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 14:15,1,6.0986297,0,23.34,25.12,69,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 14:30,1,5.943275972,0,23.22,25.26,68,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 14:45,1,5.807839388,0,23.08,25.44,67,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 15:00,1,5.783938815,0,23,25.56,67,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 15:15,1,5.827756533,0,23.01,25.58,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 15:30,1,6.007010835,0,22.99,25.29,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 15:45,1,6.106596558,0,22.98,24.53,73,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 16:00,1,6.018961122,0,22.91,24.24,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 16:15,1,5.919375398,0,22.85,24.08,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 16:30,1,5.831739962,0,22.78,23.93,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 16:45,1,5.815806246,0,22.72,23.78,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 17:00,1,5.728170809,0,22.66,23.49,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 17:15,1,5.620618228,0,22.62,23.24,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 17:30,1,5.584767368,0,22.59,23.11,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 17:45,1,5.636551944,0,22.57,22.93,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 18:00,1,4.82791587,0,22.55,22.84,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 18:15,1,4.401688974,0,22.54,22.68,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 18:30,1,4.365838113,0,22.56,22.54,80,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 18:45,1,4.254302103,0,22.57,22.4,80,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 19:00,1,3.365997451,0,22.57,22.27,81,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 19:15,1,3.700605481,0,22.59,22.08,82,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 19:30,1,3.732472913,0,22.58,21.99,83,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 19:45,1,3.581102613,0,22.56,21.68,84,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 20:00,1,3.083173996,0,22.55,21.42,85,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 20:15,1,2.796367113,0,22.56,21.08,89,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 20:30,1,2.648980242,0,22.56,20.69,91,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 20:45,1,2.461759082,0,22.58,20.49,89,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 21:00,1,2.079349904,0,22.59,20.61,86,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 21:15,1,2.007648184,0,22.6,20.68,87,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 21:30,1,1.553537285,0,22.61,20.75,89,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 21:45,1,1.824410453,0,22.62,20.65,91,9,45,5,7,3,1,2,4,1,25.3
2014/5/27 22:00,1,1.302581262,0,22.64,20.4,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 22:15,1,1.465901848,0,22.66,20.01,97,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 22:30,1,1.489802422,0,22.67,19.78,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 22:45,1,1.318514978,0,22.68,19.7,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 23:00,1,1.115360102,0,22.71,19.67,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 23:15,1,1.055608668,0,22.72,19.6,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 23:30,1,1.019757808,0,22.74,19.55,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/27 23:45,1,0.752868069,0,22.75,19.45,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 0:00,1,0.665232632,0,22.76,19.41,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 0:15,1,0.721000637,0,22.76,19.44,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 0:30,1,0.736934353,0,22.78,19.45,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 0:45,1,0.713033779,0,22.79,19.29,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 1:00,1,0.63734863,0,22.8,19.25,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 1:15,1,0.63734863,0,22.82,19.19,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 1:30,1,0.665232632,0,22.84,19.18,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 1:45,1,0.681166348,0,22.86,19.14,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 2:00,1,0.681166348,0,22.87,19.13,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 2:15,1,0.665232632,0,22.88,19.13,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 2:30,1,0.649298917,0,22.9,19.13,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 2:45,1,0.67319949,0,22.91,19.09,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 3:00,1,0.701083493,0,22.92,19.08,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 3:15,1,0.705066922,0,22.94,19.04,100,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 3:30,1,0.705066922,0,22.96,19.06,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 3:45,1,0.689133206,0,22.97,19.11,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 4:00,1,0.661249203,0,22.97,19.13,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 4:15,1,0.653282345,0,22.99,19,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 4:30,1,0.661249203,0,23,18.86,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 4:45,1,0.689133206,0,23.01,18.9,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 5:00,1,0.800669216,0,23.03,18.9,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 5:15,1,0.796685787,0,23.05,18.82,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 5:30,1,0.752868069,0,23.07,18.75,99,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 5:45,1,0.760834927,0,23.08,18.83,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 6:00,1,0.772785214,0,23.1,18.83,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 6:15,1,0.820586361,0,23.12,18.89,98,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 6:30,1,0.864404079,0,23.14,19,97,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 6:45,1,1.266730402,0,23.17,19.17,96,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 7:00,1,2.051465902,0,23.2,19.35,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 7:15,1,2.577278521,0,23.24,19.55,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 7:30,1,2.856118547,0,23.25,19.63,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 7:45,1,3.334130019,0,23.28,19.91,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 8:00,1,4.210484385,0,23.3,20.12,93,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 8:15,1,4.835882728,0,23.31,20.18,93,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 8:30,1,4.600860421,0,23.33,20.33,93,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 8:45,1,4.206500956,0,23.35,20.82,91,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 9:00,1,3.943594646,0,23.39,21.2,89,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 9:15,1,4.226418101,0,23.43,21.53,87,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 9:30,1,4.987253027,0,23.48,21.7,86,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 9:45,1,5.270076482,0,23.51,21.85,86,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 10:00,1,5.712237094,0,23.53,22.24,84,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 10:15,1,5.540949649,0,23.57,22.58,82,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 10:30,1,5.493148502,0,23.6,23.13,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 10:45,1,5.441363926,0,23.65,23.69,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 11:00,1,5.441363926,0,23.69,24.15,70,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 11:15,1,5.345761632,0,23.72,24.61,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 11:30,1,5.405513066,0,23.74,25.02,61,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 11:45,1,5.118706182,0,23.77,25.36,53,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 12:00,1,4.441523263,0,23.8,25.88,47,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 12:15,1,4.505258126,0,23.81,26.12,46,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 12:30,1,4.469407266,0,23.83,26.37,47,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 12:45,1,4.513224984,0,23.84,26.43,50,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 13:00,1,4.784098152,0,23.85,26.43,51,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 13:15,1,4.959369025,0,23.88,26.48,49,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 13:30,1,5.074888464,0,23.9,26.64,50,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 13:45,1,5.146590185,0,23.91,26.6,52,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 14:00,1,5.445347355,0,23.93,26.68,54,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 14:15,1,5.413479924,0,23.95,26.34,56,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 14:30,1,5.608667941,0,23.96,25.96,57,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 14:45,1,5.803855959,0,23.97,25.93,58,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 15:00,1,5.72418738,0,23.99,26.07,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 15:15,1,5.644518802,0,24,25.69,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 15:30,1,5.604684512,0,24,25.43,61,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 15:45,1,5.676386233,0,23.99,25.3,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 16:00,1,5.696303378,0,23.99,25.21,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 16:15,1,5.473231358,0,23.99,25.06,55,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 16:30,1,5.023103888,0,24,24.95,48,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 16:45,1,4.461440408,0,24,24.7,46,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 17:00,1,4.668578713,0,23.99,24.53,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 17:15,1,5.297960484,0,23.99,23.93,72,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 17:30,1,5.254142766,0,24.01,23.33,73,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 17:45,1,5.401529637,0,24.01,23.17,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 18:00,1,3.581102613,0,24.02,22.81,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 18:15,1,3.354047164,0,24.01,22.46,72,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 18:30,1,3.421765456,0,24.01,22.18,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 18:45,1,3.29429573,0,24.02,22.07,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 19:00,1,2.724665392,0,24.02,22.02,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 19:15,1,2.69279796,0,24.02,21.89,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 19:30,1,2.69279796,0,24.01,21.81,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 19:45,1,2.569311663,0,24.01,21.78,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 20:00,1,2.258604207,0,24.01,21.67,80,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 20:15,1,2.119184194,0,24.01,21.66,81,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 20:30,1,2.051465902,0,24.02,21.5,84,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 20:45,1,1.999681326,0,24.03,21.32,86,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 21:00,1,1.453951562,0,24.03,21.14,87,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 21:15,1,1.617272148,0,24.04,21.07,88,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 21:30,1,1.625239006,0,24.04,21.03,87,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 21:45,1,1.549553856,0,24.06,20.92,88,9,45,5,7,3,1,2,4,1,25.3
2014/5/28 22:00,1,1.298597833,0,24.08,20.88,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 22:15,1,1.513702996,0,24.1,20.79,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 22:30,1,1.549553856,0,24.09,20.61,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 22:45,1,1.426067559,0,24.09,20.45,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 23:00,1,1.191045252,0,24.09,20.35,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 23:15,1,1.087476099,0,24.1,20.33,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 23:30,1,1.051625239,0,24.1,20.32,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/28 23:45,1,0.764818356,0,24.11,20.32,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 0:00,1,0.641332059,0,24.11,20.37,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 0:15,1,0.701083493,0,24.13,20.35,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 0:30,1,0.736934353,0,24.14,20.23,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 0:45,1,0.713033779,0,24.13,20.1,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 1:00,1,0.685149777,0,24.13,20.08,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 1:15,1,0.657265774,0,24.14,19.97,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 1:30,1,0.67319949,0,24.14,19.95,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 1:45,1,0.693116635,0,24.14,19.85,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 2:00,1,0.728967495,0,24.14,19.9,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 2:15,1,0.721000637,0,24.16,19.86,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 2:30,1,0.685149777,0,24.17,19.67,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 2:45,1,0.653282345,0,24.16,19.61,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 3:00,1,0.677182919,0,24.17,19.6,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 3:15,1,0.681166348,0,24.17,19.44,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 3:30,1,0.689133206,0,24.16,19.4,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 3:45,1,0.713033779,0,24.16,19.36,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 4:00,1,0.689133206,0,24.16,19.32,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 4:15,1,0.665232632,0,24.18,19.26,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 4:30,1,0.653282345,0,24.18,19.19,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 4:45,1,0.649298917,0,24.19,19.15,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 5:00,1,0.752868069,0,24.19,19.17,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 5:15,1,0.808636074,0,24.2,19.15,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 5:30,1,0.796685787,0,24.22,19.31,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 5:45,1,0.7847355,0,24.22,19.43,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 6:00,1,0.792702358,0,24.23,19.61,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 6:15,1,0.836520076,0,24.25,19.76,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 6:30,1,0.924155513,0,24.28,20.01,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 6:45,1,1.414117272,0,24.3,20.33,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 7:00,1,2.449808795,0,24.32,20.64,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 7:15,1,2.967654557,0,24.32,20.93,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 7:30,1,3.266411727,0,24.34,21.16,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 7:45,1,3.533301466,0,24.32,21.37,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 8:00,1,4.815965583,0,24.33,21.72,84,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 8:15,1,5.349745061,0,24.35,22.12,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 8:30,1,5.250159337,0,24.37,22.58,80,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 8:45,1,4.588910134,0,24.42,22.97,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 9:00,1,4.389738687,0,24.46,23.06,78,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 9:15,1,4.700446144,0,24.48,23.15,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 9:30,1,5.130656469,0,24.49,23.54,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 9:45,1,5.728170809,0,24.53,23.5,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 10:00,1,5.696303378,0,24.54,23.51,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 10:15,1,5.847673678,0,24.55,23.57,75,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 10:30,1,5.899458254,0,24.58,23.86,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 10:45,1,5.807839388,0,24.6,24.12,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 11:00,1,5.887507967,0,24.62,24.17,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 11:15,1,5.943275972,0,24.63,24.48,72,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 11:30,1,6.010994264,0,24.65,25.15,69,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 11:45,1,5.991077119,0,24.66,25.4,68,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 12:00,1,5.915391969,0,24.68,25.63,65,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 12:15,1,5.68833652,0,24.69,25.89,61,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 12:30,1,5.293977055,0,24.7,25.98,56,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 12:45,1,4.975302741,0,24.7,26.2,52,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 13:00,1,4.971319312,0,24.71,26.5,50,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 13:15,1,5.178457616,0,24.71,26.71,52,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 13:30,1,5.513065647,0,24.71,26.74,55,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 13:45,1,5.632568515,0,24.71,26.26,58,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 14:00,1,5.560866794,0,24.7,25.85,56,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 14:15,1,5.377629063,0,24.69,25.6,56,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 14:30,1,5.433397068,0,24.68,25.69,59,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 14:45,1,5.505098789,0,24.69,25.34,60,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 15:00,1,5.656469089,0,24.69,24.69,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 15:15,1,5.668419375,0,24.68,24.46,64,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 15:30,1,5.644518802,0,24.67,24.07,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 15:45,1,5.648502231,0,24.66,24.24,66,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 16:00,1,5.485181644,0,24.67,24.61,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 16:15,1,5.345761632,0,24.68,24.75,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 16:30,1,5.254142766,0,24.67,24.77,61,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 16:45,1,5.27804334,0,24.67,24.78,60,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 17:00,1,5.250159337,0,24.66,24.57,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 17:15,1,5.043021033,0,24.65,24.58,62,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 17:30,1,5.035054175,0,24.65,24.27,65,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 17:45,1,5.122689611,0,24.65,24.19,63,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 18:00,1,4.545092416,0,24.65,24.18,64,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 18:15,1,4.234384959,0,24.64,24.08,65,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 18:30,1,4.549075844,0,24.64,23.81,67,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 18:45,1,4.314053537,0,24.61,23.7,70,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 19:00,1,3.732472913,0,24.62,23.37,73,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 19:15,1,3.48151689,0,24.61,22.99,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 19:30,1,3.640854047,0,24.59,22.47,80,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 19:45,1,3.509400892,0,24.59,22.49,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 20:00,1,3.059273423,0,24.59,22.53,78,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 20:15,1,2.840184831,0,24.59,22.4,77,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 20:30,1,2.6569471,0,24.59,22.22,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 20:45,1,2.505576801,0,24.58,22.16,79,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 21:00,1,2.190885915,0,24.58,22.01,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 21:15,1,2.151051625,0,24.57,21.91,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 21:30,1,1.784576163,0,24.57,21.78,81,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 21:45,1,2.039515615,0,24.55,21.44,82,9,45,5,7,3,2,1,4,1,25.3
2014/5/29 22:00,1,1.453951562,0,24.57,21.38,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 22:15,1,1.529636711,0,24.58,21.38,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 22:30,1,1.529636711,0,24.58,21.34,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 22:45,1,1.378266412,0,24.59,21.2,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 23:00,1,1.139260676,0,24.58,21.16,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 23:15,1,1.079509242,0,24.58,21.13,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 23:30,1,1.031708094,0,24.58,21.01,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/29 23:45,1,0.760834927,0,24.58,20.88,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 0:00,1,0.67319949,0,24.58,20.85,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 0:15,1,0.721000637,0,24.59,20.73,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 0:30,1,0.772785214,0,24.59,20.74,85,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 0:45,1,0.740917782,0,24.59,20.7,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 1:00,1,0.649298917,0,24.6,20.68,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 1:15,1,0.649298917,0,24.6,20.5,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 1:30,1,0.661249203,0,24.61,20.43,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 1:45,1,0.657265774,0,24.61,20.33,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 2:00,1,0.685149777,0,24.61,20.27,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 2:15,1,0.709050351,0,24.61,20.21,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 2:30,1,0.697100064,0,24.61,20.12,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 2:45,1,0.665232632,0,24.6,20.16,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 3:00,1,0.657265774,0,24.6,20.14,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 3:15,1,0.657265774,0,24.59,20.13,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 3:30,1,0.689133206,0,24.6,20.17,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 3:45,1,0.717017208,0,24.6,20.23,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 4:00,1,0.681166348,0,24.59,20.17,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 4:15,1,0.649298917,0,24.6,20.28,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 4:30,1,0.649298917,0,24.6,20.2,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 4:45,1,0.661249203,0,24.61,20.04,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 5:00,1,0.7847355,0,24.62,19.96,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 5:15,1,0.840503505,0,24.63,20,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 5:30,1,0.804652645,0,24.63,20.11,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 5:45,1,0.800669216,0,24.64,20.22,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 6:00,1,0.816602932,0,24.64,20.28,89,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 6:15,1,0.840503505,0,24.64,20.42,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 6:30,1,0.896271511,0,24.65,20.35,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 6:45,1,1.366316125,0,24.66,20.46,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 7:00,1,2.24665392,0,24.67,20.65,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 7:15,1,2.760516252,0,24.7,21.1,83,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 7:30,1,3.06724028,0,24.73,21.5,78,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 7:45,1,3.445666029,0,24.74,21.92,78,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 8:00,1,4.365838113,0,24.74,22.33,75,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 8:15,1,4.97928617,0,24.75,22.74,75,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 8:30,1,4.843849586,0,24.77,23.21,73,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 8:45,1,4.628744423,0,24.79,23.47,72,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 9:00,1,4.433556405,0,24.82,23.69,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 9:15,1,4.576959847,0,24.84,24.07,70,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 9:30,1,5.158540472,0,24.85,24.26,67,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 9:45,1,5.05098789,0,24.86,24.55,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 10:00,1,5.262109624,0,24.9,24.64,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 10:15,1,5.807839388,0,24.91,24.83,68,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 10:30,1,5.831739962,0,24.93,25.07,67,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 10:45,1,5.787922243,0,24.96,25.15,64,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 11:00,1,5.608667941,0,24.97,25.58,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 11:15,1,5.636551944,0,24.98,25.91,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 11:30,1,5.847673678,0,25,25.9,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 11:45,1,6.182281708,0,25.01,26.02,68,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 12:00,1,6.536806883,0,25.03,26.34,67,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 12:15,1,6.592574888,0,25.05,26.74,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 12:30,1,6.477055449,0,25.04,27.45,61,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 12:45,1,6.253983429,0,25.05,27.64,59,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 13:00,1,6.074729127,0,25.06,27.81,57,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 13:15,1,5.979126832,0,25.06,28.01,55,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 13:30,1,5.843690249,0,25.06,28.04,54,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 13:45,1,5.823773104,0,25.06,28.11,51,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 14:00,1,5.61265137,0,25.06,28.26,46,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 14:15,1,5.457297642,0,25.05,28.14,48,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 14:30,1,5.712237094,0,25.04,28.04,51,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 14:45,1,5.811822817,0,25.04,27.99,49,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 15:00,1,5.983110261,0,25.05,27.86,53,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 15:15,1,6.17431485,0,25.04,27.67,56,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 15:30,1,6.453154876,0,25.04,27.41,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 15:45,1,6.644359465,0,25.04,27.01,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 16:00,1,6.704110899,0,25.03,26.76,63,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 16:15,1,6.648342894,0,25.02,26.62,63,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 16:30,1,6.449171447,0,25.01,26.48,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 16:45,1,6.242033142,0,25,26.12,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 17:00,1,6.281867431,0,24.98,25.76,68,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 17:15,1,6.265933716,0,24.98,25.36,71,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 17:30,1,6.202198853,0,24.97,25.01,73,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 17:45,1,5.999043977,0,24.96,24.71,74,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 18:00,1,5.321861058,0,24.95,24.45,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 18:15,1,4.879700446,0,24.94,24.07,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 18:30,1,4.772147865,0,24.94,23.83,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 18:45,1,4.780114723,0,24.94,23.71,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 19:00,1,3.871892925,0,24.93,23.67,78,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 19:15,1,4.274219248,0,24.92,23.55,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 19:30,1,3.859942639,0,24.91,23.32,79,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 19:45,1,3.632887189,0,24.91,23.12,80,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 20:00,1,2.840184831,0,24.9,22.77,82,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 20:15,1,2.752549395,0,24.9,22.55,83,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 20:30,1,2.676864245,0,24.9,22.49,83,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 20:45,1,2.625079669,0,24.89,22.44,83,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 21:00,1,2.342256214,0,24.89,22.36,83,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 21:15,1,2.238687062,0,24.88,22.2,85,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 21:30,1,1.756692161,0,24.87,22.13,85,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 21:45,1,2.043499044,0,24.88,22.02,88,9,45,5,7,3,1,2,4,1,25.3
2014/5/30 22:00,1,1.513702996,0,24.89,21.63,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 22:15,1,1.724824729,0,24.89,21.38,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 22:30,1,1.736775016,0,24.89,21.38,91,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 22:45,1,1.617272148,0,24.88,21.16,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 23:00,1,1.298597833,0,24.89,20.98,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 23:15,1,1.155194391,0,24.89,20.92,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 23:30,1,1.079509242,0,24.89,20.84,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/30 23:45,1,0.772785214,0,24.89,20.73,96,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 0:00,1,0.669216061,0,24.88,20.67,96,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 0:15,1,0.74888464,0,24.89,20.63,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 0:30,1,0.812619503,0,24.89,20.69,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 0:45,1,0.760834927,0,24.88,20.76,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 1:00,1,0.701083493,0,24.89,20.74,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 1:15,1,0.697100064,0,24.89,20.71,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 1:30,1,0.709050351,0,24.89,20.61,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 1:45,1,0.701083493,0,24.89,20.6,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 2:00,1,0.693116635,0,24.89,20.6,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 2:15,1,0.701083493,0,24.89,20.5,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 2:30,1,0.705066922,0,24.88,20.38,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 2:45,1,0.709050351,0,24.89,20.41,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 3:00,1,0.709050351,0,24.88,20.43,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 3:15,1,0.693116635,0,24.89,20.37,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 3:30,1,0.693116635,0,24.88,20.3,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 3:45,1,0.717017208,0,24.87,20.33,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 4:00,1,0.728967495,0,24.87,20.39,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 4:15,1,0.717017208,0,24.87,20.34,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 4:30,1,0.721000637,0,24.88,20.22,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 4:45,1,0.705066922,0,24.88,20.22,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 5:00,1,0.721000637,0,24.9,20.22,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 5:15,1,0.728967495,0,24.89,20.32,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 5:30,1,0.709050351,0,24.9,20.4,95,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 5:45,1,0.709050351,0,24.9,20.6,94,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 6:00,1,0.740917782,0,24.92,20.74,93,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 6:15,1,0.792702358,0,24.93,20.86,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 6:30,1,0.812619503,0,24.93,21.06,92,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 6:45,1,0.776768642,0,24.94,21.48,90,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 7:00,1,0.752868069,0,24.96,21.96,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 7:15,1,0.752868069,0,24.96,22.24,87,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 7:30,1,0.804652645,0,24.99,22.79,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 7:45,1,0.836520076,0,25.01,23.42,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 8:00,1,0.967973231,0,25.04,23.89,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 8:15,1,0.776768642,0,25.03,24.33,74,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 8:30,1,1.127310389,0,25.05,24.88,69,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 8:45,1,1.175111536,0,25.07,25.41,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 9:00,1,1.414117272,0,25.09,25.81,66,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 9:15,1,1.8722116,0,25.12,26.39,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 9:30,1,2.262587635,0,25.15,27.2,57,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 9:45,1,2.182919057,0,25.17,27.63,54,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 10:00,1,2.641013384,0,25.2,27.71,56,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 10:15,1,2.585245379,0,25.23,28.12,53,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 10:30,1,2.370140217,0,25.24,28.51,52,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 10:45,1,2.382090504,0,25.26,28.64,52,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 11:00,1,2.346239643,0,25.27,29.08,47,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 11:15,1,2.266571064,0,25.28,29.18,47,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 11:30,1,2.24665392,0,25.29,28.99,52,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 11:45,1,2.278521351,0,25.29,28.7,53,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 12:00,1,2.194869344,0,25.29,28.74,51,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 12:15,1,2.091300191,0,25.32,28.7,50,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 12:30,1,1.884161887,0,25.32,28.84,46,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 12:45,1,1.892128744,0,25.32,29.2,45,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 13:00,1,1.90806246,0,25.33,29.31,45,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 13:15,1,1.856277884,0,25.33,29.21,41,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 13:30,1,1.780592734,0,25.33,29.31,38,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 13:45,1,1.780592734,0,25.33,29.31,36,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 14:00,1,1.892128744,0,25.33,29.39,36,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 14:15,1,1.892128744,0,25.32,29.49,36,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 14:30,1,1.8722116,0,25.32,29.75,34,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 14:45,1,1.912045889,0,25.32,30.13,33,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 15:00,1,1.860261313,0,25.32,30.03,31,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 15:15,1,1.812460166,0,25.33,29.91,31,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 15:30,1,1.808476737,0,25.32,29.85,38,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 15:45,1,1.844327597,0,25.31,29.79,42,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 16:00,1,1.8722116,0,25.32,29.74,36,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 16:15,1,1.816443595,0,25.32,29.83,34,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 16:30,1,1.824410453,0,25.31,29.68,33,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 16:45,1,1.820427024,0,25.31,29.48,33,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 17:00,1,1.665073295,0,25.31,29.38,36,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 17:15,1,1.64515615,0,25.29,29.23,37,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 17:30,1,1.605321861,0,25.29,28.77,42,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 17:45,1,1.637189293,0,25.3,28.07,53,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 18:00,1,1.561504143,0,25.29,27.32,59,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 18:15,1,1.517686424,0,25.29,26.58,59,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 18:30,1,1.449968133,0,25.27,26.16,60,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 18:45,1,1.418100701,0,25.27,25.74,59,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 19:00,1,1.326481836,0,25.25,25.27,62,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 19:15,1,1.27071383,0,25.25,24.98,63,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 19:30,1,1.262746973,0,25.25,24.77,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 19:45,1,1.266730402,0,25.25,24.64,65,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 20:00,1,1.163161249,0,25.25,24.48,68,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 20:15,1,1.167144678,0,25.24,24.07,70,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 20:30,1,1.163161249,0,25.24,23.95,72,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 20:45,1,1.151210962,0,25.24,23.77,75,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 21:00,1,1.087476099,0,25.23,23.35,76,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 21:15,1,1.043658381,0,25.22,23.13,75,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 21:30,1,1.015774379,0,25.22,23.24,75,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 21:45,1,0.999840663,0,25.21,23.19,77,9,45,5,7,3,1,2,4,1,25.3
2014/5/31 22:00,1,0.880337795,0,25.22,23.1,78,9,45,5,7,2,1,3,4,1,25.3
