,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 22:15,1,0.840503505,0,25.23,22.76,80,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 22:30,1,0.956022945,0,25.24,22.52,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 22:45,1,0.940089229,0,25.23,22.45,82,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 23:00,1,0.940089229,0,25.22,22.29,84,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 23:15,1,0.924155513,0,25.22,22.13,86,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 23:30,1,0.876354366,0,25.22,21.9,88,9,45,5,7,2,1,3,4,1,25.3
2014/5/31 23:45,1,0.693116635,0,25.22,21.84,88,9,45,5,7,2,1,3,4,1,25.31
2014/6/1 0:00,1,0.641332059,0,25.22,21.79,89,7.07,45,5,7,2,1,3,4,1,27.5
2014/6/1 0:15,1,0.697100064,0,25.23,21.7,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 0:30,1,0.717017208,0,25.23,21.55,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 0:45,1,0.74888464,0,25.23,21.41,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 1:00,1,0.736934353,0,25.23,21.37,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 1:15,1,0.669216061,0,25.23,21.17,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 1:30,1,0.677182919,0,25.22,20.99,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 1:45,1,0.693116635,0,25.22,20.95,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 2:00,1,0.721000637,0,25.23,20.78,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 2:15,1,0.717017208,0,25.22,20.69,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 2:30,1,0.701083493,0,25.23,20.74,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 2:45,1,0.693116635,0,25.23,20.73,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 3:00,1,0.701083493,0,25.22,20.67,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 3:15,1,0.701083493,0,25.22,20.52,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 3:30,1,0.701083493,0,25.21,20.63,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 3:45,1,0.701083493,0,25.22,20.64,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 4:00,1,0.701083493,0,25.22,20.65,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 4:15,1,0.697100064,0,25.22,20.65,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 4:30,1,0.693116635,0,25.21,20.63,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 4:45,1,0.697100064,0,25.21,20.69,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 5:00,1,0.701083493,0,25.21,20.86,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 5:15,1,0.705066922,0,25.2,20.97,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 5:30,1,0.681166348,0,25.22,21.18,87,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 5:45,1,0.689133206,0,25.22,21.4,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 6:00,1,0.732950924,0,25.22,21.75,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 6:15,1,0.764818356,0,25.23,22.18,77,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 6:30,1,0.764818356,0,25.25,22.56,76,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 6:45,1,0.776768642,0,25.26,22.96,73,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 7:00,1,0.768801785,0,25.29,23.39,69,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 7:15,1,0.764818356,0,25.3,23.99,67,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 7:30,1,0.760834927,0,25.31,24.58,62,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 7:45,1,0.768801785,0,25.32,25.1,60,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 8:00,1,0.924155513,0,25.33,25.34,60,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 8:15,1,1.107393244,0,25.33,25.5,59,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 8:30,1,1.242829828,0,25.36,25.59,60,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 8:45,1,1.175111536,0,25.38,26.21,57,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 9:00,1,1.53362014,0,25.42,26.59,56,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 9:15,1,1.955863607,0,25.44,26.99,55,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 9:30,1,2.214786488,0,25.47,27.65,55,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 9:45,1,2.035532186,0,25.49,28.03,56,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 10:00,1,1.824410453,0,25.52,28.16,55,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 10:15,1,1.681007011,0,25.54,28.35,56,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 10:30,1,1.641172721,0,25.55,28.6,54,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 10:45,1,1.669056724,0,25.58,29,52,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 11:00,1,1.661089866,0,25.6,29.24,51,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 11:15,1,1.617272148,0,25.6,29.26,51,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 11:30,1,1.557520714,0,25.6,29.5,49,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 11:45,1,1.53362014,0,25.6,29.69,51,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 12:00,1,1.517686424,0,25.6,29.76,50,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 12:15,1,1.513702996,0,25.62,29.84,50,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 12:30,1,1.501752709,0,25.62,29.9,48,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 12:45,1,1.525653282,0,25.61,30.33,46,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 13:00,1,1.553537285,0,25.62,30.29,44,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 13:15,1,1.501752709,0,25.61,30.36,43,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 13:30,1,1.438017846,0,25.61,30.62,41,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 13:45,1,1.418100701,0,25.61,30.86,39,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 14:00,1,1.45793499,0,25.61,30.87,37,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 14:15,1,1.485818993,0,25.61,31.14,36,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 14:30,1,1.541586998,0,25.58,31.38,36,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 14:45,1,1.561504143,0,25.58,31.3,38,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 15:00,1,1.57345443,0,25.59,31.16,36,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 15:15,1,1.585404716,0,25.58,31.16,34,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 15:30,1,1.581421287,0,25.57,31.15,31,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 15:45,1,1.637189293,0,25.57,31.27,34,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 16:00,1,1.665073295,0,25.57,31.08,41,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 16:15,1,1.681007011,0,25.56,30.67,40,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 16:30,1,1.696940727,0,25.57,30.53,43,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 16:45,1,1.657106437,0,25.56,30.46,45,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 17:00,1,1.613288719,0,25.55,29.89,48,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 17:15,1,1.593371574,0,25.54,29.4,50,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 17:30,1,1.589388145,0,25.54,28.85,51,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 17:45,1,1.589388145,0,25.53,28.04,54,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 18:00,1,1.513702996,0,25.53,27.61,57,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 18:15,1,1.442001275,0,25.52,27.29,58,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 18:30,1,1.382249841,0,25.51,26.76,59,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 18:45,1,1.406150414,0,25.51,26.4,59,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 19:00,1,1.370299554,0,25.51,26.33,59,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 19:15,1,1.350382409,0,25.51,26.3,60,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 19:30,1,1.31054812,0,25.5,25.98,61,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 19:45,1,1.23486297,0,25.5,25.66,62,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 20:00,1,1.210962396,0,25.49,25.58,63,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 20:15,1,1.298597833,0,25.48,25.17,68,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 20:30,1,1.31054812,0,25.48,24.84,69,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 20:45,1,1.210962396,0,25.48,24.66,67,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 21:00,1,0.944072658,0,25.48,24.32,68,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 21:15,1,0.920172084,0,25.47,24.11,71,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 21:30,1,0.896271511,0,25.48,23.97,72,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 21:45,1,0.916188655,0,25.48,23.88,73,7,45,5,7,3,2,1,4,1,27.5
2014/6/1 22:00,1,0.864404079,0,25.47,23.87,72,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 22:15,1,0.772785214,0,25.46,23.59,72,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 22:30,1,0.828553219,0,25.46,23.45,73,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 22:45,1,0.816602932,0,25.48,23.36,74,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 23:00,1,0.82456979,0,25.48,23.21,75,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 23:15,1,0.820586361,0,25.48,22.97,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 23:30,1,0.86042065,0,25.47,22.84,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/1 23:45,1,0.697100064,0,25.48,22.65,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 0:00,1,0.63734863,0,25.48,22.38,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 0:15,1,0.701083493,0,25.48,21.86,87,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 0:30,1,0.736934353,0,25.48,21.64,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 0:45,1,0.752868069,0,25.48,21.64,87,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 1:00,1,0.705066922,0,25.49,21.51,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 1:15,1,0.689133206,0,25.49,21.45,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 1:30,1,0.697100064,0,25.48,21.34,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 1:45,1,0.701083493,0,25.49,21.28,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 2:00,1,0.693116635,0,25.49,21.32,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 2:15,1,0.705066922,0,25.49,21.26,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 2:30,1,0.709050351,0,25.5,21,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 2:45,1,0.693116635,0,25.49,20.94,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 3:00,1,0.709050351,0,25.49,20.91,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 3:15,1,0.709050351,0,25.49,20.95,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 3:30,1,0.705066922,0,25.5,20.94,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 3:45,1,0.701083493,0,25.51,20.87,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 4:00,1,0.713033779,0,25.49,20.86,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 4:15,1,0.697100064,0,25.49,20.8,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 4:30,1,0.717017208,0,25.48,20.84,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 4:45,1,0.717017208,0,25.48,20.93,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 5:00,1,0.840503505,0,25.49,21.01,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 5:15,1,0.880337795,0,25.49,21.12,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 5:30,1,0.916188655,0,25.5,21.33,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 5:45,1,0.916188655,0,25.5,21.53,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 6:00,1,0.9361058,0,25.5,21.77,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 6:15,1,1.127310389,0,25.52,21.99,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 6:30,1,1.322498407,0,25.53,22.17,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 6:45,1,2.975621415,0,25.55,22.28,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 7:00,1,5.325844487,0,25.56,22.52,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 7:15,1,5.293977055,0,25.59,22.88,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 7:30,1,5.178457616,0,25.62,23.21,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 7:45,1,4.971319312,0,25.64,23.35,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 8:00,1,5.915391969,0,25.63,23.81,77,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 8:15,1,6.77581262,0,25.64,24.42,70,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 8:30,1,6.592574888,0,25.68,24.56,65,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 8:45,1,6.007010835,0,25.69,24.97,64,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 9:00,1,5.704270236,0,25.7,25.2,64,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 9:15,1,5.768005099,0,25.71,25.52,63,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 9:30,1,5.975143403,0,25.74,25.69,61,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 9:45,1,6.349585723,0,25.78,26.19,58,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 10:00,1,6.911249203,0,25.79,26.57,56,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 10:15,1,6.556724028,0,25.8,26.78,56,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 10:30,1,6.716061185,0,25.82,27.32,55,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 10:45,1,6.668260038,0,25.83,27.44,54,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 11:00,1,6.648342894,0,25.84,28.09,53,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 11:15,1,6.895315488,0,25.84,28.5,54,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 11:30,1,7.154238368,0,25.85,28.62,54,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 11:45,1,7.070586361,0,25.85,28.85,53,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 12:00,1,6.931166348,0,25.85,28.9,54,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 12:15,1,6.851497769,0,25.85,29.08,53,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 12:30,1,6.648342894,0,25.84,29.22,51,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 12:45,1,6.461121734,0,25.82,29.27,51,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 13:00,1,6.612492033,0,25.81,29.22,51,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 13:15,1,6.823613767,0,25.81,29.3,51,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 13:30,1,6.859464627,0,25.82,29.4,50,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 13:45,1,6.990917782,0,25.81,29.65,48,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 14:00,1,6.935149777,0,25.82,29.96,45,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 14:15,1,6.895315488,0,25.83,30.24,45,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 14:30,1,6.927182919,0,25.83,30.27,45,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 14:45,1,6.891332059,0,25.82,29.91,46,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 15:00,1,6.911249203,0,25.8,29.5,50,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 15:15,1,7.018801785,0,25.78,29.32,50,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 15:30,1,7.026768642,0,25.78,29,51,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 15:45,1,7.213989802,0,25.76,28.66,56,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 16:00,1,6.911249203,0,25.77,28.16,56,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 16:15,1,6.974984066,0,25.76,27.96,54,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 16:30,1,7.1861058,0,25.75,27.78,59,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 16:45,1,7.166188655,0,25.74,27.3,61,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 17:00,1,6.939133206,0,25.73,26.86,63,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 17:15,1,6.879381772,0,25.71,26.43,65,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 17:30,1,6.978967495,0,25.7,26.16,67,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 17:45,1,6.843530911,0,25.69,25.81,65,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 18:00,1,5.477214786,0,25.67,25.54,61,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 18:15,1,4.732313576,0,25.67,25.29,64,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 18:30,1,5.190407903,0,25.66,24.97,67,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 18:45,1,5.062938177,0,25.64,24.71,69,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 19:00,1,4.075047801,0,25.63,24.33,72,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 19:15,1,3.931644359,0,25.63,23.93,76,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 19:30,1,3.883843212,0,25.62,23.49,80,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 19:45,1,3.804174634,0,25.6,23.19,83,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 20:00,1,3.4416826,0,25.6,22.78,84,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 20:15,1,3.358030593,0,25.6,22.3,86,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 20:30,1,3.33014659,0,25.59,21.99,87,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 20:45,1,3.258444869,0,25.59,21.65,89,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 21:00,1,2.409974506,0,25.59,21.2,91,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 21:15,1,2.390057361,0,25.57,20.72,94,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 21:30,1,2.174952199,0,25.57,20.47,96,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 21:45,1,2.031548757,0,25.57,20.43,96,7,45,5,7,3,1,2,4,1,27.5
2014/6/2 22:00,1,1.581421287,0,25.57,20.36,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 22:15,1,1.45793499,0,25.58,20.26,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 22:30,1,1.370299554,0,25.58,20.19,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 22:45,1,1.334448693,0,25.58,20.21,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 23:00,1,1.222912683,0,25.58,20.24,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 23:15,1,1.143244105,0,25.58,20.23,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 23:30,1,1.087476099,0,25.58,20.23,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/2 23:45,1,0.7847355,0,25.57,20.06,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 0:00,1,0.653282345,0,25.57,19.91,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 0:15,1,0.740917782,0,25.57,19.7,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 0:30,1,0.792702358,0,25.58,19.62,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 0:45,1,0.721000637,0,25.57,19.57,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 1:00,1,0.665232632,0,25.57,19.56,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 1:15,1,0.685149777,0,25.57,19.64,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 1:30,1,0.681166348,0,25.58,19.66,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 1:45,1,0.689133206,0,25.58,19.67,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 2:00,1,0.709050351,0,25.58,19.74,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 2:15,1,0.705066922,0,25.58,19.66,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 2:30,1,0.705066922,0,25.58,19.78,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 2:45,1,0.705066922,0,25.6,20.06,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 3:00,1,0.697100064,0,25.6,19.96,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 3:15,1,0.705066922,0,25.59,19.89,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 3:30,1,0.709050351,0,25.59,19.91,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 3:45,1,0.713033779,0,25.59,19.88,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 4:00,1,0.705066922,0,25.6,19.9,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 4:15,1,0.705066922,0,25.6,19.92,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 4:30,1,0.713033779,0,25.6,19.91,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 4:45,1,0.724984066,0,25.61,20,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 5:00,1,0.832536648,0,25.61,20.08,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 5:15,1,0.828553219,0,25.61,20.13,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 5:30,1,0.844486934,0,25.63,20.19,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 5:45,1,0.872370937,0,25.62,20.24,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 6:00,1,0.904238368,0,25.64,20.33,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 6:15,1,0.948056087,0,25.65,20.39,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 6:30,1,0.983906947,0,25.65,20.49,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 6:45,1,1.545570427,0,25.66,20.62,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 7:00,1,2.891969407,0,25.67,20.82,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 7:15,1,3.788240918,0,25.68,21.3,86,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 7:30,1,4.26625239,0,25.7,21.53,84,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 7:45,1,4.314053537,0,25.72,21.73,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/3 8:00,1,5.361695347,0,25.72,21.79,82,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 8:15,1,5.955226259,0,25.72,22.34,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 8:30,1,5.787922243,0,25.74,22.53,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 8:45,1,5.381612492,0,25.75,22.69,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 9:00,1,4.955385596,0,25.78,22.91,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 9:15,1,5.198374761,0,25.8,23.38,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 9:30,1,5.517049076,0,25.81,23.31,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 9:45,1,5.859623964,0,25.84,23.15,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 10:00,1,6.377469726,0,25.88,23.32,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 10:15,1,6.230082855,0,25.88,23.43,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 10:30,1,6.222115997,0,25.9,23.85,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 10:45,1,6.453154876,0,25.94,24.45,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 11:00,1,6.261950287,0,25.96,24.68,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 11:15,1,6.465105163,0,25.97,24.99,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 11:30,1,6.496972594,0,25.99,25.22,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 11:45,1,6.465105163,0,26.01,25.51,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 12:00,1,6.54875717,0,26.02,25.64,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 12:15,1,6.652326322,0,26.03,25.76,67,7,45,5,6.85,4,2,1,3,1,27.5
2014/6/3 12:30,1,6.620458891,0,26.05,25.93,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 12:45,1,6.4013703,0,26.05,26.21,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 13:00,1,6.576641173,0,26.04,26.14,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 13:15,1,6.632409178,0,26.05,26.19,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 13:30,1,6.552740599,0,26.05,26.44,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 13:45,1,6.656309751,0,26.04,26.63,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 14:00,1,6.871414914,0,26.04,26.91,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 14:15,1,7.018801785,0,26.04,26.94,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 14:30,1,7.154238368,0,26.02,27.05,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 14:45,1,7.026768642,0,26.02,27.07,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 15:00,1,6.867431485,0,26.03,27.09,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 15:15,1,6.755895475,0,26.02,27.02,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 15:30,1,6.767845762,0,26,26.99,61,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 15:45,1,6.855481198,0,25.99,27.07,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 16:00,1,6.867431485,0,25.98,26.9,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 16:15,1,6.712077757,0,25.96,26.75,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 16:30,1,7.464945825,0,25.97,26.3,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 16:45,1,7.126354366,0,25.96,25.8,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 17:00,1,7.488846399,0,25.94,25.11,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 17:15,1,6.728011472,0,25.93,24.8,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 17:30,1,6.994901211,0,25.91,24.43,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 17:45,1,7.030752071,0,25.91,24.4,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 18:00,1,6.301784576,0,25.92,24.56,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 18:15,1,5.588750797,0,25.91,24.28,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 18:30,1,5.011153601,0,25.89,23.97,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 18:45,1,5.76402167,0,25.89,23.62,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 19:00,1,4.122848948,0,25.88,23.29,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 19:15,1,4.226418101,0,25.87,23.19,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 19:30,1,4.337954111,0,25.85,23.23,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 19:45,1,4.214467814,0,25.84,23.12,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 20:00,1,3.772307202,0,25.84,22.78,85,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 20:15,1,3.545251753,0,25.83,22.71,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 20:30,1,3.373964308,0,25.83,22.62,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 20:45,1,3.158859146,0,25.83,22.53,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 21:00,1,2.342256214,0,25.82,22.47,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 21:15,1,2.513543658,0,25.82,22.44,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 21:30,1,2.378107075,0,25.81,22.48,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 21:45,1,2.135117909,0,25.81,22.53,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/3 22:00,1,1.493785851,0,25.81,22.42,86,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 22:15,1,1.780592734,0,25.8,22.36,86,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 22:30,1,1.661089866,0,25.81,22.36,86,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 22:45,1,1.449968133,0,25.8,22.31,87,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 23:00,1,1.290630975,0,25.82,22.11,89,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 23:15,1,1.23486297,0,25.82,21.86,90,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 23:30,1,1.214945825,0,25.82,21.74,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/3 23:45,1,0.836520076,0,25.82,21.72,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 0:00,1,0.705066922,0,25.83,21.71,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 0:15,1,0.796685787,0,25.83,21.71,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 0:30,1,0.840503505,0,25.84,21.58,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 0:45,1,0.796685787,0,25.83,21.55,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 1:00,1,0.705066922,0,25.83,21.48,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 1:15,1,0.705066922,0,25.84,21.48,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 1:30,1,0.724984066,0,25.84,21.46,94,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 1:45,1,0.724984066,0,25.85,21.39,94,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 2:00,1,0.740917782,0,25.84,21.36,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 2:15,1,0.744901211,0,25.85,21.37,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 2:30,1,0.74888464,0,25.85,21.45,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 2:45,1,0.768801785,0,25.84,21.44,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 3:00,1,0.764818356,0,25.85,21.41,94,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 3:15,1,0.74888464,0,25.86,21.33,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 3:30,1,0.756851498,0,25.85,21.3,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 3:45,1,0.732950924,0,25.85,21.27,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 4:00,1,0.740917782,0,25.84,21.21,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 4:15,1,0.752868069,0,25.84,21.13,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 4:30,1,0.732950924,0,25.84,21.07,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 4:45,1,0.740917782,0,25.84,21.07,90,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 5:00,1,0.852453792,0,25.85,21.14,91,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 5:15,1,0.872370937,0,25.86,21.14,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 5:30,1,0.884321224,0,25.86,21.18,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 5:45,1,0.9361058,0,25.87,21.28,93,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 6:00,1,0.963989802,0,25.87,21.43,92,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 6:15,1,0.987890376,0,25.88,21.69,90,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 6:30,1,1.015774379,0,25.88,21.9,90,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 6:45,1,1.597355003,0,25.89,22.06,89,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 7:00,1,2.868068834,0,25.9,22.14,88,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 7:15,1,3.581102613,0,25.91,22.27,85,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 7:30,1,4.067080943,0,25.92,22.49,81,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 7:45,1,4.162683238,0,25.94,22.78,79,7,45,5,7,2,1,4,3,1,27.5
2014/6/4 8:00,1,5.258126195,0,25.95,22.94,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 8:15,1,6.022944551,0,25.94,23.08,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 8:30,1,5.771988528,0,25.96,23.41,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 8:45,1,5.178457616,0,25.98,23.59,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 9:00,1,4.895634162,0,25.99,23.96,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 9:15,1,5.09082218,0,26.02,24.38,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 9:30,1,5.441363926,0,26.06,24.89,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 9:45,1,6.022944551,0,26.09,25.16,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 10:00,1,6.210165711,0,26.1,25.42,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 10:15,1,6.309751434,0,26.12,25.75,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 10:30,1,6.489005736,0,26.14,25.95,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 10:45,1,6.632409178,0,26.15,26.18,60,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 11:00,1,6.166347992,0,26.17,26.22,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 11:15,1,6.17431485,0,26.19,26.24,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 11:30,1,6.122530274,0,26.19,26.31,61,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 11:45,1,6.182281708,0,26.2,26.6,59,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 12:00,1,6.222115997,0,26.21,26.95,59,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 12:15,1,6.313734863,0,26.24,26.96,60,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 12:30,1,6.277884003,0,26.25,27.07,58,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 12:45,1,6.210165711,0,26.25,27.22,58,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 13:00,1,6.365519439,0,26.25,27.12,60,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 13:15,1,6.640376036,0,26.24,26.86,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 13:30,1,6.747928617,0,26.23,26.67,67,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 13:45,1,6.540790312,0,26.24,26.25,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 14:00,1,6.608508604,0,26.24,26.23,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 14:15,1,6.803696622,0,26.22,25.96,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 14:30,1,6.994901211,0,26.22,25.91,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 14:45,1,6.982950924,0,26.21,26.02,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 15:00,1,6.799713193,0,26.22,25.86,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 15:15,1,6.767845762,0,26.2,25.65,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 15:30,1,6.759878904,0,26.19,25.56,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 15:45,1,6.731994901,0,26.17,25.34,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 16:00,1,6.664276609,0,26.17,25.06,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 16:15,1,6.668260038,0,26.16,24.95,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 16:30,1,6.66029318,0,26.16,24.93,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 16:45,1,6.600541746,0,26.15,24.75,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 17:00,1,6.345602294,0,26.14,24.35,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 17:15,1,6.082695985,0,26.14,24.01,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 17:30,1,5.927342256,0,26.12,23.75,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 17:45,1,5.807839388,0,26.11,23.56,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 18:00,1,4.310070108,0,26.1,23.42,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 18:15,1,4.310070108,0,26.09,23.08,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 18:30,1,4.186583811,0,26.09,22.85,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 18:45,1,3.947578075,0,26.08,22.68,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 19:00,1,3.162842575,0,26.07,22.59,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 19:15,1,2.860101976,0,26.06,22.38,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 19:30,1,2.792383684,0,26.05,22.18,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 19:45,1,2.752549395,0,26.05,22.03,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 20:00,1,2.182919057,0,26.04,22.06,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 20:15,1,2.453792224,0,26.05,22.17,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 20:30,1,2.139101338,0,26.04,22.15,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 20:45,1,1.784576163,0,26.03,22.01,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 21:00,1,1.557520714,0,26.04,22,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 21:15,1,1.489802422,0,26.03,21.97,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 21:30,1,1.509719567,0,26.03,21.87,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 21:45,1,1.461918419,0,26.03,21.82,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/4 22:00,1,1.183078394,0,26.04,21.73,75,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 22:15,1,1.493785851,0,26.03,21.5,77,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 22:30,1,1.45793499,0,26.03,21.41,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 22:45,1,1.350382409,0,26.04,21.35,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 23:00,1,1.19901211,0,26.04,21.32,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 23:15,1,1.12332696,0,26.04,21.3,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 23:30,1,1.12332696,0,26.04,21.23,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/4 23:45,1,0.82456979,0,26.03,21.2,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 0:00,1,0.724984066,0,26.03,21.28,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 0:15,1,0.820586361,0,26.04,21.33,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 0:30,1,0.856437221,0,26.03,21.15,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 0:45,1,0.772785214,0,26.04,20.96,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 1:00,1,0.67319949,0,26.03,20.91,84,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 1:15,1,0.669216061,0,26.04,20.89,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 1:30,1,0.685149777,0,26.04,20.74,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 1:45,1,0.705066922,0,26.03,20.63,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 2:00,1,0.693116635,0,26.03,20.55,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 2:15,1,0.709050351,0,26.04,20.55,86,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 2:30,1,0.713033779,0,26.04,20.45,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 2:45,1,0.713033779,0,26.04,20.42,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 3:00,1,0.693116635,0,26.04,20.46,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 3:15,1,0.693116635,0,26.04,20.51,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 3:30,1,0.697100064,0,26.03,20.55,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 3:45,1,0.709050351,0,26.03,20.53,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 4:00,1,0.705066922,0,26.03,20.5,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 4:15,1,0.705066922,0,26.03,20.57,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 4:30,1,0.681166348,0,26.03,20.55,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 4:45,1,0.693116635,0,26.03,20.62,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 5:00,1,0.804652645,0,26.01,20.61,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 5:15,1,0.796685787,0,26.01,20.64,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 5:30,1,0.800669216,0,26.01,20.61,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 5:45,1,0.808636074,0,26.03,20.63,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 6:00,1,0.844486934,0,26.01,20.77,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 6:15,1,0.868387508,0,26.03,20.83,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 6:30,1,0.888304653,0,26.02,20.66,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 6:45,1,1.414117272,0,26.02,20.68,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 7:00,1,2.298438496,0,26.03,20.72,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 7:15,1,3.023422562,0,26.04,20.79,77,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 7:30,1,3.18275972,0,26.05,20.94,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 7:45,1,3.473550032,0,26.06,21.1,77,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 8:00,1,4.357871256,0,26.06,21.23,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 8:15,1,4.736297004,0,26.05,21.14,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 8:30,1,4.624760994,0,26.05,21.19,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 8:45,1,4.222434672,0,26.06,21.2,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 9:00,1,3.943594646,0,26.07,21.27,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 9:15,1,4.098948375,0,26.08,21.33,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 9:30,1,4.282186106,0,26.09,21.39,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 9:45,1,4.668578713,0,26.11,21.36,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 10:00,1,5.16650733,0,26.11,21.5,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 10:15,1,5.528999363,0,26.12,21.32,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 10:30,1,5.513065647,0,26.14,20.9,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 10:45,1,5.246175908,0,26.14,20.63,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 11:00,1,5.058954748,0,26.16,20.39,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 11:15,1,4.895634162,0,26.16,20.1,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 11:30,1,5.138623327,0,26.17,20.28,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 11:45,1,5.544933078,0,26.18,20.38,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 12:00,1,5.250159337,0,26.17,20.27,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 12:15,1,5.274059911,0,26.18,20.11,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 12:30,1,5.266093053,0,26.19,19.98,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 12:45,1,5.138623327,0,26.21,19.98,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 13:00,1,5.110739324,0,26.21,20.1,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 13:15,1,5.078871893,0,26.21,20.23,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 13:30,1,5.170490758,0,26.21,20.62,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 13:45,1,5.182441045,0,26.23,20.97,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 14:00,1,5.054971319,0,26.23,20.72,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 14:15,1,5.070905035,0,26.22,20.57,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 14:30,1,5.27804334,0,26.22,20.45,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 14:45,1,5.301943913,0,26.21,20.16,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 15:00,1,5.341778203,0,26.21,20.16,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 15:15,1,5.353728489,0,26.2,20.07,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 15:30,1,5.333811345,0,26.19,20.14,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 15:45,1,5.3138942,0,26.19,20.12,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 16:00,1,5.282026769,0,26.19,20.1,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 16:15,1,5.20235819,0,26.18,20.21,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 16:30,1,5.226258764,0,26.18,20.26,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 16:45,1,5.349745061,0,26.16,19.91,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 17:00,1,5.357711918,0,26.15,19.71,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 17:15,1,5.242192479,0,26.14,19.51,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 17:30,1,5.146590185,0,26.13,19.39,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 17:45,1,4.967335883,0,26.12,19.28,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 18:00,1,4.214467814,0,26.12,19.22,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 18:15,1,4.397705545,0,26.11,19.21,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 18:30,1,4.493307839,0,26.1,19.13,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 18:45,1,4.449490121,0,26.08,19.04,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 19:00,1,3.883843212,0,26.06,18.83,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 19:15,1,3.4416826,0,26.05,18.67,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 19:30,1,3.318196303,0,26.03,18.6,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 19:45,1,3.246494583,0,26.02,18.36,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 20:00,1,2.852135118,0,26,18.07,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 20:15,1,2.728648821,0,26,18.09,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 20:30,1,2.644996813,0,25.99,17.89,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 20:45,1,2.461759082,0,25.97,17.93,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 21:00,1,1.880178458,0,25.96,17.87,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 21:15,1,2.047482473,0,25.94,17.81,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 21:30,1,1.927979605,0,25.92,17.81,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 21:45,1,1.792543021,0,25.91,17.9,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/5 22:00,1,1.318514978,0,25.91,17.95,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 22:15,1,1.553537285,0,25.9,18.01,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 22:30,1,1.509719567,0,25.88,18.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 22:45,1,1.342415551,0,25.87,18.33,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 23:00,1,1.183078394,0,25.85,18.39,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 23:15,1,1.12332696,0,25.83,18.4,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 23:30,1,1.08349267,0,25.81,18.42,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/5 23:45,1,0.7847355,0,25.8,18.49,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 0:00,1,0.709050351,0,25.76,18.53,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 0:15,1,0.768801785,0,25.72,18.52,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 0:30,1,0.796685787,0,25.69,18.54,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 0:45,1,0.760834927,0,25.65,18.58,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 1:00,1,0.67319949,0,25.61,18.48,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 1:15,1,0.649298917,0,25.57,18.38,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 1:30,1,0.661249203,0,25.55,18.41,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 1:45,1,0.67319949,0,25.51,18.52,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 2:00,1,0.697100064,0,25.46,18.61,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 2:15,1,0.705066922,0,25.39,18.65,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 2:30,1,0.705066922,0,25.33,18.66,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 2:45,1,0.693116635,0,25.26,18.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 3:00,1,0.693116635,0,25.21,18.8,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 3:15,1,0.681166348,0,25.2,18.81,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 3:30,1,0.705066922,0,25.16,18.83,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 3:45,1,0.709050351,0,25.14,18.83,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 4:00,1,0.697100064,0,25.14,18.93,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 4:15,1,0.689133206,0,25.11,19.02,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 4:30,1,0.717017208,0,25.08,19.01,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 4:45,1,0.728967495,0,25.04,18.94,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 5:00,1,0.804652645,0,25.03,18.97,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 5:15,1,0.804652645,0,25.01,18.96,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 5:30,1,0.800669216,0,24.98,18.97,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 5:45,1,0.812619503,0,24.94,18.83,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 6:00,1,0.82456979,0,24.91,18.85,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 6:15,1,0.836520076,0,24.78,18.85,99,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 6:30,1,0.888304653,0,24.79,18.89,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 6:45,1,1.306564691,0,24.72,18.87,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 7:00,1,1.892128744,0,24.7,18.92,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 7:15,1,2.453792224,0,24.7,18.98,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 7:30,1,2.577278521,0,24.71,18.92,99,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 7:45,1,2.91985341,0,24.69,18.99,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 8:00,1,4.04318037,0,24.7,18.97,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 8:15,1,4.405672403,0,24.67,19.04,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 8:30,1,4.326003824,0,24.66,19.03,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 8:45,1,3.987412365,0,24.67,19.02,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 9:00,1,3.752390057,0,24.68,19.04,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 9:15,1,3.740439771,0,24.7,19.12,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 9:30,1,3.923677502,0,24.67,19.27,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 9:45,1,4.294136393,0,24.66,19.31,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 10:00,1,4.943435309,0,24.66,19.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 10:15,1,5.222275335,0,24.66,19.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 10:30,1,5.102772467,0,24.66,19.23,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 10:45,1,4.855799873,0,24.65,19.17,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 11:00,1,4.768164436,0,24.62,19.07,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 11:15,1,4.931485022,0,24.61,19.02,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 11:30,1,5.09082218,0,24.61,19.02,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 11:45,1,5.023103888,0,24.61,19.02,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 12:00,1,4.931485022,0,24.61,19.03,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 12:15,1,5.182441045,0,24.63,18.93,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 12:30,1,4.943435309,0,24.59,19,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 12:45,1,5.142606756,0,24.58,19.1,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 13:00,1,5.210325048,0,24.6,19.11,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 13:15,1,5.365678776,0,24.58,19.16,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 13:30,1,5.345761632,0,24.58,19.23,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 13:45,1,5.270076482,0,24.54,19.31,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 14:00,1,5.170490758,0,24.53,19.33,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 14:15,1,5.170490758,0,24.53,19.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 14:30,1,5.23820905,0,24.52,19.39,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 14:45,1,5.38957935,0,24.51,19.34,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 15:00,1,5.38957935,0,24.48,19.31,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 15:15,1,5.437380497,0,24.48,19.27,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 15:30,1,5.397546208,0,24.46,19.19,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 15:45,1,5.337794774,0,24.42,19.19,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 16:00,1,5.282026769,0,24.38,19.14,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 16:15,1,5.226258764,0,24.37,19.19,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 16:30,1,5.293977055,0,24.37,19.12,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 16:45,1,5.274059911,0,24.32,19.09,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 17:00,1,5.178457616,0,24.28,19.1,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 17:15,1,5.031070746,0,24.23,19.13,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 17:30,1,5.098789038,0,24.17,19.18,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 17:45,1,5.174474187,0,24.12,19.15,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 18:00,1,4.469407266,0,24.07,19.02,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 18:15,1,4.226418101,0,24.01,18.92,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 18:30,1,4.322020395,0,23.94,18.91,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 18:45,1,4.178616953,0,23.86,18.88,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 19:00,1,3.569152326,0,23.85,18.79,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 19:15,1,3.302262588,0,23.75,18.76,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 19:30,1,3.318196303,0,23.72,18.73,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 19:45,1,3.298279159,0,23.72,18.69,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 20:00,1,2.947737412,0,23.65,18.64,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 20:15,1,2.872052263,0,23.6,18.56,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 20:30,1,2.860101976,0,23.59,18.49,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 20:45,1,2.696781389,0,23.5,18.4,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 21:00,1,1.98374761,0,23.65,18.36,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 21:15,1,2.159018483,0,23.67,18.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 21:30,1,1.896112173,0,23.62,18.31,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 21:45,1,1.688973869,0,23.56,18.3,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/6 22:00,1,1.290630975,0,23.44,18.28,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 22:15,1,1.525653282,0,23.37,18.23,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 22:30,1,1.513702996,0,23.3,18.21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 22:45,1,1.330465264,0,23.23,18.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 23:00,1,1.135277247,0,23.16,18.14,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 23:15,1,1.075525813,0,23.08,18.13,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 23:30,1,1.051625239,0,22.99,18.12,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/6 23:45,1,0.7847355,0,22.93,18.11,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 0:00,1,0.713033779,0,22.85,18.1,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 0:15,1,0.772785214,0,22.78,18.11,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 0:30,1,0.812619503,0,22.7,18.09,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 0:45,1,0.756851498,0,22.62,18.07,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 1:00,1,0.669216061,0,22.55,18.04,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 1:15,1,0.645315488,0,22.48,17.98,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 1:30,1,0.649298917,0,22.4,17.86,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 1:45,1,0.645315488,0,22.32,17.82,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 2:00,1,0.661249203,0,22.26,17.83,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 2:15,1,0.677182919,0,22.17,17.85,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 2:30,1,0.693116635,0,22.12,17.9,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 2:45,1,0.689133206,0,22.06,17.86,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 3:00,1,0.689133206,0,22,17.8,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 3:15,1,0.677182919,0,21.94,17.73,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 3:30,1,0.681166348,0,21.89,17.57,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 3:45,1,0.693116635,0,21.86,17.07,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 4:00,1,0.697100064,0,21.81,16.94,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 4:15,1,0.677182919,0,21.78,17.05,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 4:30,1,0.653282345,0,21.76,17.15,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 4:45,1,0.645315488,0,21.72,17.12,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 5:00,1,0.661249203,0,21.68,17.21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 5:15,1,0.665232632,0,21.63,17.25,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 5:30,1,0.681166348,0,21.6,17.37,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 5:45,1,0.657265774,0,21.57,17.49,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 6:00,1,0.657265774,0,21.57,17.56,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 6:15,1,0.63734863,0,21.56,17.6,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 6:30,1,0.625398343,0,21.53,17.54,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 6:45,1,0.649298917,0,21.49,17.58,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 7:00,1,0.653282345,0,21.48,17.56,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 7:15,1,0.509878904,0,21.43,17.6,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 7:30,1,0.669216061,0,21.39,17.62,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 7:45,1,0.621414914,0,21.36,17.53,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 8:00,1,0.693116635,0,21.32,17.45,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 8:15,1,0.752868069,0,21.29,17.54,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 8:30,1,0.876354366,0,21.26,17.49,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 8:45,1,1.023741236,0,21.23,17.51,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 9:00,1,1.290630975,0,21.21,17.65,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 9:15,1,1.374282983,0,21.19,17.64,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 9:30,1,1.493785851,0,21.16,17.56,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 9:45,1,1.501752709,0,21.14,17.59,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 10:00,1,1.692957298,0,21.12,17.51,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 10:15,1,1.888145315,0,21.08,17.56,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 10:30,1,2.01959847,0,21.07,17.67,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 10:45,1,1.991714468,0,20.98,17.66,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 11:00,1,1.824410453,0,20.97,17.63,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 11:15,1,1.641172721,0,20.96,17.65,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 11:30,1,1.521669853,0,20.93,17.63,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 11:45,1,1.489802422,0,20.9,17.71,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 12:00,1,1.565487572,0,20.88,17.78,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 12:15,1,1.601338432,0,20.86,17.69,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 12:30,1,1.553537285,0,20.86,17.51,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 12:45,1,1.402166985,0,20.84,17.44,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 13:00,1,1.342415551,0,20.83,17.44,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 13:15,1,1.38623327,0,20.83,17.4,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 13:30,1,1.473868706,0,20.81,17.38,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 13:45,1,1.541586998,0,20.8,17.37,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 14:00,1,1.581421287,0,20.78,17.43,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 14:15,1,1.557520714,0,20.78,17.35,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 14:30,1,1.517686424,0,20.76,17.47,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 14:45,1,1.430050988,0,20.74,17.46,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 15:00,1,1.374282983,0,20.74,17.42,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 15:15,1,1.330465264,0,20.73,17.35,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 15:30,1,1.306564691,0,20.73,17.32,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 15:45,1,1.31054812,0,20.74,17.2,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 16:00,1,1.31054812,0,20.75,17.1,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 16:15,1,1.362332696,0,20.78,17.04,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 16:30,1,1.382249841,0,20.8,17.06,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 16:45,1,1.406150414,0,20.82,17.09,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 17:00,1,1.473868706,0,20.84,17.07,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 17:15,1,1.473868706,0,20.88,17.16,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 17:30,1,1.38623327,0,20.89,17.16,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 17:45,1,1.286647546,0,20.92,17.15,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 18:00,1,1.075525813,0,20.95,17.15,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 18:15,1,1.063575526,0,20.96,17.14,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 18:30,1,1.099426386,0,21,17.2,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 18:45,1,1.127310389,0,21.01,17.23,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 19:00,1,1.095442957,0,21.04,17.21,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 19:15,1,1.075525813,0,21.06,17.21,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 19:30,1,1.035691523,0,21.08,17.2,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 19:45,1,1.027724665,0,21.09,17.19,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 20:00,1,0.928138942,0,21.11,17.16,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 20:15,1,0.904238368,0,21.11,17.2,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 20:30,1,0.928138942,0,21.13,17.23,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 20:45,1,0.9361058,0,21.15,17.27,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 21:00,1,0.912205226,0,21.17,17.31,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 21:15,1,0.884321224,0,21.18,17.37,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 21:30,1,0.868387508,0,21.19,17.41,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 21:45,1,0.872370937,0,21.2,17.35,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/7 22:00,1,0.7847355,0,21.2,17.27,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 22:15,1,0.736934353,0,21.2,17.22,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 22:30,1,0.848470363,0,21.2,17.21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 22:45,1,0.848470363,0,21.21,17.11,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 23:00,1,0.832536648,0,21.2,17,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 23:15,1,0.816602932,0,21.2,16.96,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 23:30,1,0.792702358,0,21.19,17.01,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/7 23:45,1,0.689133206,0,21.2,17.1,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 0:00,1,0.665232632,0,21.2,17.15,100,7,45,5,7,2,1,3,4,1,27.5
