,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/6/8 0:15,1,0.689133206,0,21.2,17.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 0:30,1,0.713033779,0,21.22,17.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 0:45,1,0.728967495,0,21.22,17.2,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 1:00,1,0.724984066,0,21.21,17.19,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 1:15,1,0.713033779,0,21.22,17.15,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 1:30,1,0.693116635,0,21.23,17.15,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 1:45,1,0.685149777,0,21.25,17.16,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 2:00,1,0.701083493,0,21.24,17.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 2:15,1,0.67319949,0,21.23,17.16,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 2:30,1,0.685149777,0,21.26,17.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 2:45,1,0.697100064,0,21.27,17.22,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 3:00,1,0.721000637,0,21.28,17.24,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 3:15,1,0.701083493,0,21.3,17.27,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 3:30,1,0.681166348,0,21.31,17.29,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 3:45,1,0.677182919,0,21.33,17.32,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 4:00,1,0.697100064,0,21.34,17.34,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 4:15,1,0.697100064,0,21.35,17.35,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 4:30,1,0.669216061,0,21.36,17.41,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 4:45,1,0.521829191,0,21.37,17.47,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 5:00,1,0.681166348,0,21.38,17.51,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 5:15,1,0.653282345,0,21.38,17.54,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 5:30,1,0.605481198,0,21.38,17.58,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 5:45,1,0.605481198,0,21.37,17.62,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 6:00,1,0.629381772,0,21.38,17.65,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 6:15,1,0.649298917,0,21.39,17.68,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 6:30,1,0.665232632,0,21.38,17.73,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 6:45,1,0.645315488,0,21.37,17.81,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 7:00,1,0.633365201,0,21.36,17.94,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 7:15,1,0.63734863,0,21.36,18.09,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 7:30,1,0.649298917,0,21.35,18.25,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 7:45,1,0.669216061,0,21.35,18.4,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 8:00,1,0.856437221,0,21.37,18.52,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 8:15,1,0.912205226,0,21.36,18.62,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 8:30,1,1.035691523,0,21.33,18.74,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 8:45,1,1.055608668,0,21.31,18.86,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 9:00,1,1.163161249,0,21.29,18.92,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 9:15,1,1.218929254,0,21.27,18.98,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 9:30,1,1.370299554,0,21.27,19.04,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 9:45,1,1.34639898,0,21.25,19.15,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 10:00,1,1.34639898,0,21.23,19.08,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 10:15,1,1.290630975,0,21.19,19.24,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 10:30,1,1.23486297,0,21.14,19.36,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 10:45,1,1.230879541,0,21.11,19.48,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 11:00,1,1.195028681,0,21.09,19.58,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 11:15,1,1.167144678,0,21.07,19.78,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 11:30,1,1.179094965,0,21.07,19.98,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 11:45,1,1.214945825,0,21.07,20.2,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 12:00,1,1.27071383,0,21.06,20.31,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 12:15,1,1.302581262,0,21.05,20.43,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 12:30,1,1.322498407,0,21.03,20.43,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 12:45,1,1.298597833,0,21.01,20.47,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 13:00,1,1.254780115,0,21,20.48,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 13:15,1,1.23486297,0,21,20.55,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 13:30,1,1.258763544,0,20.98,20.55,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 13:45,1,1.27071383,0,20.97,20.56,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 14:00,1,1.306564691,0,20.96,20.55,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 14:15,1,1.314531549,0,20.96,20.66,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 14:30,1,1.306564691,0,20.94,20.7,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 14:45,1,1.282664117,0,20.93,20.7,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 15:00,1,1.286647546,0,20.91,20.72,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 15:15,1,1.298597833,0,20.92,20.55,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 15:30,1,1.302581262,0,20.92,20.35,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 15:45,1,1.34639898,0,20.91,20.43,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 16:00,1,1.27071383,0,20.91,20.64,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 16:15,1,1.254780115,0,20.91,20.77,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 16:30,1,1.250796686,0,20.91,20.78,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 16:45,1,1.286647546,0,20.91,20.66,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 17:00,1,1.314531549,0,20.91,20.66,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 17:15,1,1.266730402,0,20.91,20.67,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 17:30,1,1.214945825,0,20.9,20.56,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 17:45,1,1.15917782,0,20.9,20.62,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 18:00,1,1.063575526,0,20.9,20.65,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 18:15,1,1.039674952,0,20.9,20.65,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 18:30,1,1.043658381,0,20.92,20.76,99,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 18:45,1,1.08349267,0,20.94,20.87,95,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 19:00,1,1.055608668,0,20.95,20.99,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 19:15,1,1.075525813,0,20.98,20.96,95,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 19:30,1,1.067558955,0,21,20.94,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 19:45,1,1.019757808,0,21,20.95,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 20:00,1,0.960006373,0,21.02,20.99,93,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 20:15,1,0.952039516,0,21.04,21.23,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 20:30,1,0.928138942,0,21.07,21.23,88,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 20:45,1,0.884321224,0,21.08,21.24,87,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 21:00,1,0.848470363,0,21.09,21.14,88,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 21:15,1,0.832536648,0,21.11,21.1,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 21:30,1,0.82456979,0,21.14,21.07,91,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 21:45,1,0.812619503,0,21.16,20.99,92,7,45,5,7,4,3,1,2,1,27.5
2014/6/8 22:00,1,0.792702358,0,21.19,20.92,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 22:15,1,0.768801785,0,21.22,20.87,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 22:30,1,0.864404079,0,21.26,20.9,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 22:45,1,0.888304653,0,21.29,20.92,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 23:00,1,0.884321224,0,21.31,20.83,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 23:15,1,0.856437221,0,21.35,20.79,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 23:30,1,0.868387508,0,21.37,20.78,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/8 23:45,1,0.717017208,0,21.41,20.71,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 0:00,1,0.685149777,0,21.44,20.69,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 0:15,1,0.728967495,0,21.47,20.65,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 0:30,1,0.744901211,0,21.51,20.6,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 0:45,1,0.764818356,0,21.53,20.59,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 1:00,1,0.752868069,0,21.55,20.56,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 1:15,1,0.752868069,0,21.57,20.46,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 1:30,1,0.717017208,0,21.59,20.27,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 1:45,1,0.717017208,0,21.61,20.16,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 2:00,1,0.713033779,0,21.64,20.09,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 2:15,1,0.713033779,0,21.67,20.07,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 2:30,1,0.724984066,0,21.69,20.08,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 2:45,1,0.744901211,0,21.72,20.05,98,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 3:00,1,0.752868069,0,21.75,19.98,99,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 3:15,1,0.717017208,0,21.79,19.93,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 3:30,1,0.728967495,0,21.82,19.9,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 3:45,1,0.732950924,0,21.83,19.84,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 4:00,1,0.709050351,0,21.84,19.79,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 4:15,1,0.697100064,0,21.86,19.73,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 4:30,1,0.629381772,0,21.86,19.7,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 4:45,1,0.63734863,0,21.87,19.7,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 5:00,1,0.816602932,0,21.88,19.74,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 5:15,1,0.772785214,0,21.9,19.8,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 5:30,1,0.776768642,0,21.93,19.89,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 5:45,1,0.828553219,0,21.96,20.08,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 6:00,1,0.864404079,0,21.98,20.28,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 6:15,1,0.952039516,0,22,20.56,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 6:30,1,1.019757808,0,22.04,20.84,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 6:45,1,1.529636711,0,22.07,21.04,99,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 7:00,1,2.413957935,0,22.11,21.27,98,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 7:15,1,2.923836839,0,22.13,21.43,98,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 7:30,1,3.338113448,0,22.16,21.65,97,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 7:45,1,3.4416826,0,22.19,21.77,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 8:00,1,5.333811345,0,22.21,21.97,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 8:15,1,5.409496495,0,22.24,22.28,92,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 8:30,1,5.198374761,0,22.26,22.57,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 8:45,1,4.744263862,0,22.28,23.03,87,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 9:00,1,4.64069471,0,22.31,23.56,84,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 9:15,1,4.835882728,0,22.33,23.63,84,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 9:30,1,5.102772467,0,22.38,23.77,83,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 9:45,1,5.564850223,0,22.43,24.19,80,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 10:00,1,6.305768005,0,22.46,24.93,77,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 10:15,1,6.238049713,0,22.47,25.29,76,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 10:30,1,6.377469726,0,22.48,25.68,73,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 10:45,1,6.441204589,0,22.51,25.69,76,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 11:00,1,6.485022307,0,22.54,25.87,75,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 11:15,1,6.289834289,0,22.56,25.75,75,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 11:30,1,6.385436584,0,22.56,25.83,74,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 11:45,1,6.425270873,0,22.57,26.06,73,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 12:00,1,6.341618866,0,22.59,25.87,75,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 12:15,1,6.32568515,0,22.62,24.93,83,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 12:30,1,6.421287444,0,22.61,24.4,86,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 12:45,1,6.445188018,0,22.6,23.98,87,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 13:00,1,6.405353728,0,22.6,23.86,86,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 13:15,1,6.465105163,0,22.59,23.54,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 13:30,1,6.656309751,0,22.58,23.31,91,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 13:45,1,6.572657744,0,22.56,23.17,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 14:00,1,6.345602294,0,22.54,23.17,88,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 14:15,1,6.385436584,0,22.54,23.08,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 14:30,1,6.504939452,0,22.54,22.9,92,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 14:45,1,6.676226896,0,22.53,22.85,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 15:00,1,6.684193754,0,22.55,22.77,95,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 15:15,1,6.708094328,0,22.54,23,92,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 15:30,1,6.668260038,0,22.55,23.28,91,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 15:45,1,6.584608031,0,22.56,23.34,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 16:00,1,6.477055449,0,22.56,23.13,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 16:15,1,6.4013703,0,22.56,23.16,88,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 16:30,1,6.301784576,0,22.57,23.35,85,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 16:45,1,6.337635437,0,22.58,23.58,84,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 17:00,1,6.178298279,0,22.58,23.41,84,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 17:15,1,6.226099426,0,22.58,23.21,88,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 17:30,1,6.461121734,0,22.59,23.13,89,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 17:45,1,6.409337157,0,22.6,23.14,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 18:00,1,5.696303378,0,22.61,23.12,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 18:15,1,5.357711918,0,22.6,23.08,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 18:30,1,5.297960484,0,22.6,23.06,90,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 18:45,1,5.357711918,0,22.6,22.94,92,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 19:00,1,4.469407266,0,22.62,22.8,93,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 19:15,1,4.680528999,0,22.62,22.56,94,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 19:30,1,4.461440408,0,22.62,22.5,95,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 19:45,1,4.226418101,0,22.61,22.32,96,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 20:00,1,3.796207776,0,22.62,22.21,97,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 20:15,1,3.664754621,0,22.63,21.98,99,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 20:30,1,3.652804334,0,22.66,21.84,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 20:45,1,3.577119184,0,22.66,21.64,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 21:00,1,2.911886552,0,22.67,21.52,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 21:15,1,2.58126195,0,22.67,21.44,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 21:30,1,2.011631612,0,22.7,21.37,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 21:45,1,1.931963034,0,22.73,21.37,100,7,45,5,7,4,3,1,2,1,27.5
2014/6/9 22:00,1,2.079349904,0,22.75,21.35,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 22:15,1,2.007648184,0,22.76,21.37,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 22:30,1,1.768642447,0,22.79,21.38,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 22:45,1,1.561504143,0,22.82,21.34,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 23:00,1,1.286647546,0,22.83,21.21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 23:15,1,1.167144678,0,22.85,21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 23:30,1,1.107393244,0,22.87,20.78,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/9 23:45,1,0.792702358,0,22.88,20.51,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 0:00,1,0.709050351,0,22.89,20.24,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 0:15,1,0.7847355,0,22.91,20.04,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 0:30,1,0.844486934,0,22.93,19.95,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 0:45,1,0.848470363,0,22.93,19.92,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 1:00,1,0.804652645,0,22.96,20,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 1:15,1,0.7847355,0,22.97,20,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 1:30,1,0.816602932,0,22.98,19.98,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 1:45,1,0.804652645,0,23,19.86,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 2:00,1,0.828553219,0,22.99,19.79,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 2:15,1,0.832536648,0,22.99,19.72,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 2:30,1,0.816602932,0,23.02,19.68,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 2:45,1,0.804652645,0,23.02,19.71,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 3:00,1,0.796685787,0,23.03,19.77,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 3:15,1,0.804652645,0,23.05,19.73,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 3:30,1,0.812619503,0,23.05,19.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 3:45,1,0.812619503,0,23.06,19.86,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 4:00,1,0.800669216,0,23.07,19.85,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 4:15,1,0.796685787,0,23.08,19.81,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 4:30,1,0.796685787,0,23.09,19.73,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 4:45,1,0.804652645,0,23.09,19.67,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 5:00,1,0.892288082,0,23.1,19.55,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 5:15,1,0.9361058,0,23.1,19.59,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 5:30,1,0.940089229,0,23.12,19.63,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 5:45,1,0.967973231,0,23.13,19.75,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 6:00,1,0.987890376,0,23.14,19.87,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 6:15,1,1.031708094,0,23.15,19.94,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 6:30,1,1.039674952,0,23.14,19.94,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 6:45,1,1.465901848,0,23.15,19.99,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 7:00,1,2.131134481,0,23.15,20.06,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 7:15,1,2.836201402,0,23.17,20.23,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 7:30,1,3.103091141,0,23.18,20.43,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 7:45,1,3.29429573,0,23.2,20.63,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 8:00,1,4.56500956,0,23.21,20.84,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 8:15,1,5.469247929,0,23.23,21.41,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 8:30,1,5.254142766,0,23.27,21.82,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 8:45,1,4.67654557,0,23.29,22.22,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 9:00,1,4.493307839,0,23.3,22.84,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 9:15,1,4.835882728,0,23.34,23.52,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 9:30,1,5.23820905,0,23.36,23.7,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 9:45,1,6.054811982,0,23.39,24.22,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 10:00,1,6.126513703,0,23.42,24.36,82,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 10:15,1,6.54875717,0,23.45,24.59,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 10:30,1,6.576641173,0,23.46,24.71,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 10:45,1,6.317718292,0,23.43,24.71,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 11:00,1,6.293817718,0,23.43,24.61,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 11:15,1,6.32568515,0,23.39,24.8,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 11:30,1,6.425270873,0,23.41,25.23,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 11:45,1,6.592574888,0,23.4,25.35,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 12:00,1,6.560707457,0,23.4,25.54,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 12:15,1,6.433237731,0,23.4,25.61,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 12:30,1,6.261950287,0,23.39,25.6,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 12:45,1,6.003027406,0,23.39,25.7,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 13:00,1,6.202198853,0,23.39,25.88,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 13:15,1,6.485022307,0,23.39,26.37,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 13:30,1,6.540790312,0,23.4,26.52,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 13:45,1,6.489005736,0,23.4,26.64,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 14:00,1,6.461121734,0,23.39,26.74,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 14:15,1,6.445188018,0,23.35,26.89,67,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 14:30,1,6.644359465,0,23.32,26.66,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 14:45,1,6.759878904,0,23.3,26.61,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 15:00,1,6.77581262,0,23.28,26.53,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 15:15,1,6.88734863,0,23.26,26.36,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 15:30,1,7.249840663,0,23.24,25.65,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 15:45,1,7.249840663,0,23.21,25.42,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 16:00,1,7.130337795,0,23.18,25.32,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 16:15,1,7.066602932,0,23.16,25.01,82,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 16:30,1,7.062619503,0,23.15,24.98,82,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 16:45,1,7.078553219,0,23.13,24.99,84,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 17:00,1,6.895315488,0,23.13,24.84,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 17:15,1,6.696144041,0,23.11,24.56,84,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 17:30,1,6.907265774,0,23.11,24.44,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 17:45,1,7.010834927,0,23.1,24.26,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 18:00,1,6.242033142,0,23.1,24.07,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 18:15,1,5.76402167,0,23.13,23.99,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 18:30,1,5.68833652,0,23.12,23.87,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 18:45,1,5.481198215,0,23.12,23.64,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 19:00,1,4.369821542,0,23.12,23.55,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 19:15,1,4.636711281,0,23.12,23.43,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 19:30,1,4.437539834,0,23.13,23.3,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 19:45,1,3.859942639,0,23.14,23.18,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 20:00,1,3.736456342,0,23.16,23.17,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 20:15,1,4.310070108,0,23.17,22.93,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 20:30,1,3.863926068,0,23.17,22.63,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 20:45,1,3.636870618,0,23.19,22.2,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 21:00,1,3.071223709,0,23.19,22.09,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 21:15,1,2.6569471,0,23.21,22.1,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 21:30,1,2.485659656,0,23.22,22.17,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 21:45,1,1.653123008,0,23.23,22.23,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/10 22:00,1,1.752708732,0,23.24,22.21,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 22:15,1,2.043499044,0,23.27,22.24,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 22:30,1,1.68499044,0,23.29,22.23,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 22:45,1,1.553537285,0,23.31,22.19,96,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 23:00,1,1.298597833,0,23.3,22.01,98,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 23:15,1,1.195028681,0,23.3,21.77,99,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 23:30,1,1.155194391,0,23.31,21.52,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/10 23:45,1,0.844486934,0,23.31,21.23,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 0:00,1,0.756851498,0,23.32,21.07,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 0:15,1,0.832536648,0,23.33,20.95,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 0:30,1,0.904238368,0,23.34,20.93,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 0:45,1,0.816602932,0,23.35,20.91,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 1:00,1,0.740917782,0,23.36,20.91,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 1:15,1,0.768801785,0,23.36,20.91,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 1:30,1,0.764818356,0,23.37,20.91,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 1:45,1,0.760834927,0,23.39,20.82,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 2:00,1,0.772785214,0,23.39,20.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 2:15,1,0.792702358,0,23.4,20.64,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 2:30,1,0.788718929,0,23.4,20.45,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 2:45,1,0.796685787,0,23.43,20.36,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 3:00,1,0.796685787,0,23.44,20.27,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 3:15,1,0.780752071,0,23.45,20.22,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 3:30,1,0.7847355,0,23.46,20.14,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 3:45,1,0.788718929,0,23.46,20.16,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 4:00,1,0.788718929,0,23.47,20.21,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 4:15,1,0.780752071,0,23.49,20.27,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 4:30,1,0.788718929,0,23.5,20.33,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 4:45,1,0.772785214,0,23.53,20.32,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 5:00,1,0.900254939,0,23.55,20.3,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 5:15,1,0.948056087,0,23.55,20.33,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 5:30,1,0.97195666,0,23.57,20.41,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 5:45,1,1.031708094,0,23.57,20.39,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 6:00,1,1.04764181,0,23.58,20.43,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 6:15,1,1.04764181,0,23.6,20.49,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 6:30,1,1.079509242,0,23.61,20.57,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 6:45,1,1.581421287,0,23.61,20.57,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 7:00,1,2.398024219,0,23.63,20.74,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 7:15,1,3.003505417,0,23.65,20.9,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 7:30,1,3.238527725,0,23.67,20.99,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 7:45,1,3.489483748,0,23.7,21.12,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 8:00,1,4.708413002,0,23.71,21.25,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 8:15,1,5.449330784,0,23.7,21.44,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 8:30,1,5.3138942,0,23.72,21.64,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 8:45,1,4.86376673,0,23.74,21.77,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 9:00,1,4.493307839,0,23.75,21.94,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 9:15,1,4.628744423,0,23.76,22.18,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 9:30,1,4.991236456,0,23.78,22.25,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 9:45,1,5.79987253,0,23.79,22.42,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 10:00,1,6.202198853,0,23.81,22.57,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 10:15,1,6.253983429,0,23.82,22.64,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 10:30,1,6.218132569,0,23.84,22.62,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 10:45,1,6.130497132,0,23.86,22.48,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 11:00,1,6.086679414,0,23.87,22.35,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 11:15,1,6.329668579,0,23.89,22.37,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 11:30,1,6.313734863,0,23.9,22.48,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 11:45,1,6.425270873,0,23.91,22.33,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 12:00,1,6.313734863,0,23.9,21.73,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 12:15,1,6.21414914,0,23.91,21.63,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 12:30,1,6.102613129,0,23.93,21.7,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 12:45,1,5.963193117,0,23.93,21.66,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 13:00,1,6.114563416,0,23.91,21.71,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 13:15,1,6.345602294,0,23.92,21.76,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 13:30,1,6.461121734,0,23.9,21.7,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 13:45,1,6.421287444,0,23.93,21.8,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 14:00,1,6.222115997,0,23.9,21.82,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 14:15,1,6.074729127,0,23.87,21.75,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 14:30,1,6.194231995,0,23.87,21.7,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 14:45,1,6.469088591,0,23.86,21.68,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 15:00,1,6.532823454,0,23.86,21.51,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 15:15,1,6.457138305,0,23.85,21.38,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 15:30,1,6.130497132,0,23.84,21.22,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 15:45,1,5.716220523,0,23.83,21.03,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 16:00,1,5.27804334,0,23.81,21.08,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 16:15,1,5.540949649,0,23.81,21.01,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 16:30,1,5.95124283,0,23.78,20.94,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 16:45,1,6.293817718,0,23.78,20.63,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 17:00,1,5.588750797,0,23.78,19.92,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 17:15,1,5.234225621,0,23.77,19.83,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 17:30,1,5.226258764,0,23.77,20.01,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 17:45,1,5.054971319,0,23.77,20.09,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 18:00,1,4.445506692,0,23.77,20.18,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 18:15,1,4.118865519,0,23.76,20.34,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 18:30,1,4.222434672,0,23.76,20.52,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 18:45,1,4.122848948,0,23.78,20.63,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 19:00,1,3.51736775,0,23.78,20.57,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 19:15,1,3.266411727,0,23.78,20.56,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 19:30,1,3.174792862,0,23.76,20.64,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 19:45,1,3.222594009,0,23.77,20.71,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 20:00,1,3.035372849,0,23.78,20.81,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 20:15,1,2.991555131,0,23.77,20.87,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 20:30,1,2.963671128,0,23.8,20.94,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 20:45,1,2.848151689,0,23.8,20.95,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 21:00,1,1.955863607,0,23.8,20.98,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 21:15,1,2.055449331,0,23.8,20.94,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 21:30,1,2.043499044,0,23.82,20.89,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 21:45,1,2.007648184,0,23.81,20.85,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/11 22:00,1,1.505736138,0,23.82,20.86,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 22:15,1,1.752708732,0,23.83,20.88,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 22:30,1,1.728808158,0,23.81,20.87,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 22:45,1,1.549553856,0,23.82,20.87,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 23:00,1,1.298597833,0,23.81,20.87,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 23:15,1,1.214945825,0,23.79,20.85,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 23:30,1,1.195028681,0,23.77,20.82,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/11 23:45,1,0.876354366,0,23.76,20.75,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 0:00,1,0.804652645,0,23.75,20.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 0:15,1,0.872370937,0,23.73,20.77,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 0:30,1,0.888304653,0,23.71,20.74,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 0:45,1,0.828553219,0,23.68,20.75,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 1:00,1,0.760834927,0,23.65,20.75,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 1:15,1,0.780752071,0,23.62,20.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 1:30,1,0.808636074,0,23.57,20.76,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 1:45,1,0.788718929,0,23.56,20.7,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 2:00,1,0.808636074,0,23.54,20.72,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 2:15,1,0.820586361,0,23.52,20.57,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 2:30,1,0.816602932,0,23.47,20.57,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 2:45,1,0.820586361,0,23.43,20.5,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 3:00,1,0.840503505,0,23.39,20.42,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 3:15,1,0.832536648,0,23.38,20.38,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 3:30,1,0.804652645,0,23.36,20.24,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 3:45,1,0.812619503,0,23.34,20.08,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 4:00,1,0.816602932,0,23.33,20.09,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 4:15,1,0.828553219,0,23.31,20.06,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 4:30,1,0.812619503,0,23.29,20.14,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 4:45,1,0.812619503,0,23.28,20.18,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 5:00,1,0.924155513,0,23.29,20.1,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 5:15,1,0.983906947,0,23.29,20.1,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 5:30,1,0.991873805,0,23.29,20.11,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 5:45,1,1.035691523,0,23.29,20.03,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 6:00,1,1.035691523,0,23.29,20.04,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 6:15,1,1.039674952,0,23.29,20.06,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 6:30,1,1.055608668,0,23.29,20.09,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 6:45,1,1.513702996,0,23.28,20.13,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 7:00,1,2.214786488,0,23.29,20.12,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 7:15,1,2.764499681,0,23.3,20.15,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 7:30,1,3.003505417,0,23.31,20.19,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 7:45,1,3.298279159,0,23.32,20.2,100,7,45,5,7,2,1,3,4,1,27.5
2014/6/12 8:00,1,4.616794136,0,23.31,20.26,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 8:15,1,5.536966221,0,23.31,20.37,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 8:30,1,5.42543021,0,23.31,20.52,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 8:45,1,4.776131294,0,23.3,20.57,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 9:00,1,4.314053537,0,23.3,20.55,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 9:15,1,4.449490121,0,23.31,20.55,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 9:30,1,4.867750159,0,23.3,20.6,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 9:45,1,5.286010198,0,23.3,20.75,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 10:00,1,6.054811982,0,23.3,20.87,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 10:15,1,6.102613129,0,23.28,20.94,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 10:30,1,6.222115997,0,23.26,20.89,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 10:45,1,6.210165711,0,23.25,20.77,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 11:00,1,6.321701721,0,23.24,20.59,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 11:15,1,5.955226259,0,23.23,20.42,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 11:30,1,5.891491396,0,23.21,20.45,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 11:45,1,5.879541109,0,23.17,20.37,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 12:00,1,5.771988528,0,23.15,20.33,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 12:15,1,5.76402167,0,23.14,20.29,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 12:30,1,5.935309114,0,23.11,20.34,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 12:45,1,5.907425112,0,23.1,20.33,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 13:00,1,5.851657106,0,23.08,20.46,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 13:15,1,5.891491396,0,23.05,20.54,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 13:30,1,6.126513703,0,23.04,20.64,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 13:45,1,6.365519439,0,23.03,20.76,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 14:00,1,6.333652008,0,23.03,20.76,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 14:15,1,6.230082855,0,23.01,20.77,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 14:30,1,6.265933716,0,22.95,20.88,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 14:45,1,6.238049713,0,22.92,20.93,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 15:00,1,6.082695985,0,22.89,21.09,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 15:15,1,6.034894837,0,22.89,21.35,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 15:30,1,6.06277884,0,22.89,21.74,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 15:45,1,6.166347992,0,22.88,22.08,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 16:00,1,6.234066284,0,22.88,22.21,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 16:15,1,6.222115997,0,22.87,22.29,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 16:30,1,6.13846399,0,22.87,22.18,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 16:45,1,6.186265137,0,22.85,22.04,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 17:00,1,5.955226259,0,22.86,22.02,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 17:15,1,5.768005099,0,22.85,22.01,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 17:30,1,5.787922243,0,22.86,22.21,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 17:45,1,5.843690249,0,22.86,22.28,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 18:00,1,5.20235819,0,22.87,22.3,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 18:15,1,5.377629063,0,22.88,22.21,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 18:30,1,5.270076482,0,22.87,22.07,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 18:45,1,5.043021033,0,22.86,21.98,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 19:00,1,4.106915233,0,22.87,21.93,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 19:15,1,4.23040153,0,22.88,21.84,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 19:30,1,4.178616953,0,22.88,21.82,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 19:45,1,4.051147228,0,22.88,21.7,97,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 20:00,1,3.620936902,0,22.89,21.61,98,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 20:15,1,3.473550032,0,22.89,21.43,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 20:30,1,3.397864882,0,22.9,21.38,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 20:45,1,3.318196303,0,22.91,21.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 21:00,1,2.800350542,0,22.92,21.32,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 21:15,1,2.533460803,0,22.92,21.35,100,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 21:30,1,2.01959847,0,22.93,21.32,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 21:45,1,2.270554493,0,22.94,21.29,99,7,45,5,7,4,2,1,3,1,27.5
2014/6/12 22:00,1,1.565487572,0,22.94,21.37,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 22:15,1,1.473868706,0,22.95,21.44,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 22:30,1,1.414117272,0,22.97,21.46,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 22:45,1,1.362332696,0,22.97,21.43,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 23:00,1,1.274697259,0,22.99,21.35,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 23:15,1,1.195028681,0,23,21.35,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 23:30,1,1.163161249,0,23.01,21.42,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/12 23:45,1,0.880337795,0,23.02,21.42,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 0:00,1,0.880337795,0,23.03,21.31,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 0:15,1,0.956022945,0,23.04,21.34,97,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 0:30,1,0.9361058,0,23.05,21.25,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 0:45,1,0.856437221,0,23.04,21.08,99,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 1:00,1,0.788718929,0,23.06,21.05,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 1:15,1,0.832536648,0,23.07,21.04,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 1:30,1,0.820586361,0,23.07,21.06,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 1:45,1,0.808636074,0,23.08,21.1,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 2:00,1,0.776768642,0,23.09,21.07,99,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 2:15,1,0.788718929,0,23.08,20.97,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 2:30,1,0.808636074,0,23.1,20.85,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 2:45,1,0.82456979,0,23.11,20.85,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 3:00,1,0.848470363,0,23.11,20.85,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 3:15,1,0.820586361,0,23.12,20.81,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 3:30,1,0.808636074,0,23.13,20.71,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 3:45,1,0.772785214,0,23.14,20.54,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 4:00,1,0.776768642,0,23.15,20.41,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 4:15,1,0.792702358,0,23.16,20.46,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 4:30,1,0.808636074,0,23.18,20.48,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 4:45,1,0.812619503,0,23.19,20.48,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 5:00,1,0.912205226,0,23.21,20.53,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 5:15,1,0.944072658,0,23.22,20.57,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 5:30,1,0.963989802,0,23.24,20.63,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 5:45,1,1.01179095,0,23.25,20.77,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 6:00,1,1.023741236,0,23.27,20.97,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 6:15,1,1.035691523,0,23.3,21.18,100,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 6:30,1,1.071542384,0,23.32,21.57,98,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 6:45,1,1.489802422,0,23.35,21.97,96,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 7:00,1,2.286488209,0,23.36,22.27,94,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 7:15,1,3.473550032,0,23.39,22.52,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 7:30,1,3.358030593,0,23.4,23.26,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 7:45,1,3.680688337,0,23.42,23.76,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 8:00,1,5.074888464,0,23.44,24.1,79,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 8:15,1,5.544933078,0,23.45,24.41,74,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 8:30,1,5.517049076,0,23.48,24.75,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 8:45,1,4.935468451,0,23.49,25.05,74,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 9:00,1,4.664595284,0,23.5,25.05,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 9:15,1,4.740280433,0,23.53,24.78,72,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 9:30,1,5.054971319,0,23.56,25.11,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 9:45,1,5.528999363,0,23.57,25.65,71,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 10:00,1,6.36153601,0,23.59,25.96,69,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 10:15,1,6.297801147,0,23.6,26.42,65,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 10:30,1,6.186265137,0,23.62,27.08,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 10:45,1,5.859623964,0,23.63,27.44,58,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 11:00,1,5.807839388,0,23.64,27.72,57,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 11:15,1,6.082695985,0,23.64,28.17,55,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 11:30,1,6.485022307,0,23.65,28.52,54,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 11:45,1,6.158381134,0,23.65,28.7,53,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 12:00,1,6.074729127,0,23.67,28.67,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 12:15,1,5.819789675,0,23.67,28.71,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 12:30,1,5.592734226,0,23.66,28.79,53,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 12:45,1,5.831739962,0,23.66,28.13,54,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 13:00,1,6.345602294,0,23.62,26.41,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 13:15,1,6.078712556,0,23.6,23.77,85,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 13:30,1,6.520873168,0,23.58,24.21,84,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 13:45,1,6.616475462,0,23.6,24.84,78,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 14:00,1,6.469088591,0,23.61,25.71,71,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 14:15,1,6.385436584,0,23.61,25.91,69,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 14:30,1,6.409337157,0,23.59,26.47,67,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 14:45,1,6.47307202,0,23.59,26.18,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 15:00,1,6.405353728,0,23.59,25.91,69,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 15:15,1,6.564690886,0,23.57,26.22,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 15:30,1,6.831580625,0,23.57,26.64,67,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 15:45,1,6.720044614,0,23.57,26.88,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 16:00,1,6.429254302,0,23.56,26.79,66,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 16:15,1,6.309751434,0,23.55,26.85,66,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 16:30,1,6.329668579,0,23.54,26.9,66,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 16:45,1,6.393403442,0,23.53,26.65,67,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 17:00,1,6.441204589,0,23.5,26.43,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 17:15,1,6.481038878,0,23.5,26.31,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 17:30,1,6.417304015,0,23.5,26.23,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 17:45,1,6.357552581,0,23.49,26.2,69,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 18:00,1,5.564850223,0,23.47,26.07,70,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 18:15,1,4.995219885,0,23.47,25.75,72,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 18:30,1,5.469247929,0,23.46,25.52,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 18:45,1,5.106755895,0,23.47,25.26,74,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 19:00,1,4.214467814,0,23.47,25.13,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 19:15,1,4.401688974,0,23.47,25.04,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 19:30,1,4.130815806,0,23.47,25.11,62,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 19:45,1,3.525334608,0,23.47,25.38,57,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 20:00,1,2.99553856,0,23.46,25.25,58,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 20:15,1,2.792383684,0,23.47,25.05,59,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 20:30,1,2.744582537,0,23.49,24.92,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 20:45,1,2.497609943,0,23.49,24.76,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 21:00,1,2.067399618,0,23.5,24.57,61,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 21:15,1,2.051465902,0,23.5,24.4,62,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 21:30,1,1.896112173,0,23.52,24.3,63,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 21:45,1,1.788559592,0,23.55,24.21,64,7,45,5,7,2,4,1,3,1,27.5
2014/6/13 22:00,1,1.545570427,0,23.58,24.12,65,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 22:15,1,1.501752709,0,23.61,24.06,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 22:30,1,1.410133843,0,23.63,23.84,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 22:45,1,1.354365838,0,23.65,23.34,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 23:00,1,1.214945825,0,23.67,23.31,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 23:15,1,1.131293818,0,23.69,23.1,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 23:30,1,1.111376673,0,23.7,22.56,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/13 23:45,1,0.820586361,0,23.72,22.35,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 0:00,1,0.780752071,0,23.72,22.14,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 0:15,1,0.864404079,0,23.73,22.1,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 0:30,1,0.888304653,0,23.73,22.02,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 0:45,1,0.820586361,0,23.74,21.81,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 1:00,1,0.721000637,0,23.73,21.68,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 1:15,1,0.728967495,0,23.74,21.74,78,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 1:30,1,0.744901211,0,23.76,21.72,76,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 1:45,1,0.744901211,0,23.76,21.73,73,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 2:00,1,0.760834927,0,23.77,21.66,72,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 2:15,1,0.736934353,0,23.78,21.6,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 2:30,1,0.709050351,0,23.78,21.39,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 2:45,1,0.717017208,0,23.78,21.32,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 3:00,1,0.724984066,0,23.78,21.18,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 3:15,1,0.721000637,0,23.79,21.12,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 3:30,1,0.705066922,0,23.8,21.1,69,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 3:45,1,0.677182919,0,23.8,21.09,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 4:00,1,0.681166348,0,23.81,20.99,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 4:15,1,0.689133206,0,23.82,20.93,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 4:30,1,0.713033779,0,23.83,20.99,69,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 4:45,1,0.701083493,0,23.83,21,67,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 5:00,1,0.709050351,0,23.84,21.17,66,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 5:15,1,0.689133206,0,23.84,21.33,65,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 5:30,1,0.677182919,0,23.86,21.5,64,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 5:45,1,0.67319949,0,23.87,21.74,63,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 6:00,1,0.713033779,0,23.86,21.85,62,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 6:15,1,0.764818356,0,23.87,21.96,62,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 6:30,1,0.764818356,0,23.89,22.09,61,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 6:45,1,0.744901211,0,23.93,22.48,60,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 7:00,1,0.736934353,0,23.95,22.85,59,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 7:15,1,0.736934353,0,23.98,23.03,59,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 7:30,1,0.732950924,0,24,23.38,58,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 7:45,1,0.752868069,0,24.01,23.73,57,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 8:00,1,0.868387508,0,24.02,24.01,55,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 8:15,1,0.780752071,0,24.04,24.42,54,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 8:30,1,0.880337795,0,24.07,24.78,53,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 8:45,1,1.007807521,0,24.1,25.25,50,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 9:00,1,1.362332696,0,24.12,25.58,49,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 9:15,1,1.657106437,0,24.16,25.98,48,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 9:30,1,1.844327597,0,24.18,26.19,47,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 9:45,1,1.732791587,0,24.21,26.53,47,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 10:00,1,1.83237731,0,24.23,26.88,46,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 10:15,1,1.920012747,0,24.24,27.08,46,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 10:30,1,1.625239006,0,24.26,27.39,46,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 10:45,1,1.501752709,0,24.27,27.34,48,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 11:00,1,1.414117272,0,24.3,27.38,48,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 11:15,1,1.438017846,0,24.3,27.48,47,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 11:30,1,1.469885277,0,24.3,27.41,47,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 11:45,1,1.521669853,0,24.31,27.42,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 12:00,1,1.57345443,0,24.31,27.36,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 12:15,1,1.537603569,0,24.31,27.59,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 12:30,1,1.513702996,0,24.31,27.71,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 12:45,1,1.561504143,0,24.33,28.15,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 13:00,1,1.537603569,0,24.33,28.33,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 13:15,1,1.545570427,0,24.34,28.53,42,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 13:30,1,1.505736138,0,24.33,28.65,42,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 13:45,1,1.509719567,0,24.33,28.93,42,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 14:00,1,1.581421287,0,24.35,28.81,46,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 14:15,1,1.696940727,0,24.33,28.29,49,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 14:30,1,1.76067559,0,24.31,27.95,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 14:45,1,1.712874442,0,24.29,27.43,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 15:00,1,1.593371574,0,24.27,27.4,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 15:15,1,1.581421287,0,24.26,27.31,53,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 15:30,1,1.561504143,0,24.25,27.31,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 15:45,1,1.57345443,0,24.23,27.22,50,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 16:00,1,1.629222435,0,24.21,27.12,50,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 16:15,1,1.653123008,0,24.18,26.92,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 16:30,1,1.60930529,0,24.17,26.55,55,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 16:45,1,1.553537285,0,24.15,26.22,56,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 17:00,1,1.338432122,0,24.14,25.89,56,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 17:15,1,1.214945825,0,24.12,25.74,56,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 17:30,1,1.187061823,0,24.11,25.52,58,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 17:45,1,1.195028681,0,24.09,25.26,61,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 18:00,1,1.147227533,0,24.08,25.22,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 18:15,1,1.163161249,0,24.06,25.21,57,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 18:30,1,1.171128107,0,24.06,25.11,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 18:45,1,1.19901211,0,24.05,25.02,63,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 19:00,1,1.19901211,0,24.04,24.82,68,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 19:15,1,1.202995539,0,24.04,24.48,71,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 19:30,1,1.187061823,0,24.03,24.1,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 19:45,1,1.187061823,0,24.03,23.94,74,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 20:00,1,1.087476099,0,24.01,23.85,76,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 20:15,1,1.039674952,0,24.01,23.82,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 20:30,1,1.023741236,0,24.01,23.89,76,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 20:45,1,1.027724665,0,24.01,23.48,79,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 21:00,1,0.920172084,0,24.01,23.22,81,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 21:15,1,0.912205226,0,23.99,23.02,82,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 21:30,1,0.888304653,0,23.99,22.86,83,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 21:45,1,0.872370937,0,23.99,22.73,84,7,45,5,7,2,4,1,3,1,27.5
2014/6/14 22:00,1,0.876354366,0,24,22.46,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 22:15,1,0.880337795,0,23.99,22.23,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 22:30,1,0.956022945,0,24,22.23,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 22:45,1,0.916188655,0,24,22.16,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 23:00,1,0.876354366,0,23.99,22.02,79,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 23:15,1,0.888304653,0,23.99,21.99,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 23:30,1,0.900254939,0,23.99,21.69,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/14 23:45,1,0.740917782,0,24,21.32,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 0:00,1,0.701083493,0,23.99,21.08,87,7,45,5,7,1,4,2,3,1,27.5
