,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/6/15 0:15,1,0.744901211,0,23.99,21.07,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 0:30,1,0.760834927,0,23.99,20.99,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 0:45,1,0.768801785,0,23.98,20.77,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 1:00,1,0.74888464,0,23.97,20.66,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 1:15,1,0.717017208,0,23.99,20.38,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 1:30,1,0.685149777,0,24.02,20.35,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 1:45,1,0.705066922,0,24.02,20.45,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 2:00,1,0.752868069,0,24.02,20.54,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 2:15,1,0.732950924,0,24.02,20.54,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 2:30,1,0.713033779,0,24.02,20.47,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 2:45,1,0.717017208,0,24.03,20.34,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 3:00,1,0.689133206,0,24.05,20.27,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 3:15,1,0.717017208,0,24.05,20.28,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 3:30,1,0.728967495,0,24.05,20.25,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 3:45,1,0.732950924,0,24.04,20.27,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 4:00,1,0.721000637,0,24.04,20.2,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 4:15,1,0.705066922,0,24.05,20.12,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 4:30,1,0.701083493,0,24.05,20.13,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 4:45,1,0.705066922,0,24.06,20.18,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 5:00,1,0.709050351,0,24.06,20.19,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 5:15,1,0.744901211,0,24.08,20.3,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 5:30,1,0.721000637,0,24.1,20.47,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 5:45,1,0.697100064,0,24.11,20.72,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 6:00,1,0.721000637,0,24.13,20.97,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 6:15,1,0.768801785,0,24.13,21.19,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 6:30,1,0.816602932,0,24.14,21.5,84,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 6:45,1,0.816602932,0,24.15,21.8,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 7:00,1,0.816602932,0,24.18,21.99,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 7:15,1,0.840503505,0,24.2,22.3,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 7:30,1,0.836520076,0,24.24,22.54,78,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 7:45,1,0.828553219,0,24.26,22.81,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 8:00,1,0.896271511,0,24.28,22.99,76,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 8:15,1,0.82456979,0,24.29,23.37,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 8:30,1,0.856437221,0,24.32,23.62,73,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 8:45,1,0.896271511,0,24.34,24.04,71,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 9:00,1,1.354365838,0,24.37,24.39,69,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 9:15,1,1.752708732,0,24.38,24.58,66,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 9:30,1,2.079349904,0,24.42,24.95,64,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 9:45,1,1.852294455,0,24.43,25.51,61,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 10:00,1,1.625239006,0,24.43,25.64,57,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 10:15,1,1.465901848,0,24.44,26.07,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 10:30,1,1.374282983,0,24.46,26.2,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 10:45,1,1.338432122,0,24.48,26.35,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 11:00,1,1.278680688,0,24.51,26.46,49,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 11:15,1,1.23486297,0,24.52,26.59,50,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 11:30,1,1.282664117,0,24.52,26.71,43,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 11:45,1,1.318514978,0,24.52,27.02,39,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 12:00,1,1.286647546,0,24.53,27.24,37,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 12:15,1,1.23486297,0,24.53,27.53,35,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 12:30,1,1.19901211,0,24.53,27.84,34,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 12:45,1,1.183078394,0,24.53,27.96,32,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 13:00,1,1.195028681,0,24.52,28.16,32,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 13:15,1,1.218929254,0,24.54,28.28,36,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 13:30,1,1.238846399,0,24.53,28.34,36,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 13:45,1,1.278680688,0,24.52,28.59,34,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 14:00,1,1.274697259,0,24.53,28.85,31,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 14:15,1,1.226896112,0,24.52,28.89,32,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 14:30,1,1.262746973,0,24.49,28.54,39,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 14:45,1,1.314531549,0,24.48,28.5,45,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 15:00,1,1.354365838,0,24.48,28.33,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 15:15,1,1.378266412,0,24.48,28.04,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 15:30,1,1.38623327,0,24.46,27.93,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 15:45,1,1.430050988,0,24.45,27.76,54,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 16:00,1,1.42208413,0,24.42,27.74,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 16:15,1,1.414117272,0,24.41,27.48,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 16:30,1,1.38623327,0,24.4,27.34,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 16:45,1,1.286647546,0,24.38,27.11,51,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 17:00,1,1.258763544,0,24.37,26.89,50,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 17:15,1,1.326481836,0,24.35,26.31,54,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 17:30,1,1.350382409,0,24.33,26.04,52,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 17:45,1,1.322498407,0,24.32,25.93,53,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 18:00,1,1.246813257,0,24.31,25.88,56,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 18:15,1,1.238846399,0,24.31,25.65,59,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 18:30,1,1.175111536,0,24.3,25.26,60,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 18:45,1,1.171128107,0,24.28,25.08,59,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 19:00,1,1.175111536,0,24.28,24.94,56,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 19:15,1,1.19901211,0,24.26,24.87,57,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 19:30,1,1.218929254,0,24.26,24.64,59,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 19:45,1,1.202995539,0,24.26,24.32,61,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 20:00,1,1.119343531,0,24.25,24.04,63,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 20:15,1,1.08349267,0,24.23,23.79,67,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 20:30,1,1.075525813,0,24.23,23.5,70,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 20:45,1,1.039674952,0,24.23,23.24,72,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 21:00,1,0.828553219,0,24.23,23.17,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 21:15,1,0.820586361,0,24.23,23.06,75,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 21:30,1,0.820586361,0,24.23,22.92,76,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 21:45,1,0.888304653,0,24.24,22.79,80,7,45,5,7,2,4,1,3,1,27.5
2014/6/15 22:00,1,0.9361058,0,24.23,22.57,84,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 22:15,1,0.904238368,0,24.25,22.33,85,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 22:30,1,0.928138942,0,24.24,22.19,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 22:45,1,0.904238368,0,24.24,22.15,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 23:00,1,0.896271511,0,24.24,22.19,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 23:15,1,0.904238368,0,24.25,22.29,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 23:30,1,0.900254939,0,24.24,22.39,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/15 23:45,1,0.717017208,0,24.24,22.43,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 0:00,1,0.677182919,0,24.24,22.43,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 0:15,1,0.736934353,0,24.24,22.39,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 0:30,1,0.796685787,0,24.25,22.38,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 0:45,1,0.836520076,0,24.25,22.41,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 1:00,1,0.804652645,0,24.25,22.34,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 1:15,1,0.721000637,0,24.25,22.23,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 1:30,1,0.709050351,0,24.25,22.17,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 1:45,1,0.744901211,0,24.24,22.09,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 2:00,1,0.764818356,0,24.25,22.11,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 2:15,1,0.768801785,0,24.25,22.08,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 2:30,1,0.756851498,0,24.26,22.09,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 2:45,1,0.736934353,0,24.26,22.2,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 3:00,1,0.721000637,0,24.26,22.14,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 3:15,1,0.732950924,0,24.25,22.13,76,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 3:30,1,0.732950924,0,24.25,22.18,74,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 3:45,1,0.740917782,0,24.24,22.19,75,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 4:00,1,0.736934353,0,24.26,22.13,76,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 4:15,1,0.728967495,0,24.27,22.1,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 4:30,1,0.744901211,0,24.27,22.03,78,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 4:45,1,0.744901211,0,24.27,22.01,78,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 5:00,1,0.844486934,0,24.29,22.01,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 5:15,1,0.844486934,0,24.3,22.07,77,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 5:30,1,0.856437221,0,24.31,22.22,76,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 5:45,1,0.724984066,0,24.31,22.38,75,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 6:00,1,0.768801785,0,24.3,22.5,74,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 6:15,1,0.912205226,0,24.3,22.7,72,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 6:30,1,1.063575526,0,24.32,22.85,73,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 6:45,1,2.537444232,0,24.33,23.08,72,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 7:00,1,5.138623327,0,24.36,23.25,72,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 7:15,1,5.05098789,0,24.38,23.48,72,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 7:30,1,4.895634162,0,24.4,23.93,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 7:45,1,4.748247291,0,24.42,24.05,70,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 8:00,1,5.98709369,0,24.45,24.26,69,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 8:15,1,6.417304015,0,24.48,24.49,68,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 8:30,1,6.32568515,0,24.52,25.15,67,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 8:45,1,5.748087954,0,24.55,25.21,66,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 9:00,1,5.497131931,0,24.56,25.57,64,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 9:15,1,5.473231358,0,24.58,25.89,60,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 9:30,1,5.65248566,0,24.61,26.38,57,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 9:45,1,6.142447419,0,24.63,26.72,58,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 10:00,1,6.520873168,0,24.65,26.77,58,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 10:15,1,6.807680051,0,24.67,27.01,58,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 10:30,1,6.724028043,0,24.7,27.12,59,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 10:45,1,6.453154876,0,24.71,27.03,60,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 11:00,1,6.429254302,0,24.72,27.12,57,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 11:15,1,6.222115997,0,24.74,27.31,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 11:30,1,6.070745698,0,24.75,27.67,50,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 11:45,1,5.971159975,0,24.77,27.74,49,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 12:00,1,6.030911409,0,24.77,27.86,50,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 12:15,1,6.186265137,0,24.78,28.08,51,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 12:30,1,6.230082855,0,24.79,28.21,51,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 12:45,1,6.082695985,0,24.79,28.49,50,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 13:00,1,5.963193117,0,24.78,28.46,48,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 13:15,1,6.397386871,0,24.77,28.6,52,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 13:30,1,6.779796048,0,24.77,28.56,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 13:45,1,6.803696622,0,24.78,28.44,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 14:00,1,6.676226896,0,24.75,28.42,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 14:15,1,6.584608031,0,24.76,28.54,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 14:30,1,6.409337157,0,24.75,28.47,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 14:45,1,6.357552581,0,24.73,28.34,52,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 15:00,1,6.580624602,0,24.72,28.03,54,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 15:15,1,6.795729764,0,24.7,27.77,53,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 15:30,1,6.859464627,0,24.69,27.55,55,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 15:45,1,6.648342894,0,24.67,27.22,55,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 16:00,1,6.337635437,0,24.66,27.32,54,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 16:15,1,6.142447419,0,24.65,27.24,54,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 16:30,1,6.182281708,0,24.63,26.97,55,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 16:45,1,6.51290631,0,24.61,26.56,58,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 17:00,1,6.489005736,0,24.6,26.2,61,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 17:15,1,6.405353728,0,24.59,25.77,65,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 17:30,1,6.508922881,0,24.59,25.75,68,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 17:45,1,6.445188018,0,24.57,25.3,72,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 18:00,1,5.768005099,0,24.57,24.85,75,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 18:15,1,5.393562779,0,24.56,24.64,73,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 18:30,1,5.23820905,0,24.55,24.31,72,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 18:45,1,4.800031867,0,24.54,24.01,71,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 19:00,1,4.469407266,0,24.54,23.8,73,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 19:15,1,4.286169535,0,24.53,23.82,73,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 19:30,1,4.170650096,0,24.52,23.47,74,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 19:45,1,4.039196941,0,24.52,23.4,78,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 20:00,1,3.608986616,0,24.53,23.21,82,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 20:15,1,3.445666029,0,24.53,23.12,81,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 20:30,1,3.33014659,0,24.52,23.11,79,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 20:45,1,3.162842575,0,24.52,23.04,78,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 21:00,1,2.69279796,0,24.52,22.97,76,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 21:15,1,2.374123646,0,24.52,22.97,75,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 21:30,1,2.302421925,0,24.52,22.89,77,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 21:45,1,2.003664755,0,24.52,22.86,79,7,45,5,7,3,4,1,2,1,27.5
2014/6/16 22:00,1,1.537603569,0,24.52,22.69,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 22:15,1,1.561504143,0,24.53,22.65,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 22:30,1,1.453951562,0,24.53,22.63,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 22:45,1,1.378266412,0,24.54,22.52,79,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 23:00,1,1.262746973,0,24.54,22.5,80,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 23:15,1,1.214945825,0,24.55,22.45,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 23:30,1,1.151210962,0,24.55,22.43,82,7,45,5,7,1,4,2,3,1,27.5
2014/6/16 23:45,1,0.836520076,0,24.57,22.44,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 0:00,1,0.816602932,0,24.57,22.4,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 0:15,1,0.920172084,0,24.58,22.37,84,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 0:30,1,0.967973231,0,24.58,22.21,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 0:45,1,0.900254939,0,24.59,21.98,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 1:00,1,0.808636074,0,24.59,21.78,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 1:15,1,0.820586361,0,24.6,21.67,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 1:30,1,0.808636074,0,24.61,21.59,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 1:45,1,0.828553219,0,24.61,21.52,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 2:00,1,0.832536648,0,24.61,21.5,92,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 2:15,1,0.816602932,0,24.61,21.46,92,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 2:30,1,0.816602932,0,24.62,21.41,93,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 2:45,1,0.800669216,0,24.62,21.31,92,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 3:00,1,0.828553219,0,24.62,21.28,92,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 3:15,1,0.796685787,0,24.62,21.3,91,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 3:30,1,0.800669216,0,24.62,21.32,90,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 3:45,1,0.792702358,0,24.63,21.29,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 4:00,1,0.792702358,0,24.63,21.27,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 4:15,1,0.808636074,0,24.63,21.25,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 4:30,1,0.796685787,0,24.65,21.24,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 4:45,1,0.780752071,0,24.65,21.19,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 5:00,1,0.888304653,0,24.66,21.2,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 5:15,1,0.908221797,0,24.66,21.22,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 5:30,1,0.912205226,0,24.67,21.28,89,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 5:45,1,0.944072658,0,24.68,21.42,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 6:00,1,0.983906947,0,24.69,21.56,88,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 6:15,1,1.015774379,0,24.7,21.75,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 6:30,1,1.023741236,0,24.73,21.97,87,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 6:45,1,1.461918419,0,24.74,22.12,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 7:00,1,2.73263225,0,24.75,22.24,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 7:15,1,4.23040153,0,24.77,22.41,86,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 7:30,1,4.421606119,0,24.79,22.76,83,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 7:45,1,4.580943276,0,24.82,23.13,81,7,45,5,7,1,4,2,3,1,27.5
2014/6/17 8:00,1,5.548916507,0,24.83,23.48,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 8:15,1,6.265933716,0,24.84,23.68,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 8:30,1,6.014977693,0,24.87,23.76,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 8:45,1,5.469247929,0,24.9,24.01,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 9:00,1,5.218291906,0,24.93,24.27,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 9:15,1,5.098789038,0,24.93,24.64,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 9:30,1,6.018961122,0,24.95,25.04,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 9:45,1,6.246016571,0,24.96,25.14,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 10:00,1,6.955066922,0,24.98,25.09,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 10:15,1,6.84751434,0,25,25.08,75,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 10:30,1,6.739961759,0,25.03,25.11,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 10:45,1,7.206022945,0,25.01,25.06,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 11:00,1,6.668260038,0,25.03,25.13,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 11:15,1,6.532823454,0,25.03,25.32,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 11:30,1,6.47307202,0,25.06,25.51,67,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 11:45,1,6.329668579,0,25.08,25.64,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 12:00,1,6.206182282,0,25.1,26.02,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 12:15,1,6.114563416,0,25.09,25.9,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 12:30,1,6.365519439,0,25.08,26.23,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 12:45,1,6.465105163,0,25.09,26.51,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 13:00,1,6.524856597,0,25.1,26.53,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 13:15,1,6.572657744,0,25.1,26.82,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 13:30,1,6.620458891,0,25.12,26.89,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 13:45,1,6.516889739,0,25.11,26.49,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 14:00,1,6.560707457,0,25.1,26.43,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 14:15,1,6.648342894,0,25.1,26.44,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 14:30,1,6.708094328,0,25.09,26.55,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 14:45,1,6.835564054,0,25.09,26.49,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 15:00,1,6.92319949,0,25.07,26.38,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 15:15,1,6.978967495,0,25.07,26.05,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 15:30,1,7.026768642,0,25.07,25.56,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 15:45,1,6.935149777,0,25.05,25.35,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 16:00,1,6.803696622,0,25.04,25.5,71,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 16:15,1,6.759878904,0,25.03,25.54,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 16:30,1,6.560707457,0,25.02,25.3,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 16:45,1,6.500956023,0,25.01,25.23,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 17:00,1,6.36153601,0,24.99,25.09,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 17:15,1,6.170331421,0,24.99,24.84,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 17:30,1,5.819789675,0,24.98,24.6,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 17:45,1,5.61265137,0,24.96,24.54,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 18:00,1,5.094805609,0,24.95,24.41,73,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 18:15,1,5.588750797,0,24.95,23.89,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 18:30,1,5.429413639,0,24.94,23.61,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 18:45,1,5.481198215,0,24.94,23.23,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 19:00,1,4.5291587,0,24.93,23.02,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 19:15,1,4.318036966,0,24.92,23,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 19:30,1,4.322020395,0,24.93,22.87,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 19:45,1,4.254302103,0,24.93,22.87,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 20:00,1,3.943594646,0,24.91,22.83,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 20:15,1,3.764340344,0,24.9,22.83,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 20:30,1,3.700605481,0,24.9,22.81,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 20:45,1,3.015455704,0,24.89,22.71,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 21:00,1,3.230560867,0,24.89,22.73,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 21:15,1,2.69279796,0,24.89,22.61,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 21:30,1,2.314372212,0,24.89,22.52,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 21:45,1,2.553377948,0,24.88,22.4,94,7,45,5,7,4,2,1,3,1,27.5
2014/6/17 22:00,1,2.127151052,0,24.89,22.39,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 22:15,1,2.127151052,0,24.89,22.39,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 22:30,1,1.864244742,0,24.89,22.23,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 22:45,1,1.712874442,0,24.89,22.13,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 23:00,1,1.398183556,0,24.88,22.14,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 23:15,1,1.290630975,0,24.89,22.1,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 23:30,1,1.250796686,0,24.9,22.04,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/17 23:45,1,0.888304653,0,24.89,21.97,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 0:00,1,0.796685787,0,24.9,22,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 0:15,1,0.864404079,0,24.91,21.98,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 0:30,1,0.916188655,0,24.9,21.95,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 0:45,1,0.820586361,0,24.91,21.88,91,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 1:00,1,0.744901211,0,24.92,21.85,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 1:15,1,0.744901211,0,24.93,21.79,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 1:30,1,0.768801785,0,24.93,21.81,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 1:45,1,0.74888464,0,24.93,21.72,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 2:00,1,0.780752071,0,24.93,21.69,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 2:15,1,0.796685787,0,24.93,21.68,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 2:30,1,0.800669216,0,24.93,21.69,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 2:45,1,0.780752071,0,24.94,21.59,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 3:00,1,0.796685787,0,24.93,21.56,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 3:15,1,0.804652645,0,24.93,21.62,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 3:30,1,0.808636074,0,24.95,21.6,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 3:45,1,0.808636074,0,24.95,21.55,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 4:00,1,0.804652645,0,24.94,21.49,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 4:15,1,0.800669216,0,24.94,21.56,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 4:30,1,0.792702358,0,24.93,21.63,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 4:45,1,0.796685787,0,24.94,21.67,93,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 5:00,1,0.924155513,0,24.95,21.64,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 5:15,1,0.944072658,0,24.95,21.66,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 5:30,1,0.963989802,0,24.96,21.76,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 5:45,1,1.01179095,0,24.97,21.84,92,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 6:00,1,1.04764181,0,24.99,21.85,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 6:15,1,1.067558955,0,25.01,21.7,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 6:30,1,1.087476099,0,25.03,21.57,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 6:45,1,1.633205864,0,25.04,21.63,95,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 7:00,1,2.605162524,0,25.06,21.63,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 7:15,1,3.433715743,0,25.08,21.65,94,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 7:30,1,3.907743786,0,25.08,21.61,90,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 7:45,1,4.166666667,0,25.1,21.87,89,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 8:00,1,5.05098789,0,25.11,21.93,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 8:15,1,5.660452518,0,25.11,22.03,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 8:30,1,5.521032505,0,25.11,22.13,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 8:45,1,5.082855322,0,25.12,22.23,88,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 9:00,1,4.788081581,0,25.12,22.29,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 9:15,1,4.883683875,0,25.13,22.24,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 9:30,1,5.218291906,0,25.14,22.17,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 9:45,1,5.740121096,0,25.15,22.11,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 10:00,1,6.134480561,0,25.16,22.06,91,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 10:15,1,6.309751434,0,25.17,22.04,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 10:30,1,6.58859146,0,25.19,21.89,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 10:45,1,6.010994264,0,25.19,21.4,90,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 11:00,1,5.843690249,0,25.2,21.25,92,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 11:15,1,5.895474825,0,25.2,21.14,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 11:30,1,5.823773104,0,25.22,21,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 11:45,1,5.680369662,0,25.23,20.98,96,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 12:00,1,5.696303378,0,25.24,20.95,95,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 12:15,1,5.624601657,0,25.26,21.18,93,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 12:30,1,5.648502231,0,25.28,21.46,89,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 12:45,1,5.556883365,0,25.28,21.45,85,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 13:00,1,5.433397068,0,25.28,21.67,85,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 13:15,1,5.445347355,0,25.27,21.85,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 13:30,1,5.405513066,0,25.29,21.92,84,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 13:45,1,5.445347355,0,25.28,21.86,83,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 14:00,1,5.497131931,0,25.28,22.01,81,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 14:15,1,5.489165073,0,25.28,22.43,79,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 14:30,1,5.544933078,0,25.29,22.61,77,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 14:45,1,5.023103888,0,25.29,22.68,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 15:00,1,5.174474187,0,25.29,22.93,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 15:15,1,4.811982154,0,25.29,23.39,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 15:30,1,4.907584449,0,25.3,23.42,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 15:45,1,5.146590185,0,25.29,23.44,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 16:00,1,5.262109624,0,25.25,23.58,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 16:15,1,5.214308477,0,25.26,23.52,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 16:30,1,5.118706182,0,25.23,23.45,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 16:45,1,4.983269598,0,25.23,23.54,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 17:00,1,4.999203314,0,25.21,23.39,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 17:15,1,5.047004461,0,25.2,23.45,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 17:30,1,5.150573614,0,25.2,23.41,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 17:45,1,5.138623327,0,25.19,23.11,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 18:00,1,3.999362651,0,25.18,22.91,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 18:15,1,3.764340344,0,25.17,22.76,72,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 18:30,1,3.700605481,0,25.17,22.64,74,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 18:45,1,3.601019758,0,25.16,22.42,76,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 19:00,1,3.015455704,0,25.16,22.34,78,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 19:15,1,2.88001912,0,25.15,22.19,80,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 19:30,1,2.860101976,0,25.14,22.14,82,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 19:45,1,2.848151689,0,25.14,22.05,84,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 20:00,1,2.278521351,0,25.14,21.96,85,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 20:15,1,2.549394519,0,25.14,21.83,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 20:30,1,2.445825366,0,25.13,21.84,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 20:45,1,2.350223072,0,25.13,21.86,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 21:00,1,1.880178458,0,25.13,21.86,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 21:15,1,1.780592734,0,25.13,21.84,87,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 21:30,1,1.772625876,0,25.12,21.87,86,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 21:45,1,1.716857871,0,25.13,21.97,85,7,45,5,7,4,2,1,3,1,27.5
2014/6/18 22:00,1,1.426067559,0,25.13,21.98,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 22:15,1,1.728808158,0,25.14,21.88,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 22:30,1,1.692957298,0,25.14,21.78,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 22:45,1,1.509719567,0,25.13,21.76,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 23:00,1,1.222912683,0,25.13,21.78,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 23:15,1,1.147227533,0,25.13,21.82,84,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 23:30,1,1.119343531,0,25.14,21.76,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/18 23:45,1,0.820586361,0,25.14,21.62,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 0:00,1,0.728967495,0,25.15,21.5,85,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 0:15,1,0.804652645,0,25.15,21.46,87,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 0:30,1,0.844486934,0,25.16,21.41,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 0:45,1,0.816602932,0,25.16,21.36,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 1:00,1,0.760834927,0,25.16,21.35,88,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 1:15,1,0.740917782,0,25.16,21.23,87,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 1:30,1,0.768801785,0,25.17,21.21,86,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 1:45,1,0.7847355,0,25.17,21.18,86,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 2:00,1,0.800669216,0,25.17,21.14,86,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 2:15,1,0.776768642,0,25.17,21.1,84,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 2:30,1,0.756851498,0,25.16,21.08,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 2:45,1,0.74888464,0,25.16,21.09,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 3:00,1,0.756851498,0,25.15,21.12,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 3:15,1,0.760834927,0,25.16,21.17,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 3:30,1,0.744901211,0,25.16,21.19,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 3:45,1,0.764818356,0,25.16,21.19,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 4:00,1,0.768801785,0,25.14,21.21,79,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 4:15,1,0.760834927,0,25.14,21.14,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 4:30,1,0.764818356,0,25.14,21.07,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 4:45,1,0.74888464,0,25.15,21.09,81,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 5:00,1,0.844486934,0,25.15,21.15,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 5:15,1,0.880337795,0,25.15,21.24,82,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 5:30,1,0.880337795,0,25.17,21.32,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 5:45,1,0.872370937,0,25.2,21.39,84,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 6:00,1,0.916188655,0,25.2,21.59,83,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 6:15,1,0.967973231,0,25.22,21.85,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 6:30,1,0.991873805,0,25.24,22.05,80,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 6:45,1,1.529636711,0,25.25,22.24,78,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 7:00,1,2.473709369,0,25.27,22.54,76,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 7:15,1,3.326163161,0,25.29,23.02,74,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 7:30,1,3.5930529,0,25.3,23.4,71,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 7:45,1,4.238368388,0,25.33,23.84,68,7,45,5,7,2,1,3,4,1,27.5
2014/6/19 8:00,1,4.935468451,0,25.34,24.08,67,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 8:15,1,5.736137667,0,25.34,24.33,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 8:30,1,5.417463352,0,25.36,24.64,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 8:45,1,4.879700446,0,25.38,24.72,62,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 9:00,1,4.644678139,0,25.4,25.13,64,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 9:15,1,4.987253027,0,25.41,25.39,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 9:30,1,5.373645634,0,25.45,25.37,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 9:45,1,5.779955386,0,25.46,25.39,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 10:00,1,6.06277884,0,25.47,25.34,65,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 10:15,1,6.034894837,0,25.48,25.56,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 10:30,1,6.086679414,0,25.5,25.85,61,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 10:45,1,6.022944551,0,25.52,26.09,59,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 11:00,1,5.835723391,0,25.54,26.34,57,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 11:15,1,5.461281071,0,25.55,26.6,50,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 11:30,1,5.234225621,0,25.55,26.9,48,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 11:45,1,5.178457616,0,25.55,26.96,48,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 12:00,1,5.154557043,0,25.56,27.04,47,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 12:15,1,5.106755895,0,25.57,27.2,48,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 12:30,1,5.413479924,0,25.57,27.55,49,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 12:45,1,5.700286807,0,25.58,27.54,49,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 13:00,1,5.843690249,0,25.59,27.73,48,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 13:15,1,5.660452518,0,25.59,28.04,45,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 13:30,1,5.556883365,0,25.59,27.92,48,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 13:45,1,5.676386233,0,25.58,27.67,53,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 14:00,1,5.999043977,0,25.58,27.67,56,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 14:15,1,6.178298279,0,25.57,27.57,54,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 14:30,1,6.453154876,0,25.55,27.5,54,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 14:45,1,6.082695985,0,25.55,27.42,52,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 15:00,1,5.947259401,0,25.53,27.42,50,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 15:15,1,5.473231358,0,25.51,27.08,49,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 15:30,1,6.257966858,0,25.5,26.81,50,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 15:45,1,5.771988528,0,25.48,26.62,52,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 16:00,1,5.756054812,0,25.47,26.6,52,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 16:15,1,5.748087954,0,25.45,26.3,52,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 16:30,1,5.485181644,0,25.44,26.01,52,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 16:45,1,5.803855959,0,25.42,25.83,54,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 17:00,1,5.61265137,0,25.4,25.27,56,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 17:15,1,5.572817081,0,25.38,25,56,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 17:30,1,5.429413639,0,25.37,24.87,57,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 17:45,1,5.262109624,0,25.36,24.69,56,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 18:00,1,4.449490121,0,25.36,24.56,55,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 18:15,1,4.513224984,0,25.34,24.45,55,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 18:30,1,4.421606119,0,25.34,24.2,60,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 18:45,1,4.294136393,0,25.32,23.93,60,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 19:00,1,3.672721479,0,25.31,23.76,59,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 19:15,1,3.365997451,0,25.3,23.64,61,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 19:30,1,3.342096877,0,25.3,23.47,63,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 19:45,1,3.437699171,0,25.3,23.3,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 20:00,1,3.222594009,0,25.29,23.24,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 20:15,1,3.039356278,0,25.31,23.16,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 20:30,1,2.804333971,0,25.3,23.18,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 20:45,1,2.505576801,0,25.3,23.14,66,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 21:00,1,2.370140217,0,25.29,23.11,68,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 21:15,1,2.24665392,0,25.28,23.07,69,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 21:30,1,1.999681326,0,25.29,22.98,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 21:45,1,1.681007011,0,25.29,22.94,70,7,45,5,7,4,2,1,3,1,27.5
2014/6/19 22:00,1,0.63734863,0,25.28,22.89,71,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 22:15,1,2.071383047,0,25.28,22.87,72,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 22:30,1,1.991714468,0,25.28,22.7,73,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 22:45,1,1.485818993,0,25.27,22.64,72,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 23:00,1,1.218929254,0,25.27,22.69,71,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 23:15,1,1.187061823,0,25.29,22.66,73,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 23:30,1,1.167144678,0,25.29,22.69,74,7,45,5,7,2,1,4,3,1,27.5
2014/6/19 23:45,1,0.86042065,0,25.28,22.56,75,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 0:00,1,0.780752071,0,25.29,22.51,75,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 0:15,1,0.880337795,0,25.29,22.49,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 0:30,1,0.896271511,0,25.29,22.47,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 0:45,1,0.804652645,0,25.3,22.44,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 1:00,1,0.760834927,0,25.3,22.41,75,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 1:15,1,0.736934353,0,25.3,22.45,73,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 1:30,1,0.728967495,0,25.3,22.53,73,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 1:45,1,0.736934353,0,25.3,22.46,74,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 2:00,1,0.744901211,0,25.3,22.23,75,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 2:15,1,0.752868069,0,25.29,22.19,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 2:30,1,0.744901211,0,25.3,22.15,77,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 2:45,1,0.752868069,0,25.29,22.13,77,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 3:00,1,0.74888464,0,25.29,22.06,77,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 3:15,1,0.736934353,0,25.29,21.96,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 3:30,1,0.744901211,0,25.29,21.81,77,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 3:45,1,0.764818356,0,25.29,21.86,78,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 4:00,1,0.760834927,0,25.29,21.69,80,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 4:15,1,0.736934353,0,25.29,21.52,83,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 4:30,1,0.724984066,0,25.29,21.48,82,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 4:45,1,0.756851498,0,25.3,21.46,81,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 5:00,1,0.852453792,0,25.29,21.39,81,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 5:15,1,0.848470363,0,25.31,21.4,80,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 5:30,1,0.840503505,0,25.31,21.44,80,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 5:45,1,0.880337795,0,25.31,21.68,79,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 6:00,1,0.916188655,0,25.32,21.88,79,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 6:15,1,0.940089229,0,25.33,21.95,78,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 6:30,1,1.003824092,0,25.35,22.08,77,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 6:45,1,1.784576163,0,25.36,22.16,76,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 7:00,1,2.923836839,0,25.38,22.41,74,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 7:15,1,4.07903123,0,25.39,22.68,73,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 7:30,1,3.895793499,0,25.4,23.07,72,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 7:45,1,4.485340982,0,25.4,23.28,70,7,45,5,7,2,1,4,3,1,27.5
2014/6/20 8:00,1,5.329827916,0,25.43,23.55,67,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 8:15,1,5.489165073,0,25.44,23.96,67,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 8:30,1,5.445347355,0,25.46,24.1,69,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 8:45,1,5.122689611,0,25.48,24.12,68,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 9:00,1,4.79206501,0,25.5,24.28,68,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 9:15,1,4.736297004,0,25.54,24.68,63,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 9:30,1,4.815965583,0,25.55,25.24,61,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 9:45,1,5.365678776,0,25.57,25.38,61,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 10:00,1,6.158381134,0,25.58,25.7,59,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 10:15,1,6.28585086,0,25.61,25.61,60,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 10:30,1,6.102613129,0,25.62,25.95,59,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 10:45,1,5.967176546,0,25.63,25.99,60,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 11:00,1,5.819789675,0,25.64,26.26,59,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 11:15,1,5.895474825,0,25.65,26.3,59,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 11:30,1,6.118546845,0,25.67,26.24,60,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 11:45,1,6.500956023,0,25.68,26.65,61,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 12:00,1,6.369502868,0,25.69,26.45,65,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 12:15,1,6.393403442,0,25.72,26.48,62,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 12:30,1,6.114563416,0,25.73,26.6,58,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 12:45,1,5.720203952,0,25.73,26.84,55,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 13:00,1,5.704270236,0,25.72,26.67,59,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 13:15,1,5.995060548,0,25.72,26.41,63,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 13:30,1,6.413320586,0,25.72,25.76,68,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 13:45,1,6.73597833,0,25.7,25.61,70,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 14:00,1,6.696144041,0,25.7,25.92,69,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 14:15,1,6.568674315,0,25.71,26,69,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 14:30,1,6.496972594,0,25.72,26.04,68,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 14:45,1,6.58859146,0,25.7,26.35,66,7,45,5,7,3,2,4,1,1,27.5
2014/6/20 15:00,1,6.51290631,0,25.7,26.56,61,7,44.59,5,7,3,2,4,1,1,27.5
2014/6/20 15:15,1,6.357552581,0,25.69,26.5,60,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 15:30,1,6.293817718,0,25.67,26.22,60,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 15:45,1,6.02692798,0,25.65,26.17,60,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 16:00,1,5.919375398,0,25.64,26.12,61,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 16:15,1,6.003027406,0,25.63,25.93,62,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 16:30,1,6.050828553,0,25.62,25.8,62,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 16:45,1,6.078712556,0,25.59,25.8,63,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 17:00,1,6.050828553,0,25.57,25.79,65,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 17:15,1,5.98709369,0,25.57,25.58,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 17:30,1,5.967176546,0,25.57,25.41,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 17:45,1,5.899458254,0,25.55,25.14,70,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 18:00,1,4.983269598,0,25.54,24.93,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 18:15,1,5.568833652,0,25.53,24.85,73,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 18:30,1,5.214308477,0,25.52,24.51,75,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 18:45,1,5.074888464,0,25.51,24.19,77,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 19:00,1,4.174633525,0,25.51,24.05,77,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 19:15,1,4.329987253,0,25.5,23.94,77,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 19:30,1,4.262268961,0,25.49,23.82,78,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 19:45,1,4.090981517,0,25.49,23.65,79,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 20:00,1,3.636870618,0,25.47,23.53,80,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 20:15,1,3.473550032,0,25.47,23.51,81,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 20:30,1,3.409815169,0,25.47,23.44,82,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 20:45,1,3.33014659,0,25.47,23.27,82,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 21:00,1,2.493626514,0,25.46,23.27,83,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 21:15,1,2.589228808,0,25.46,23.28,82,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 21:30,1,2.334289356,0,25.46,23.19,82,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 21:45,1,2.119184194,0,25.46,23.22,82,7,43,5,7,3,2,4,1,1,27.5
2014/6/20 22:00,1,1.553537285,0,25.47,23.15,83,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 22:15,1,1.788559592,0,25.46,22.96,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 22:30,1,1.60930529,0,25.47,22.89,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 22:45,1,1.49776928,0,25.47,22.85,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 23:00,1,1.254780115,0,25.47,22.92,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 23:15,1,1.226896112,0,25.47,22.93,82,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 23:30,1,1.179094965,0,25.47,22.81,82,7,43,5,7,2,1,4,3,1,27.5
2014/6/20 23:45,1,0.856437221,0,25.46,22.69,82,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 0:00,1,0.772785214,0,25.47,22.67,83,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 0:15,1,0.852453792,0,25.47,22.64,83,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 0:30,1,0.892288082,0,25.47,22.59,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 0:45,1,0.812619503,0,25.47,22.49,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 1:00,1,0.740917782,0,25.47,22.56,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 1:15,1,0.74888464,0,25.47,22.59,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 1:30,1,0.740917782,0,25.49,22.44,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 1:45,1,0.740917782,0,25.49,22.33,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 2:00,1,0.772785214,0,25.49,22.2,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 2:15,1,0.7847355,0,25.49,22.19,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 2:30,1,0.780752071,0,25.49,22.13,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 2:45,1,0.756851498,0,25.51,22.06,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 3:00,1,0.752868069,0,25.49,22.06,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 3:15,1,0.776768642,0,25.51,22.05,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 3:30,1,0.796685787,0,25.5,21.98,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 3:45,1,0.796685787,0,25.51,22.02,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 4:00,1,0.792702358,0,25.52,22.01,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 4:15,1,0.772785214,0,25.53,21.99,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 4:30,1,0.768801785,0,25.52,22.02,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 4:45,1,0.780752071,0,25.53,22.04,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 5:00,1,0.808636074,0,25.53,22.07,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 5:15,1,0.808636074,0,25.53,22.12,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 5:30,1,0.796685787,0,25.54,22.18,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 5:45,1,0.788718929,0,25.55,22.17,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 6:00,1,0.820586361,0,25.56,22.29,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 6:15,1,0.86042065,0,25.56,22.55,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 6:30,1,0.876354366,0,25.57,22.68,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 6:45,1,0.864404079,0,25.6,22.91,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 7:00,1,0.86042065,0,25.62,23.08,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 7:15,1,0.848470363,0,25.63,23.34,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 7:30,1,0.844486934,0,25.64,23.73,82,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 7:45,1,0.828553219,0,25.66,24.06,80,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 8:00,1,1.015774379,0,25.68,24.21,80,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 8:15,1,0.856437221,0,25.67,24.18,80,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 8:30,1,1.334448693,0,25.66,24.35,79,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 8:45,1,1.438017846,0,25.67,24.64,78,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 9:00,1,1.951880178,0,25.69,24.84,78,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 9:15,1,2.521510516,0,25.7,24.88,77,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 9:30,1,3.051306565,0,25.7,24.88,77,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 9:45,1,2.370140217,0,25.71,24.82,78,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 10:00,1,2.310388783,0,25.72,25.08,76,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 10:15,1,2.354206501,0,25.75,25.61,74,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 10:30,1,2.338272785,0,25.78,25.46,74,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 10:45,1,2.338272785,0,25.78,25.56,74,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 11:00,1,2.39404079,0,25.79,25.83,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 11:15,1,2.362173359,0,25.8,25.92,71,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 11:30,1,2.091300191,0,25.82,26.27,70,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 11:45,1,1.884161887,0,25.84,26.31,70,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 12:00,1,1.951880178,0,25.85,26.27,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 12:15,1,2.107233907,0,25.86,26.13,71,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 12:30,1,2.190885915,0,25.87,26.27,70,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 12:45,1,2.139101338,0,25.87,26.41,70,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 13:00,1,2.067399618,0,25.88,26.34,71,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 13:15,1,2.043499044,0,25.89,26.54,71,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 13:30,1,2.087316762,0,25.9,26.5,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 13:45,1,2.075366475,0,25.91,26.37,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 14:00,1,2.079349904,0,25.92,26.24,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 14:15,1,1.963830465,0,25.92,26.05,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 14:30,1,1.951880178,0,25.91,25.85,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 14:45,1,1.955863607,0,25.91,25.67,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 15:00,1,1.939929892,0,25.91,25.37,72,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 15:15,1,1.951880178,0,25.89,25.22,73,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 15:30,1,1.94789675,0,25.88,25.28,74,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 15:45,1,1.971797323,0,25.88,25.1,76,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 16:00,1,1.963830465,0,25.88,24.92,75,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 16:15,1,1.939929892,0,25.89,24.99,76,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 16:30,1,2.007648184,0,25.89,25.15,76,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 16:45,1,2.01959847,0,25.87,24.87,78,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 17:00,1,1.967813894,0,25.86,24.61,78,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 17:15,1,1.912045889,0,25.85,24.6,79,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 17:30,1,1.900095602,0,25.83,24.47,81,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 17:45,1,1.912045889,0,25.83,24.27,81,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 18:00,1,1.792543021,0,25.83,24.16,80,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 18:15,1,1.716857871,0,25.83,24.01,81,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 18:30,1,1.597355003,0,25.81,23.86,82,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 18:45,1,1.521669853,0,25.8,23.77,82,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 19:00,1,1.449968133,0,25.79,23.63,83,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 19:15,1,1.426067559,0,25.78,23.38,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 19:30,1,1.418100701,0,25.77,23.08,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 19:45,1,1.410133843,0,25.76,23.15,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 20:00,1,1.318514978,0,25.74,23.11,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 20:15,1,1.27071383,0,25.74,23.12,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 20:30,1,1.250796686,0,25.73,22.97,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 20:45,1,1.278680688,0,25.73,22.89,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 21:00,1,1.099426386,0,25.72,22.85,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 21:15,1,1.071542384,0,25.71,22.94,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 21:30,1,1.091459528,0,25.71,22.9,87,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 21:45,1,1.115360102,0,25.71,22.79,88,7,43,5,7,3,1,4,2,1,27.5
2014/6/21 22:00,1,0.991873805,0,25.7,22.64,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 22:15,1,0.920172084,0,25.7,22.57,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 22:30,1,1.023741236,0,25.71,22.49,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 22:45,1,1.003824092,0,25.7,22.44,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 23:00,1,0.975940089,0,25.7,22.4,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 23:15,1,0.979923518,0,25.7,22.36,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 23:30,1,0.956022945,0,25.7,22.36,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/21 23:45,1,0.780752071,0,25.7,22.35,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 0:00,1,0.701083493,0,25.7,22.3,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 0:15,1,0.760834927,0,25.71,22.23,95,7,43,5,7,2,1,4,3,1,27.5
