,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/6/22 0:30,1,0.816602932,0,25.71,22.28,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 0:45,1,0.828553219,0,25.71,22.28,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 1:00,1,0.804652645,0,25.71,22.25,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 1:15,1,0.760834927,0,25.72,22.28,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 1:30,1,0.74888464,0,25.71,22.28,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 1:45,1,0.780752071,0,25.71,22.34,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 2:00,1,0.792702358,0,25.72,22.26,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 2:15,1,0.776768642,0,25.71,22.05,97,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 2:30,1,0.764818356,0,25.71,21.9,98,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 2:45,1,0.772785214,0,25.71,21.83,99,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 3:00,1,0.780752071,0,25.71,21.76,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 3:15,1,0.780752071,0,25.71,21.71,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 3:30,1,0.772785214,0,25.71,21.68,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 3:45,1,0.756851498,0,25.72,21.71,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 4:00,1,0.764818356,0,25.71,21.6,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 4:15,1,0.752868069,0,25.71,21.51,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 4:30,1,0.764818356,0,25.72,21.29,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 4:45,1,0.788718929,0,25.74,21.24,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 5:00,1,0.788718929,0,25.74,21.24,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 5:15,1,0.776768642,0,25.75,21.05,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 5:30,1,0.74888464,0,25.73,20.9,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 5:45,1,0.768801785,0,25.74,20.87,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 6:00,1,0.812619503,0,25.75,20.99,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 6:15,1,0.820586361,0,25.75,21.14,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 6:30,1,0.812619503,0,25.75,21.27,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 6:45,1,0.836520076,0,25.77,21.37,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 7:00,1,0.832536648,0,25.76,21.29,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 7:15,1,0.828553219,0,25.77,21.3,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 7:30,1,0.812619503,0,25.77,21.25,100,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 7:45,1,0.828553219,0,25.77,21.33,98,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 8:00,1,1.035691523,0,25.77,21.41,96,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 8:15,1,1.075525813,0,25.77,21.49,97,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 8:30,1,1.780592734,0,25.77,21.39,97,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 8:45,1,2.218769917,0,25.77,21.05,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 9:00,1,2.346239643,0,25.77,20.85,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 9:15,1,2.354206501,0,25.78,20.91,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 9:30,1,2.107233907,0,25.79,20.88,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 9:45,1,1.740758445,0,25.79,20.86,99,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 10:00,1,1.665073295,0,25.8,20.9,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 10:15,1,1.744741874,0,25.82,21.02,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 10:30,1,1.828393881,0,25.84,21.13,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 10:45,1,1.792543021,0,25.87,21.12,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 11:00,1,1.696940727,0,25.87,21.17,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 11:15,1,1.641172721,0,25.88,21.19,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 11:30,1,1.577437859,0,25.89,21.16,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 11:45,1,1.561504143,0,25.89,21.34,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 12:00,1,1.621255577,0,25.9,21.35,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 12:15,1,1.704907584,0,25.9,21.18,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 12:30,1,1.716857871,0,25.9,20.99,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 12:45,1,1.692957298,0,25.89,21.07,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 13:00,1,1.629222435,0,25.89,20.97,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 13:15,1,1.493785851,0,25.91,20.91,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 13:30,1,1.445984704,0,25.91,21.08,96,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 13:45,1,1.477852135,0,25.89,21.12,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 14:00,1,1.605321861,0,25.87,21.22,92,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 14:15,1,1.669056724,0,25.87,21.4,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 14:30,1,1.585404716,0,25.87,21.51,87,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 14:45,1,1.45793499,0,25.86,21.64,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 15:00,1,1.402166985,0,25.84,21.76,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 15:15,1,1.406150414,0,25.83,22.07,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 15:30,1,1.469885277,0,25.84,22.29,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 15:45,1,1.473868706,0,25.83,22.38,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 16:00,1,1.517686424,0,25.84,22.43,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 16:15,1,1.557520714,0,25.84,22.33,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 16:30,1,1.545570427,0,25.82,22.36,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 16:45,1,1.489802422,0,25.81,22.4,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 17:00,1,1.489802422,0,25.79,22.4,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 17:15,1,1.49776928,0,25.79,22.38,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 17:30,1,1.489802422,0,25.79,22.4,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 17:45,1,1.49776928,0,25.78,22.4,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 18:00,1,1.350382409,0,25.76,22.37,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 18:15,1,1.278680688,0,25.75,22.32,83,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 18:30,1,1.214945825,0,25.74,22.33,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 18:45,1,1.131293818,0,25.72,22.24,84,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 19:00,1,1.063575526,0,25.7,22.15,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 19:15,1,1.071542384,0,25.68,22.07,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 19:30,1,1.119343531,0,25.67,22.01,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 19:45,1,1.139260676,0,25.66,22,88,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 20:00,1,1.091459528,0,25.64,21.88,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 20:15,1,1.039674952,0,25.63,21.7,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 20:30,1,1.031708094,0,25.61,21.6,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 20:45,1,1.039674952,0,25.59,21.56,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 21:00,1,0.900254939,0,25.58,21.51,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 21:15,1,0.908221797,0,25.56,21.49,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 21:30,1,0.896271511,0,25.56,21.39,95,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 21:45,1,0.86042065,0,25.54,21.27,95,7,43,5,7,3,1,4,2,1,27.5
2014/6/22 22:00,1,0.872370937,0,25.53,21.2,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 22:15,1,0.844486934,0,25.52,21.15,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 22:30,1,0.999840663,0,25.51,21.13,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 22:45,1,0.983906947,0,25.5,21.08,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 23:00,1,0.892288082,0,25.49,21.11,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 23:15,1,0.884321224,0,25.47,21.18,96,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 23:30,1,0.856437221,0,25.47,21.23,97,7,43,5,7,2,1,4,3,1,27.5
2014/6/22 23:45,1,0.721000637,0,25.46,21.26,96,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 0:00,1,0.713033779,0,25.45,21.25,95,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 0:15,1,0.772785214,0,25.43,21.35,93,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 0:30,1,0.832536648,0,25.42,21.36,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 0:45,1,0.852453792,0,25.4,21.35,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 1:00,1,0.7847355,0,25.4,21.37,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 1:15,1,0.740917782,0,25.4,21.39,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 1:30,1,0.756851498,0,25.39,21.41,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 1:45,1,0.74888464,0,25.39,21.34,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 2:00,1,0.756851498,0,25.38,21.28,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 2:15,1,0.740917782,0,25.36,21.28,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 2:30,1,0.760834927,0,25.36,21.25,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 2:45,1,0.752868069,0,25.36,21.25,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 3:00,1,0.736934353,0,25.35,21.25,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 3:15,1,0.724984066,0,25.35,21.28,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 3:30,1,0.717017208,0,25.34,21.32,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 3:45,1,0.724984066,0,25.34,21.29,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 4:00,1,0.736934353,0,25.34,21.17,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 4:15,1,0.752868069,0,25.33,21.13,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 4:30,1,0.740917782,0,25.33,21.06,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 4:45,1,0.744901211,0,25.32,20.93,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 5:00,1,0.856437221,0,25.32,20.88,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 5:15,1,0.844486934,0,25.32,20.94,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 5:30,1,0.864404079,0,25.32,21.02,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 5:45,1,0.876354366,0,25.31,21.1,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 6:00,1,0.900254939,0,25.32,21.35,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 6:15,1,0.975940089,0,25.32,21.58,86,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 6:30,1,0.876354366,0,25.33,21.82,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 6:45,1,2.366156788,0,25.33,22.13,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 7:00,1,4.290152964,0,25.33,22.42,82,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 7:15,1,4.349904398,0,25.34,22.74,80,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 7:30,1,4.461440408,0,25.36,23.03,79,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 7:45,1,4.56500956,0,25.37,23.25,78,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 8:00,1,5.712237094,0,25.38,23.36,77,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 8:15,1,5.95124283,0,25.39,23.79,75,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 8:30,1,5.835723391,0,25.42,24.24,73,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 8:45,1,5.433397068,0,25.43,24.88,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 9:00,1,5.170490758,0,25.45,25.14,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 9:15,1,5.413479924,0,25.45,25.55,65,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 9:30,1,5.61265137,0,25.45,26.12,63,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 9:45,1,6.126513703,0,25.48,26.38,61,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 10:00,1,6.377469726,0,25.52,26.14,64,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 10:15,1,6.791746335,0,25.54,26.1,66,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 10:30,1,6.47307202,0,25.53,25.79,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 10:45,1,6.616475462,0,25.52,25.61,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 11:00,1,6.915232632,0,25.5,25.52,72,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 11:15,1,6.935149777,0,25.51,26.03,69,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 11:30,1,6.81166348,0,25.55,25.82,70,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 11:45,1,6.676226896,0,25.55,25.64,70,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 12:00,1,6.600541746,0,25.55,25.72,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 12:15,1,6.489005736,0,25.55,25.86,69,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 12:30,1,6.508922881,0,25.55,26.4,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 12:45,1,6.524856597,0,25.57,26.55,65,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 13:00,1,6.584608031,0,25.59,26.18,65,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 13:15,1,6.636392607,0,25.58,25.83,66,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 13:30,1,6.644359465,0,25.56,25.71,66,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 13:45,1,6.576641173,0,25.55,25.67,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 14:00,1,6.425270873,0,25.55,25.68,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 14:15,1,6.425270873,0,25.55,25.26,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 14:30,1,6.469088591,0,25.55,25.07,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 14:45,1,6.293817718,0,25.56,25.26,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 15:00,1,6.253983429,0,25.57,25.68,66,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 15:15,1,6.313734863,0,25.57,25.58,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 15:30,1,6.393403442,0,25.56,25.5,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 15:45,1,6.4013703,0,25.55,25.71,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 16:00,1,6.556724028,0,25.54,25.82,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 16:15,1,6.66029318,0,25.55,25.62,67,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 16:30,1,6.656309751,0,25.53,25.36,68,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 16:45,1,6.664276609,0,25.52,25.21,69,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 17:00,1,6.038878266,0,25.51,24.98,70,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 17:15,1,5.999043977,0,25.51,24.86,71,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 17:30,1,5.979126832,0,25.51,24.7,72,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 17:45,1,6.25,0,25.49,24.44,73,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 18:00,1,5.76402167,0,25.49,24.24,73,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 18:15,1,5.293977055,0,25.47,24.07,75,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 18:30,1,5.058954748,0,25.47,23.91,74,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 18:45,1,4.899617591,0,25.47,23.87,73,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 19:00,1,3.712555768,0,25.46,23.72,74,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 19:15,1,3.820108349,0,25.45,23.44,79,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 19:30,1,3.923677502,0,25.45,23.19,80,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 19:45,1,3.840025494,0,25.45,23.06,81,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 20:00,1,3.457616316,0,25.45,22.95,81,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 20:15,1,3.290312301,0,25.45,22.75,83,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 20:30,1,3.246494583,0,25.45,22.64,85,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 20:45,1,3.170809433,0,25.45,22.54,84,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 21:00,1,2.465742511,0,25.46,22.49,83,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 21:15,1,2.557361377,0,25.46,22.42,84,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 21:30,1,2.274537922,0,25.46,22.47,84,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 21:45,1,1.94789675,0,25.47,22.39,84,7,43,5,7,3,2,4,1,1,27.5
2014/6/23 22:00,1,1.577437859,0,25.46,22.39,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 22:15,1,1.712874442,0,25.47,22.32,84,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 22:30,1,1.489802422,0,25.46,22.23,85,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 22:45,1,1.426067559,0,25.46,22.14,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 23:00,1,1.298597833,0,25.47,22.08,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 23:15,1,1.306564691,0,25.47,22.05,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 23:30,1,1.31054812,0,25.47,22.04,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/23 23:45,1,0.963989802,0,25.48,22.04,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 0:00,1,0.844486934,0,25.49,22.09,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 0:15,1,0.924155513,0,25.5,22.09,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 0:30,1,0.916188655,0,25.51,22.1,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 0:45,1,0.852453792,0,25.53,22.08,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 1:00,1,0.800669216,0,25.53,22.02,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 1:15,1,0.760834927,0,25.54,21.92,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 1:30,1,0.764818356,0,25.54,21.77,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 1:45,1,0.756851498,0,25.55,21.67,93,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 2:00,1,0.764818356,0,25.55,21.75,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 2:15,1,0.768801785,0,25.56,21.83,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 2:30,1,0.760834927,0,25.56,21.87,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 2:45,1,0.788718929,0,25.57,21.88,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 3:00,1,0.776768642,0,25.58,21.82,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 3:15,1,0.780752071,0,25.59,21.82,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 3:30,1,0.776768642,0,25.6,21.79,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 3:45,1,0.7847355,0,25.6,21.83,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 4:00,1,0.7847355,0,25.6,21.82,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 4:15,1,0.7847355,0,25.59,21.76,93,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 4:30,1,0.764818356,0,25.6,21.68,93,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 4:45,1,0.780752071,0,25.6,21.7,94,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 5:00,1,0.896271511,0,25.6,21.73,93,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 5:15,1,0.920172084,0,25.62,21.79,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 5:30,1,0.944072658,0,25.62,21.85,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 5:45,1,0.979923518,0,25.62,21.85,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 6:00,1,1.023741236,0,25.65,21.86,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 6:15,1,1.043658381,0,25.67,21.99,92,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 6:30,1,1.063575526,0,25.68,22.11,91,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 6:45,1,1.557520714,0,25.68,22.19,90,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 7:00,1,2.780433397,0,25.68,22.31,89,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 7:15,1,4.294136393,0,25.69,22.45,88,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 7:30,1,3.975462078,0,25.7,22.52,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 7:45,1,4.051147228,0,25.71,22.64,87,7,43,5,7,2,1,4,3,1,27.5
2014/6/24 8:00,1,5.086838751,0,25.72,22.74,87,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 8:15,1,5.971159975,0,25.71,22.97,86,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 8:30,1,5.720203952,0,25.74,23.19,85,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 8:45,1,5.321861058,0,25.75,23.22,87,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 9:00,1,5.058954748,0,25.75,23.32,88,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 9:15,1,5.270076482,0,25.78,23.21,89,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 9:30,1,5.87555768,0,25.8,22.9,90,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 9:45,1,6.253983429,0,25.79,22.62,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 10:00,1,6.720044614,0,25.79,22.72,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 10:15,1,6.297801147,0,25.8,22.64,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 10:30,1,6.218132569,0,25.79,22.33,92,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 10:45,1,6.273900574,0,25.8,22.36,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 11:00,1,6.17431485,0,25.81,21.8,91,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 11:15,1,5.943275972,0,25.81,21.43,95,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 11:30,1,5.919375398,0,25.81,20.28,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 11:45,1,5.79987253,0,25.8,19.86,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 12:00,1,5.736137667,0,25.82,19.78,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 12:15,1,5.76402167,0,25.85,20.05,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 12:30,1,5.803855959,0,25.88,20.78,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 12:45,1,5.955226259,0,25.91,21.64,95,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 13:00,1,6.114563416,0,25.94,21.94,93,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 13:15,1,6.106596558,0,25.94,21.92,92,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 13:30,1,6.082695985,0,25.9,22.19,92,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 13:45,1,6.321701721,0,25.89,22.38,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 14:00,1,6.25,0,25.89,22.39,93,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 14:15,1,6.090662843,0,25.92,22.21,92,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 14:30,1,6.182281708,0,25.92,21.72,94,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 14:45,1,6.273900574,0,25.91,21.08,95,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 15:00,1,6.134480561,0,25.89,20.62,96,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 15:15,1,5.983110261,0,25.89,20.43,97,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 15:30,1,5.783938815,0,25.89,20.39,98,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 15:45,1,5.65248566,0,25.89,20.29,99,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 16:00,1,5.628585086,0,25.88,20.13,99,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 16:15,1,5.65248566,0,25.88,19.95,99,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 16:30,1,5.79987253,0,25.86,19.9,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 16:45,1,5.843690249,0,25.85,19.94,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 17:00,1,5.807839388,0,25.85,20.03,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 17:15,1,5.672402804,0,25.85,20.06,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 17:30,1,5.672402804,0,25.86,20.08,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 17:45,1,5.736137667,0,25.87,20.14,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 18:00,1,5.039037604,0,25.87,20.08,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 18:15,1,5.250159337,0,25.86,20.1,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 18:30,1,4.740280433,0,25.86,20.22,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 18:45,1,4.596876992,0,25.85,20.31,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 19:00,1,3.752390057,0,25.84,20.33,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 19:15,1,3.804174634,0,25.84,20.32,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 19:30,1,3.887826641,0,25.83,20.38,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 19:45,1,3.85595921,0,25.81,20.4,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 20:00,1,3.449649458,0,25.81,20.36,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 20:15,1,3.318196303,0,25.8,20.36,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 20:30,1,3.298279159,0,25.79,20.32,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 20:45,1,3.21861058,0,25.8,20.36,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 21:00,1,2.704748247,0,25.79,20.36,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 21:15,1,2.362173359,0,25.77,20.26,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 21:30,1,2.35818993,0,25.76,20.19,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 21:45,1,2.139101338,0,25.75,20.22,100,7,43,5,7,3,1,4,2,1,27.5
2014/6/24 22:00,1,1.617272148,0,25.74,20.21,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 22:15,1,2.09528362,0,25.73,20.31,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 22:30,1,1.987731039,0,25.72,20.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 22:45,1,1.788559592,0,25.71,20.24,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 23:00,1,1.374282983,0,25.71,20.12,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 23:15,1,1.242829828,0,25.71,20.12,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 23:30,1,1.195028681,0,25.7,20.17,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/24 23:45,1,0.86042065,0,25.69,20.17,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 0:00,1,0.756851498,0,25.68,20.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 0:15,1,0.848470363,0,25.67,20.19,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 0:30,1,0.872370937,0,25.66,20.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 0:45,1,0.852453792,0,25.65,20.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 1:00,1,0.828553219,0,25.64,20.15,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 1:15,1,0.832536648,0,25.63,20.16,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 1:30,1,0.848470363,0,25.62,20.09,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 1:45,1,0.86042065,0,25.61,20.1,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 2:00,1,0.856437221,0,25.61,20.07,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 2:15,1,0.840503505,0,25.61,20.07,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 2:30,1,0.82456979,0,25.6,20.08,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 2:45,1,0.82456979,0,25.59,20.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 3:00,1,0.828553219,0,25.58,20.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 3:15,1,0.832536648,0,25.58,20.41,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 3:30,1,0.828553219,0,25.57,20.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 3:45,1,0.844486934,0,25.57,20.36,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 4:00,1,0.832536648,0,25.56,20.37,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 4:15,1,0.840503505,0,25.56,20.29,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 4:30,1,0.840503505,0,25.55,20.17,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 4:45,1,0.82456979,0,25.54,20.15,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 5:00,1,0.963989802,0,25.55,20.17,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 5:15,1,0.987890376,0,25.54,20.21,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 5:30,1,0.991873805,0,25.55,20.21,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 5:45,1,1.031708094,0,25.54,20.15,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 6:00,1,1.043658381,0,25.54,20.09,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 6:15,1,1.067558955,0,25.54,20.16,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 6:30,1,1.115360102,0,25.54,20.29,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 6:45,1,1.569471001,0,25.55,20.45,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 7:00,1,2.362173359,0,25.55,20.62,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 7:15,1,3.027405991,0,25.56,20.8,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 7:30,1,3.465583174,0,25.57,21.05,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 7:45,1,3.824091778,0,25.57,21.22,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 8:00,1,4.831899299,0,25.58,21.43,99,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 8:15,1,5.771988528,0,25.58,21.65,97,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 8:30,1,5.560866794,0,25.59,22.08,94,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 8:45,1,5.05098789,0,25.61,22.5,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 9:00,1,4.696462715,0,25.64,22.91,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 9:15,1,4.811982154,0,25.66,23.17,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 9:30,1,5.258126195,0,25.65,23.55,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 9:45,1,6.074729127,0,25.66,23.7,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 10:00,1,6.186265137,0,25.67,23.96,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 10:15,1,6.652326322,0,25.68,24.33,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 10:30,1,6.297801147,0,25.69,24.47,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 10:45,1,6.429254302,0,25.68,24.18,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 11:00,1,6.652326322,0,25.68,24.43,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 11:15,1,6.895315488,0,25.72,24.83,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 11:30,1,6.895315488,0,25.75,24.48,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 11:45,1,6.763862333,0,25.73,24.56,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 12:00,1,6.656309751,0,25.76,25.09,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 12:15,1,6.536806883,0,25.79,25.2,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 12:30,1,6.449171447,0,25.81,24.58,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 12:45,1,6.47307202,0,25.77,24.59,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 13:00,1,6.564690886,0,25.78,24.62,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 13:15,1,6.413320586,0,25.78,24,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 13:30,1,6.36153601,0,25.79,24.23,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 13:45,1,6.500956023,0,25.8,24.73,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 14:00,1,6.620458891,0,25.82,24.51,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 14:15,1,6.680210325,0,25.8,24.13,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 14:30,1,6.708094328,0,25.78,24.14,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 14:45,1,6.532823454,0,25.78,24.17,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 15:00,1,6.329668579,0,25.78,24.05,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 15:15,1,6.246016571,0,25.78,24.21,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 15:30,1,6.329668579,0,25.78,24.43,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 15:45,1,6.353569152,0,25.76,24.44,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 16:00,1,6.309751434,0,25.73,24.45,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 16:15,1,6.25,0,25.72,24.53,75,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 16:30,1,6.21414914,0,25.71,24.48,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 16:45,1,6.218132569,0,25.7,24.34,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 17:00,1,6.13846399,0,25.69,24.21,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 17:15,1,6.003027406,0,25.68,23.98,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 17:30,1,6.114563416,0,25.67,23.74,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 17:45,1,6.118546845,0,25.67,23.65,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 18:00,1,4.620777565,0,25.66,23.75,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 18:15,1,4.959369025,0,25.65,23.84,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 18:30,1,4.656628426,0,25.63,23.79,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 18:45,1,4.553059273,0,25.62,23.54,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 19:00,1,3.716539197,0,25.6,22.93,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 19:15,1,3.612970045,0,25.59,22.6,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 19:30,1,3.322179732,0,25.6,22.19,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 19:45,1,2.951720841,0,25.59,22.14,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 20:00,1,2.565328235,0,25.59,22.06,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 20:15,1,2.537444232,0,25.58,21.93,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 20:30,1,2.561344806,0,25.59,22,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 20:45,1,2.501593372,0,25.59,21.98,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 21:00,1,1.740758445,0,25.59,21.97,88,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 21:15,1,1.880178458,0,25.59,22,88,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 21:30,1,1.892128744,0,25.6,21.89,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 21:45,1,1.820427024,0,25.6,21.82,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/25 22:00,1,1.517686424,0,25.6,21.63,88,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 22:15,1,1.900095602,0,25.59,21.12,88,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 22:30,1,1.808476737,0,25.59,20.73,90,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 22:45,1,1.585404716,0,25.6,20.8,90,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 23:00,1,1.338432122,0,25.61,20.78,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 23:15,1,1.242829828,0,25.61,20.78,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 23:30,1,1.206978967,0,25.62,20.88,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/25 23:45,1,0.932122371,0,25.62,21.01,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 0:00,1,0.828553219,0,25.63,21.02,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 0:15,1,0.888304653,0,25.63,21,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 0:30,1,0.916188655,0,25.62,21,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 0:45,1,0.820586361,0,25.63,20.92,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 1:00,1,0.756851498,0,25.63,20.75,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 1:15,1,0.736934353,0,25.64,20.63,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 1:30,1,0.752868069,0,25.64,20.58,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 1:45,1,0.760834927,0,25.63,20.56,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 2:00,1,0.7847355,0,25.63,20.5,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 2:15,1,0.792702358,0,25.64,20.38,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 2:30,1,0.780752071,0,25.64,20.34,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 2:45,1,0.788718929,0,25.64,20.35,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 3:00,1,0.800669216,0,25.63,20.31,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 3:15,1,0.808636074,0,25.64,20.35,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 3:30,1,0.82456979,0,25.64,20.31,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 3:45,1,0.796685787,0,25.61,20.31,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 4:00,1,0.796685787,0,25.6,20.34,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 4:15,1,0.800669216,0,25.6,20.13,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 4:30,1,0.792702358,0,25.6,20.1,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 4:45,1,0.808636074,0,25.61,20.08,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 5:00,1,0.908221797,0,25.61,19.97,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 5:15,1,0.908221797,0,25.63,19.92,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 5:30,1,0.920172084,0,25.64,19.99,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 5:45,1,0.960006373,0,25.65,20.06,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 6:00,1,0.991873805,0,25.65,20.3,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 6:15,1,1.043658381,0,25.65,20.59,94,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 6:30,1,1.075525813,0,25.65,20.81,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 6:45,1,1.537603569,0,25.65,20.98,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 7:00,1,2.298438496,0,25.66,21.06,89,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 7:15,1,3.007488846,0,25.67,21.14,89,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 7:30,1,3.154875717,0,25.69,20.95,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 7:45,1,3.401848311,0,25.7,20.8,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 8:00,1,4.537125558,0,25.7,21.04,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 8:15,1,5.258126195,0,25.7,21.13,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 8:30,1,5.230242192,0,25.72,21.24,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 8:45,1,4.732313576,0,25.72,21.41,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 9:00,1,4.421606119,0,25.73,21.57,88,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 9:15,1,4.624760994,0,25.75,21.98,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 9:30,1,4.931485022,0,25.77,22.41,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 9:45,1,5.517049076,0,25.82,23.13,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 10:00,1,6.158381134,0,25.86,23.22,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 10:15,1,6.0986297,0,25.87,23.44,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 10:30,1,6.265933716,0,25.89,24.02,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 10:45,1,6.477055449,0,25.9,24.53,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 11:00,1,6.305768005,0,25.94,25.09,74,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 11:15,1,6.489005736,0,25.96,25.88,72,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 11:30,1,6.612492033,0,25.98,26.24,72,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 11:45,1,6.544773741,0,25.98,26.29,70,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 12:00,1,6.496972594,0,25.96,25.97,71,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 12:15,1,6.47307202,0,25.95,26.04,69,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 12:30,1,6.536806883,0,25.96,26.21,70,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 12:45,1,6.469088591,0,25.98,26.35,70,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 13:00,1,6.409337157,0,25.99,26.8,67,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 13:15,1,6.269917145,0,26,27,66,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 13:30,1,6.429254302,0,25.99,27.1,66,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 13:45,1,6.564690886,0,25.99,27.14,66,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 14:00,1,6.803696622,0,25.99,27.1,68,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 14:15,1,7.106437221,0,25.98,26.91,70,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 14:30,1,7.130337795,0,25.99,26.73,70,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 14:45,1,6.978967495,0,25.98,26.58,71,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 15:00,1,6.927182919,0,25.98,26.44,72,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 15:15,1,6.974984066,0,25.96,25.96,73,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 15:30,1,6.907265774,0,25.95,26.09,72,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 15:45,1,7.162205226,0,25.94,25.85,75,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 16:00,1,7.245857234,0,25.94,25.63,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 16:15,1,7.190089229,0,25.92,25.63,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 16:30,1,7.07456979,0,25.91,25.56,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 16:45,1,6.99888464,0,25.9,25.44,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 17:00,1,6.947100064,0,25.9,25.22,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 17:15,1,6.92319949,0,25.88,24.76,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 17:30,1,6.982950924,0,25.87,24.72,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 17:45,1,6.84751434,0,25.87,24.55,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 18:00,1,6.086679414,0,25.86,24.58,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 18:15,1,5.72418738,0,25.86,24.52,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 18:30,1,5.79987253,0,25.85,24.5,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 18:45,1,5.740121096,0,25.84,24.4,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 19:00,1,4.56500956,0,25.82,24.21,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 19:15,1,4.756214149,0,25.82,24.02,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 19:30,1,3.971478649,0,25.81,23.86,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 19:45,1,4.369821542,0,25.81,23.75,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 20:00,1,4.664595284,0,25.8,23.72,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 20:15,1,3.991395793,0,25.79,23.68,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 20:30,1,3.840025494,0,25.79,23.66,85,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 20:45,1,3.62890376,0,25.8,23.58,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 21:00,1,3.115041428,0,25.78,23.5,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 21:15,1,2.856118547,0,25.78,23.36,87,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 21:30,1,1.888145315,0,25.79,23.21,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 21:45,1,2.194869344,0,25.77,23.05,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/26 22:00,1,1.951880178,0,25.77,22.91,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 22:15,1,2.027565328,0,25.78,22.82,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 22:30,1,1.931963034,0,25.78,22.76,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 22:45,1,1.772625876,0,25.78,22.7,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 23:00,1,1.469885277,0,25.78,22.7,92,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 23:15,1,1.38623327,0,25.78,22.65,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 23:30,1,1.342415551,0,25.78,22.59,94,7,43,5,7,2,1,3,4,1,27.5
2014/6/26 23:45,1,0.979923518,0,25.78,22.49,94,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 0:00,1,0.812619503,0,25.78,22.42,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 0:15,1,0.856437221,0,25.78,22.36,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 0:30,1,0.912205226,0,25.78,22.33,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 0:45,1,0.864404079,0,25.79,22.28,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 1:00,1,0.780752071,0,25.78,22.23,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 1:15,1,0.772785214,0,25.8,22.24,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 1:30,1,0.804652645,0,25.79,22.24,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 1:45,1,0.804652645,0,25.8,22.16,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 2:00,1,0.816602932,0,25.8,22.1,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 2:15,1,0.848470363,0,25.79,22.08,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 2:30,1,0.840503505,0,25.79,21.98,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 2:45,1,0.848470363,0,25.8,21.94,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 3:00,1,0.840503505,0,25.8,21.95,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 3:15,1,0.848470363,0,25.8,22,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 3:30,1,0.836520076,0,25.8,22.06,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 3:45,1,0.852453792,0,25.8,22.06,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 4:00,1,0.852453792,0,25.79,21.97,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 4:15,1,0.832536648,0,25.79,21.94,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 4:30,1,0.86042065,0,25.79,22.04,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 4:45,1,0.852453792,0,25.79,22.03,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 5:00,1,0.999840663,0,25.8,21.94,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 5:15,1,1.01179095,0,25.81,21.9,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 5:30,1,1.039674952,0,25.82,21.82,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 5:45,1,1.087476099,0,25.82,21.8,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 6:00,1,1.107393244,0,25.83,21.85,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 6:15,1,1.143244105,0,25.83,21.99,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 6:30,1,1.155194391,0,25.84,22.2,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 6:45,1,1.788559592,0,25.86,22.36,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 7:00,1,2.947737412,0,25.89,22.56,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 7:15,1,3.640854047,0,25.91,22.77,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 7:30,1,4.122848948,0,25.93,23.07,89,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 7:45,1,4.34193754,0,25.94,23.25,87,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 8:00,1,5.361695347,0,25.94,23.54,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 8:15,1,6.600541746,0,25.95,24.07,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 8:30,1,6.066762269,0,25.96,24.23,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 8:45,1,5.716220523,0,25.99,24.04,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 9:00,1,5.325844487,0,25.99,24.14,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 9:15,1,5.242192479,0,25.98,24.08,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 9:30,1,5.485181644,0,25.98,24.27,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 9:45,1,6.042861695,0,25.99,24.54,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 10:00,1,6.708094328,0,26.01,24.43,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 10:15,1,6.58859146,0,26.01,24.46,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 10:30,1,6.680210325,0,26.02,24.23,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 10:45,1,6.580624602,0,26.04,24.45,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 11:00,1,6.457138305,0,26.06,24.59,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 11:15,1,6.43722116,0,26.06,24.59,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 11:30,1,6.465105163,0,26.06,24.59,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 11:45,1,6.556724028,0,26.07,24.98,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 12:00,1,6.47307202,0,26.09,24.98,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 12:15,1,6.345602294,0,26.09,24.95,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 12:30,1,6.329668579,0,26.1,24.87,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 12:45,1,6.321701721,0,26.09,24.53,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 13:00,1,6.381453155,0,26.1,24.43,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 13:15,1,6.564690886,0,26.1,24.11,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 13:30,1,6.620458891,0,26.12,24.11,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 13:45,1,6.612492033,0,26.13,24.83,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 14:00,1,6.743945188,0,26.15,25.24,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 14:15,1,6.755895475,0,26.15,25.56,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 14:30,1,6.688177183,0,26.16,25.56,76,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 14:45,1,6.564690886,0,26.16,25.05,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 15:00,1,6.731994901,0,26.14,23.32,94,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 15:15,1,6.779796048,0,26.12,22.67,96,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 15:30,1,6.680210325,0,26.12,22.75,94,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 15:45,1,6.763862333,0,26.14,23.19,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 16:00,1,6.791746335,0,26.16,23.3,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 16:15,1,6.88734863,0,26.14,23.43,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 16:30,1,6.907265774,0,26.13,23.7,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 16:45,1,6.831580625,0,26.12,23.58,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 17:00,1,6.516889739,0,26.11,23.05,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 17:15,1,6.313734863,0,26.09,23.11,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 17:30,1,6.36153601,0,26.08,23.28,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 17:45,1,6.425270873,0,26.07,23.32,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 18:00,1,5.891491396,0,26.06,23.36,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 18:15,1,5.509082218,0,26.05,23.32,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 18:30,1,5.262109624,0,26.04,23.18,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 18:45,1,4.764181007,0,26.03,23.13,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 19:00,1,4.142766093,0,26,23.11,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 19:15,1,4.071064372,0,26,23.08,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 19:30,1,3.935627788,0,25.98,23.03,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 19:45,1,3.820108349,0,25.98,22.97,90,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 20:00,1,3.350063735,0,25.97,22.92,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 20:15,1,3.083173996,0,25.96,22.89,89,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 20:30,1,2.923836839,0,25.95,22.84,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 20:45,1,2.565328235,0,25.94,22.74,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 21:00,1,2.959687699,0,25.93,22.75,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 21:15,1,2.278521351,0,25.93,22.67,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 21:30,1,2.493626514,0,25.92,22.64,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 21:45,1,2.163001912,0,25.91,22.58,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/27 22:00,1,1.848311026,0,25.89,22.53,94,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 22:15,1,1.900095602,0,25.89,22.43,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 22:30,1,1.625239006,0,25.88,22.42,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 22:45,1,1.489802422,0,25.87,22.39,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 23:00,1,1.250796686,0,25.86,22.17,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 23:15,1,1.183078394,0,25.84,21.9,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 23:30,1,1.15917782,0,25.83,21.86,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/27 23:45,1,0.812619503,0,25.81,21.68,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 0:00,1,0.728967495,0,25.8,21.48,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 0:15,1,0.820586361,0,25.78,21.34,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 0:30,1,0.864404079,0,25.75,21.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 0:45,1,0.86042065,0,25.73,21.28,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 1:00,1,0.800669216,0,25.72,21.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 1:15,1,0.792702358,0,25.7,21.27,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 1:30,1,0.812619503,0,25.69,21.32,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 1:45,1,0.812619503,0,25.67,21.37,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 2:00,1,0.816602932,0,25.65,21.41,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 2:15,1,0.82456979,0,25.64,21.52,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 2:30,1,0.812619503,0,25.63,21.46,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 2:45,1,0.82456979,0,25.63,21.51,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 3:00,1,0.828553219,0,25.61,21.44,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 3:15,1,0.82456979,0,25.61,21.42,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 3:30,1,0.812619503,0,25.6,21.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 3:45,1,0.796685787,0,25.6,21.46,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 4:00,1,0.816602932,0,25.6,21.51,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 4:15,1,0.816602932,0,25.6,21.53,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 4:30,1,0.796685787,0,25.6,21.54,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 4:45,1,0.808636074,0,25.58,21.59,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 5:00,1,0.820586361,0,25.58,21.55,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 5:15,1,0.800669216,0,25.58,21.55,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 5:30,1,0.796685787,0,25.58,21.54,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 5:45,1,0.796685787,0,25.58,21.47,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 6:00,1,0.840503505,0,25.59,21.37,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 6:15,1,0.872370937,0,25.58,21.28,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 6:30,1,0.884321224,0,25.59,21.37,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 6:45,1,0.868387508,0,25.59,21.42,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 7:00,1,0.848470363,0,25.6,21.5,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 7:15,1,0.856437221,0,25.59,21.63,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 7:30,1,0.872370937,0,25.6,21.6,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 7:45,1,0.896271511,0,25.61,21.44,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 8:00,1,1.302581262,0,25.6,21.24,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 8:15,1,1.768642447,0,25.6,21.2,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 8:30,1,2.903919694,0,25.6,21.17,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 8:45,1,2.975621415,0,25.6,21.12,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 9:00,1,2.73263225,0,25.61,21.22,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 9:15,1,2.899936265,0,25.62,21.41,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 9:30,1,2.784416826,0,25.65,21.66,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 9:45,1,2.549394519,0,25.65,21.55,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 10:00,1,2.577278521,0,25.65,21.08,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 10:15,1,2.641013384,0,25.65,21.22,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 10:30,1,2.641013384,0,25.66,21.26,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 10:45,1,2.585245379,0,25.67,21.03,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 11:00,1,2.577278521,0,25.67,21.08,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 11:15,1,2.617112811,0,25.68,21.19,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 11:30,1,2.644996813,0,25.69,21.28,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 11:45,1,2.680847674,0,25.68,21.09,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 12:00,1,2.736615679,0,25.69,21.11,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 12:15,1,2.728648821,0,25.7,21.21,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 12:30,1,2.668897387,0,25.69,21.18,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 12:45,1,2.541427661,0,25.7,20.91,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 13:00,1,2.473709369,0,25.71,20.85,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 13:15,1,2.429891651,0,25.72,21.01,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 13:30,1,2.437858509,0,25.72,21.16,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 13:45,1,2.481676227,0,25.73,21.34,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 14:00,1,2.557361377,0,25.74,21.58,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 14:15,1,2.641013384,0,25.74,21.88,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 14:30,1,2.684831103,0,25.75,22.55,99,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 14:45,1,2.672880816,0,25.76,22.92,96,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 15:00,1,2.617112811,0,25.76,23.02,96,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 15:15,1,2.597195666,0,25.77,23.09,95,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 15:30,1,2.597195666,0,25.76,23.05,96,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 15:45,1,2.641013384,0,25.76,22.79,96,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 16:00,1,2.664913958,0,25.76,22.81,94,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 16:15,1,2.613129382,0,25.75,22.84,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 16:30,1,2.54541109,0,25.74,22.93,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 16:45,1,2.521510516,0,25.73,23.02,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 17:00,1,1.991714468,0,25.72,23.06,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 17:15,1,2.003664755,0,25.72,23.03,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 17:30,1,2.09528362,0,25.71,22.93,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 17:45,1,2.055449331,0,25.68,22.93,93,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 18:00,1,1.868228171,0,25.68,22.64,97,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 18:15,1,1.776609305,0,25.66,22.14,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 18:30,1,1.681007011,0,25.65,22.01,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 18:45,1,1.681007011,0,25.64,22.04,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 19:00,1,1.541586998,0,25.63,22.05,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 19:15,1,1.473868706,0,25.62,22.13,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 19:30,1,1.390216699,0,25.61,22.16,99,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 19:45,1,1.34639898,0,25.59,22.15,99,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 20:00,1,1.27071383,0,25.58,21.93,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 20:15,1,1.238846399,0,25.57,21.9,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 20:30,1,1.262746973,0,25.57,21.93,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 20:45,1,1.278680688,0,25.56,21.81,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 21:00,1,1.163161249,0,25.54,21.65,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 21:15,1,1.075525813,0,25.52,21.44,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 21:30,1,1.04764181,0,25.51,21.28,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 21:45,1,1.04764181,0,25.5,21.2,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/28 22:00,1,0.944072658,0,25.47,21.19,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 22:15,1,0.900254939,0,25.45,21.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 22:30,1,1.003824092,0,25.43,21.27,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 22:45,1,0.979923518,0,25.41,21.36,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 23:00,1,0.948056087,0,25.39,21.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 23:15,1,0.952039516,0,25.38,21.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 23:30,1,0.967973231,0,25.36,21.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/28 23:45,1,0.7847355,0,25.35,21.38,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 0:00,1,0.728967495,0,25.34,21.37,100,7,43,5,7,2,1,3,4,1,27.5
