,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/6/29 0:15,1,0.7847355,0,25.32,21.35,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 0:30,1,0.844486934,0,25.32,21.35,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 0:45,1,0.868387508,0,25.31,21.35,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 1:00,1,0.812619503,0,25.31,21.31,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 1:15,1,0.764818356,0,25.31,21.35,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 1:30,1,0.772785214,0,25.3,21.26,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 1:45,1,0.792702358,0,25.3,21.2,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 2:00,1,0.800669216,0,25.3,21.19,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 2:15,1,0.796685787,0,25.29,21.16,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 2:30,1,0.788718929,0,25.28,21.14,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 2:45,1,0.776768642,0,25.28,21.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 3:00,1,0.812619503,0,25.28,21.19,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 3:15,1,0.780752071,0,25.28,21.18,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 3:30,1,0.776768642,0,25.27,21.22,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 3:45,1,0.780752071,0,25.27,21.24,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 4:00,1,0.776768642,0,25.27,21.26,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 4:15,1,0.772785214,0,25.28,21.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 4:30,1,0.788718929,0,25.27,21.28,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 4:45,1,0.788718929,0,25.27,21.29,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 5:00,1,0.7847355,0,25.27,21.28,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 5:15,1,0.792702358,0,25.27,21.29,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 5:30,1,0.776768642,0,25.27,21.08,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 5:45,1,0.780752071,0,25.27,20.91,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 6:00,1,0.812619503,0,25.26,20.84,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 6:15,1,0.836520076,0,25.26,20.75,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 6:30,1,0.848470363,0,25.25,20.71,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 6:45,1,0.832536648,0,25.24,20.76,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 7:00,1,0.820586361,0,25.26,20.79,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 7:15,1,0.812619503,0,25.27,20.83,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 7:30,1,0.812619503,0,25.28,20.8,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 7:45,1,0.832536648,0,25.27,20.94,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 8:00,1,0.999840663,0,25.27,21.1,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 8:15,1,0.904238368,0,25.29,21.16,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 8:30,1,1.326481836,0,25.3,21.24,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 8:45,1,1.350382409,0,25.32,21.57,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 9:00,1,1.792543021,0,25.34,21.86,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 9:15,1,2.091300191,0,25.33,22.04,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 9:30,1,2.250637349,0,25.33,22.3,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 9:45,1,2.003664755,0,25.32,22.6,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 10:00,1,1.836360739,0,25.32,22.58,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 10:15,1,1.824410453,0,25.34,23.27,99,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 10:30,1,1.971797323,0,25.37,23.58,95,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 10:45,1,2.05943276,0,25.36,23.85,94,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 11:00,1,2.063416189,0,25.36,24.21,91,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 11:15,1,2.031548757,0,25.37,24.8,88,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 11:30,1,1.967813894,0,25.39,25.03,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 11:45,1,1.955863607,0,25.37,25.01,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 12:00,1,1.884161887,0,25.35,25.02,86,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 12:15,1,1.967813894,0,25.35,25.43,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 12:30,1,2.01959847,0,25.35,25.66,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 12:45,1,1.971797323,0,25.29,25.5,84,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 13:00,1,1.943913321,0,25.25,25.7,83,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 13:15,1,1.975780752,0,25.25,26.23,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 13:30,1,1.987731039,0,25.25,26.25,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 13:45,1,1.971797323,0,25.24,26.17,82,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 14:00,1,1.987731039,0,25.22,26.21,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 14:15,1,2.115200765,0,25.18,26.37,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 14:30,1,2.178935628,0,25.14,26.46,80,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 14:45,1,2.139101338,0,25.1,26.61,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 15:00,1,2.023581899,0,25.07,26.63,78,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 15:15,1,1.94789675,0,25.04,26.69,77,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 15:30,1,1.98374761,0,25.01,26.58,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 15:45,1,2.011631612,0,25,26.42,81,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 16:00,1,2.641013384,0,24.97,26.36,79,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 16:15,1,2.561344806,0,24.95,24.19,92,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 16:30,1,2.011631612,0,24.87,21.11,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 16:45,1,1.955863607,0,24.74,20.72,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 17:00,1,1.788559592,0,24.71,20.94,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 17:15,1,1.708891013,0,24.71,21.18,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 17:30,1,1.665073295,0,24.66,21.27,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 17:45,1,1.748725303,0,24.63,21.66,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 18:00,1,1.764659018,0,24.62,21.89,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 18:15,1,1.828393881,0,24.58,21.95,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 18:30,1,1.808476737,0,24.6,22.07,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 18:45,1,1.712874442,0,24.59,22.27,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 19:00,1,1.382249841,0,24.57,22.16,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 19:15,1,1.274697259,0,24.56,22.06,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 19:30,1,1.218929254,0,24.58,22.01,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 19:45,1,1.262746973,0,24.58,22.13,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 20:00,1,1.23486297,0,24.55,22.09,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 20:15,1,1.298597833,0,24.55,22.04,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 20:30,1,1.354365838,0,24.54,21.99,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 20:45,1,1.358349267,0,24.55,22.1,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 21:00,1,1.195028681,0,24.54,21.87,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 21:15,1,1.12332696,0,24.53,21.71,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 21:30,1,1.099426386,0,24.52,21.35,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 21:45,1,1.115360102,0,24.5,20.99,100,7,43,5,7,4,2,1,3,1,27.5
2014/6/29 22:00,1,1.135277247,0,24.48,20.7,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 22:15,1,1.135277247,0,24.47,20.58,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 22:30,1,1.147227533,0,24.46,20.48,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 22:45,1,1.067558955,0,24.44,20.39,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 23:00,1,1.04764181,0,24.43,20.35,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 23:15,1,1.035691523,0,24.41,20.3,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 23:30,1,1.063575526,0,24.41,20.27,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/29 23:45,1,0.828553219,0,24.4,20.24,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 0:00,1,0.932122371,0,24.39,20.13,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 0:15,1,1.043658381,0,24.37,20.08,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 0:30,1,1.01179095,0,24.36,20.02,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 0:45,1,0.908221797,0,24.35,19.98,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 1:00,1,0.952039516,0,24.35,19.98,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 1:15,1,0.963989802,0,24.36,19.92,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 1:30,1,0.995857234,0,24.35,19.92,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 1:45,1,1.027724665,0,24.35,19.89,100,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 2:00,1,1.003824092,0,24.34,19.83,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 2:15,1,0.983906947,0,24.33,19.86,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 2:30,1,0.963989802,0,24.32,19.9,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 2:45,1,0.963989802,0,24.33,19.86,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 3:00,1,0.960006373,0,24.34,19.83,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 3:15,1,0.975940089,0,24.35,19.8,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 3:30,1,0.975940089,0,24.36,19.78,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 3:45,1,0.963989802,0,24.37,19.76,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 4:00,1,0.975940089,0,24.38,19.82,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 4:15,1,0.983906947,0,24.39,19.86,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 4:30,1,0.975940089,0,24.41,19.88,99,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 4:45,1,0.975940089,0,24.41,19.92,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 5:00,1,1.023741236,0,24.41,19.93,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 5:15,1,1.019757808,0,24.42,19.95,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 5:30,1,0.983906947,0,24.41,20,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 5:45,1,0.999840663,0,24.42,20.1,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 6:00,1,0.983906947,0,24.44,20.09,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 6:15,1,1.059592097,0,24.44,20.14,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 6:30,1,1.12332696,0,24.45,20.32,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 6:45,1,1.808476737,0,24.46,20.48,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 7:00,1,3.306246017,0,24.48,20.74,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 7:15,1,3.513384321,0,24.49,20.79,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 7:30,1,3.561185468,0,24.51,20.74,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 7:45,1,3.923677502,0,24.51,20.82,91,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 8:00,1,4.843849586,0,24.52,20.97,90,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 8:15,1,5.070905035,0,24.53,21.12,90,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 8:30,1,5.178457616,0,24.54,21.24,90,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 8:45,1,4.899617591,0,24.53,21.42,89,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 9:00,1,4.505258126,0,24.55,21.64,87,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 9:15,1,4.385755258,0,24.57,21.69,86,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 9:30,1,4.493307839,0,24.57,21.82,86,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 9:45,1,5.035054175,0,24.59,22.06,86,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 10:00,1,5.65248566,0,24.6,22.43,83,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 10:15,1,6.206182282,0,24.62,22.35,84,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 10:30,1,5.907425112,0,24.62,22.47,84,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 10:45,1,5.76402167,0,24.62,22.82,82,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 11:00,1,5.752071383,0,24.64,23.31,80,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 11:15,1,5.899458254,0,24.66,23.86,77,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 11:30,1,5.540949649,0,24.74,24.45,75,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 11:45,1,6.863448056,0,24.76,24.53,75,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 12:00,1,5.584767368,0,24.77,24.83,74,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 12:15,1,7.002868069,0,24.76,24.67,76,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 12:30,1,6.417304015,0,24.74,24.77,76,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 12:45,1,6.504939452,0,24.71,24.84,76,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 13:00,1,6.568674315,0,24.71,24.82,76,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 13:15,1,6.636392607,0,24.7,25.05,75,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 13:30,1,6.704110899,0,24.69,25.06,75,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 13:45,1,6.751912046,0,24.69,25.56,73,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 14:00,1,6.871414914,0,24.71,25.93,72,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 14:15,1,6.986934353,0,24.71,26.24,72,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 14:30,1,7.006851498,0,24.7,26.35,71,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 14:45,1,7.050669216,0,24.7,26.52,71,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 15:00,1,7.174155513,0,24.7,26.33,71,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 15:15,1,7.217973231,0,24.68,26.05,73,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 15:30,1,7.006851498,0,24.66,25.64,75,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 15:45,1,6.899298917,0,24.64,25.49,76,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 16:00,1,6.935149777,0,24.62,25.28,77,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 16:15,1,7.102453792,0,24.62,25.25,79,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 16:30,1,7.174155513,0,24.6,25.17,80,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 16:45,1,6.990917782,0,24.59,24.87,81,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 17:00,1,6.791746335,0,24.59,24.88,80,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 17:15,1,6.712077757,0,24.59,24.93,80,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 17:30,1,6.720044614,0,24.58,24.85,81,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 17:45,1,6.680210325,0,24.59,24.61,82,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 18:00,1,6.050828553,0,24.58,24.49,82,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 18:15,1,5.744104525,0,24.57,24.45,82,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 18:30,1,5.692319949,0,24.58,24.41,82,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 18:45,1,5.57680051,0,24.58,24.16,84,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 19:00,1,4.381771829,0,24.59,24.04,84,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 19:15,1,4.592893563,0,24.59,23.87,86,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 19:30,1,4.513224984,0,24.59,23.81,87,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 19:45,1,4.393722116,0,24.59,23.87,87,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 20:00,1,3.999362651,0,24.61,23.74,90,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 20:15,1,3.772307202,0,24.61,23.55,92,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 20:30,1,3.660771192,0,24.61,23.26,94,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 20:45,1,3.55720204,0,24.61,23.24,93,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 21:00,1,2.99553856,0,24.61,23.3,92,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 21:15,1,2.724665392,0,24.62,23.3,91,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 21:30,1,2.075366475,0,24.62,23.19,91,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 21:45,1,2.39404079,0,24.64,23.15,92,7,43,5,7,4,3,1,2,1,27.5
2014/6/30 22:00,1,1.661089866,0,24.65,23.13,94,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 22:15,1,2.055449331,0,24.67,23.02,93,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 22:30,1,1.987731039,0,24.67,22.84,96,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 22:45,1,1.820427024,0,24.68,22.64,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 23:00,1,1.461918419,0,24.68,22.63,98,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 23:15,1,1.342415551,0,24.7,22.61,97,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 23:30,1,1.278680688,0,24.71,22.66,95,7,43,5,7,2,1,3,4,1,27.5
2014/6/30 23:45,1,0.896271511,0,24.71,22.66,94,7,43,5,7,2,1,3,4,1,27.51
2014/7/1 0:00,1,0.804652645,0,24.73,22.67,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 0:15,1,0.900254939,0,24.73,22.61,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 0:30,1,0.952039516,0,24.75,22.59,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 0:45,1,0.844486934,0,24.77,22.58,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 1:00,1,0.764818356,0,24.78,22.58,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 1:15,1,0.760834927,0,24.8,22.6,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 1:30,1,0.764818356,0,24.81,22.67,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 1:45,1,0.780752071,0,24.82,22.61,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 2:00,1,0.796685787,0,24.82,22.6,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 2:15,1,0.804652645,0,24.83,22.65,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 2:30,1,0.828553219,0,24.84,22.66,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 2:45,1,0.82456979,0,24.85,22.76,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 3:00,1,0.828553219,0,24.86,22.74,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 3:15,1,0.808636074,0,24.87,22.71,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 3:30,1,0.820586361,0,24.86,22.76,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 3:45,1,0.796685787,0,24.86,22.76,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 4:00,1,0.820586361,0,24.86,22.73,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 4:15,1,0.832536648,0,24.86,21.91,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 4:30,1,0.812619503,0,24.87,21.05,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 4:45,1,0.796685787,0,24.89,20.75,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 5:00,1,0.920172084,0,24.9,20.61,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 5:15,1,0.948056087,0,24.91,20.61,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 5:30,1,0.9361058,0,24.93,20.57,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 5:45,1,1.01179095,0,24.95,20.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 6:00,1,1.043658381,0,24.98,20.81,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 6:15,1,1.087476099,0,24.98,20.86,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 6:30,1,1.087476099,0,25,21.01,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 6:45,1,1.605321861,0,25.02,21.1,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 7:00,1,2.537444232,0,25.02,21.17,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 7:15,1,3.222594009,0,25.04,21.24,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 7:30,1,3.48151689,0,25.06,21.68,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 7:45,1,3.871892925,0,25.07,22.2,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 8:00,1,4.991236456,0,25.07,22.55,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 8:15,1,5.967176546,0,25.09,22.61,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 8:30,1,5.768005099,0,25.1,22.72,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 8:45,1,5.218291906,0,25.1,23.07,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 9:00,1,4.967335883,0,25.12,23.42,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 9:15,1,5.027087317,0,25.15,23.68,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 9:30,1,5.329827916,0,25.16,23.95,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 9:45,1,6.21414914,0,25.19,24.5,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 10:00,1,6.612492033,0,25.24,24.58,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 10:15,1,6.612492033,0,25.27,24.73,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 10:30,1,6.77581262,0,25.3,25.33,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 10:45,1,6.839547482,0,25.32,25.77,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 11:00,1,6.696144041,0,25.34,25.83,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 11:15,1,6.612492033,0,25.37,26.07,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 11:30,1,6.612492033,0,25.38,26.3,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 11:45,1,6.855481198,0,25.37,26.39,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 12:00,1,6.911249203,0,25.38,26.43,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 12:15,1,7.002868069,0,25.38,26.36,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 12:30,1,7.142288082,0,25.38,26.73,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 12:45,1,7.154238368,0,25.38,27.21,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 13:00,1,7.054652645,0,25.38,27.31,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 13:15,1,7.046685787,0,25.43,27.24,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 13:30,1,7.058636074,0,25.41,27.19,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 13:45,1,6.915232632,0,25.4,27.7,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 14:00,1,6.815646909,0,25.4,27.65,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 14:15,1,6.803696622,0,25.4,27.61,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 14:30,1,6.831580625,0,25.38,28.11,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 14:45,1,6.863448056,0,25.38,28.06,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 15:00,1,6.77581262,0,25.38,27.95,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 15:15,1,6.62444232,0,25.36,28.17,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 15:30,1,6.720044614,0,25.36,28.35,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 15:45,1,6.803696622,0,25.35,28.42,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 16:00,1,6.795729764,0,25.34,28.19,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 16:15,1,6.755895475,0,25.34,27.92,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 16:30,1,6.73597833,0,25.32,27.64,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 16:45,1,7.002868069,0,25.3,27.22,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 17:00,1,7.082536648,0,25.29,27.19,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 17:15,1,7.325525813,0,25.28,26.97,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 17:30,1,7.369343531,0,25.27,26.57,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 17:45,1,7.213989802,0,25.26,26.38,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 18:00,1,6.457138305,0,25.24,25.98,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 18:15,1,6.02692798,0,25.24,25.79,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 18:30,1,5.815806246,0,25.23,25.55,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 18:45,1,5.668419375,0,25.23,25.31,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 19:00,1,4.620777565,0,25.21,25.15,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 19:15,1,4.389738687,0,25.2,25.08,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 19:30,1,5.138623327,0,25.2,25.05,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 19:45,1,5.409496495,0,25.2,25.05,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 20:00,1,4.71637986,0,25.2,25.01,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 20:15,1,4.282186106,0,25.21,25.01,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 20:30,1,4.083014659,0,25.21,24.93,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 20:45,1,3.887826641,0,25.2,24.8,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 21:00,1,3.453632887,0,25.21,24.71,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 21:15,1,2.724665392,0,25.2,24.73,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 21:30,1,2.007648184,0,25.21,24.77,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 21:45,1,2.8083174,0,25.21,24.21,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/1 22:00,1,1.923996176,0,25.21,23.7,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 22:15,1,2.107233907,0,25.23,23.65,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 22:30,1,1.959847036,0,25.23,23.5,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 22:45,1,1.756692161,0,25.23,23.39,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 23:00,1,1.426067559,0,25.23,23.4,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 23:15,1,1.350382409,0,25.24,23.22,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 23:30,1,1.298597833,0,25.24,23.03,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/1 23:45,1,0.940089229,0,25.26,22.98,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 0:00,1,0.832536648,0,25.28,22.93,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 0:15,1,0.908221797,0,25.28,22.88,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 0:30,1,0.979923518,0,25.29,22.81,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 0:45,1,0.884321224,0,25.29,22.72,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 1:00,1,0.812619503,0,25.3,22.67,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 1:15,1,0.820586361,0,25.3,22.63,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 1:30,1,0.832536648,0,25.31,22.52,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 1:45,1,0.836520076,0,25.32,22.35,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 2:00,1,0.852453792,0,25.33,22.35,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 2:15,1,0.868387508,0,25.33,22.3,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 2:30,1,0.888304653,0,25.33,22.07,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 2:45,1,0.86042065,0,25.34,21.87,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 3:00,1,0.868387508,0,25.34,21.68,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 3:15,1,0.852453792,0,25.33,21.62,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 3:30,1,0.864404079,0,25.34,21.52,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 3:45,1,0.876354366,0,25.34,21.48,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 4:00,1,0.880337795,0,25.36,21.46,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 4:15,1,0.868387508,0,25.37,21.34,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 4:30,1,0.856437221,0,25.38,21.36,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 4:45,1,0.840503505,0,25.39,21.46,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 5:00,1,0.960006373,0,25.4,21.52,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 5:15,1,1.007807521,0,25.4,21.68,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 5:30,1,1.015774379,0,25.41,21.84,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 5:45,1,1.063575526,0,25.42,22.07,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 6:00,1,1.095442957,0,25.44,22.35,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 6:15,1,1.099426386,0,25.46,22.59,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 6:30,1,1.103409815,0,25.49,22.95,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 6:45,1,1.7208413,0,25.5,23.24,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 7:00,1,2.91985341,0,25.51,23.44,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 7:15,1,3.632887189,0,25.53,23.66,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 7:30,1,3.955544933,0,25.57,23.91,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 7:45,1,4.381771829,0,25.59,24.27,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 8:00,1,5.616634799,0,25.6,24.8,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 8:15,1,7.158221797,0,25.6,25.11,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 8:30,1,6.504939452,0,25.61,25.3,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 8:45,1,6.142447419,0,25.64,25.84,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 9:00,1,5.771988528,0,25.68,25.98,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 9:15,1,5.79987253,0,25.71,26.07,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 9:30,1,6.154397706,0,25.73,26.34,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 9:45,1,6.883365201,0,25.75,26.76,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 10:00,1,6.92319949,0,25.78,26.83,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 10:15,1,7.277724665,0,25.8,27.04,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 10:30,1,7.341459528,0,25.82,27.18,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 10:45,1,7.217973231,0,25.84,27.3,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 11:00,1,7.11042065,0,25.86,27.52,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 11:15,1,6.990917782,0,25.87,27.56,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 11:30,1,6.716061185,0,25.89,27.97,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 11:45,1,6.409337157,0,25.89,27.99,55,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 12:00,1,6.289834289,0,25.91,28.19,55,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 12:15,1,6.066762269,0,25.92,28.22,52,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 12:30,1,5.95124283,0,25.92,28.28,52,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 12:45,1,5.971159975,0,25.92,28.3,51,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 13:00,1,5.708253665,0,25.93,28.59,49,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 13:15,1,5.971159975,0,25.94,28.99,52,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 13:30,1,6.477055449,0,25.95,29.05,55,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 13:45,1,6.939133206,0,25.95,29.04,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 14:00,1,7.154238368,0,25.96,29.15,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 14:15,1,7.058636074,0,25.98,29.15,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 14:30,1,7.062619503,0,25.95,28.93,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 14:45,1,7.102453792,0,25.93,28.75,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 15:00,1,7.353409815,0,25.93,28.55,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 15:15,1,7.441045252,0,25.91,28.58,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 15:30,1,7.345442957,0,25.91,28.33,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 15:45,1,7.512746973,0,25.9,28,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 16:00,1,7.699968133,0,25.88,27.46,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 16:15,1,7.600382409,0,25.86,27.16,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 16:30,1,7.456978967,0,25.85,27.05,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 16:45,1,7.393244105,0,25.84,27.16,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 17:00,1,7.170172084,0,25.84,26.95,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 17:15,1,6.963033779,0,25.83,26.59,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 17:30,1,6.755895475,0,25.82,26.16,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 17:45,1,6.692160612,0,25.82,26.06,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 18:00,1,5.007170172,0,25.8,25.86,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 18:15,1,4.97928617,0,25.78,25.79,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 18:30,1,4.991236456,0,25.79,25.57,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 18:45,1,5.01513703,0,25.78,25.28,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 19:00,1,4.00334608,0,25.77,25.03,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 19:15,1,3.863926068,0,25.76,24.88,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 19:30,1,3.573135755,0,25.76,24.7,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 19:45,1,3.656787763,0,25.75,24.64,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 20:00,1,3.608986616,0,25.74,24.43,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 20:15,1,3.210643722,0,25.75,24.38,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 20:30,1,3.083173996,0,25.74,24.31,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 20:45,1,2.963671128,0,25.73,24.19,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 21:00,1,2.003664755,0,25.73,24.09,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 21:15,1,2.151051625,0,25.72,24,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 21:30,1,2.091300191,0,25.72,24.01,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 21:45,1,2.103250478,0,25.72,23.85,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/2 22:00,1,1.692957298,0,25.73,23.77,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 22:15,1,2.055449331,0,25.74,23.66,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 22:30,1,1.90806246,0,25.74,23.62,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 22:45,1,1.732791587,0,25.74,23.61,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 23:00,1,1.485818993,0,25.74,23.53,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 23:15,1,1.38623327,0,25.74,23.52,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 23:30,1,1.326481836,0,25.74,23.4,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/2 23:45,1,0.995857234,0,25.75,23.32,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 0:00,1,0.892288082,0,25.75,23.26,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 0:15,1,0.979923518,0,25.75,23.27,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 0:30,1,1.019757808,0,25.76,23.23,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 0:45,1,0.940089229,0,25.76,23.24,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 1:00,1,0.82456979,0,25.77,23.27,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 1:15,1,0.816602932,0,25.78,23.24,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 1:30,1,0.828553219,0,25.77,23.19,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 1:45,1,0.836520076,0,25.79,23.19,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 2:00,1,0.852453792,0,25.79,23.2,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 2:15,1,0.864404079,0,25.79,23.16,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 2:30,1,0.848470363,0,25.79,23.12,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 2:45,1,0.840503505,0,25.79,23.05,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 3:00,1,0.844486934,0,25.79,22.96,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 3:15,1,0.868387508,0,25.79,22.94,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 3:30,1,0.864404079,0,25.79,22.95,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 3:45,1,0.852453792,0,25.79,22.88,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 4:00,1,0.844486934,0,25.8,22.72,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 4:15,1,0.848470363,0,25.8,22.55,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 4:30,1,0.864404079,0,25.81,22.46,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 4:45,1,0.86042065,0,25.82,22.43,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 5:00,1,0.983906947,0,25.81,22.45,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 5:15,1,1.059592097,0,25.82,22.48,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 5:30,1,1.075525813,0,25.83,22.54,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 5:45,1,1.099426386,0,25.85,22.67,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 6:00,1,1.12332696,0,25.87,22.76,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 6:15,1,1.135277247,0,25.88,23.17,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 6:30,1,1.163161249,0,25.89,23.43,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 6:45,1,1.848311026,0,25.91,23.46,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 7:00,1,3.206660293,0,25.91,23.7,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 7:15,1,3.744423199,0,25.93,24.06,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 7:30,1,4.310070108,0,25.94,24.35,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 7:45,1,4.429572976,0,25.95,24.69,82,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 8:00,1,5.604684512,0,25.97,24.83,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 8:15,1,7.030752071,0,25.97,25,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 8:30,1,6.580624602,0,25.96,25.25,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 8:45,1,6.210165711,0,25.99,25.41,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 9:00,1,5.835723391,0,26.01,25.48,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 9:15,1,5.720203952,0,26.02,25.78,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 9:30,1,5.907425112,0,26.05,26.16,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 9:45,1,6.747928617,0,26.07,26.5,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 10:00,1,7.058636074,0,26.1,26.6,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 10:15,1,7.48486297,0,26.11,26.63,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 10:30,1,7.536647546,0,26.13,26.98,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 10:45,1,7.421128107,0,26.16,26.94,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 11:00,1,7.281708094,0,26.16,26.99,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 11:15,1,7.245857234,0,26.16,27.05,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 11:30,1,7.325525813,0,26.17,26.61,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 11:45,1,7.325525813,0,26.16,26.48,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 12:00,1,7.393244105,0,26.18,26.46,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 12:15,1,7.568514978,0,26.2,26.46,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 12:30,1,7.632249841,0,26.22,26.33,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 12:45,1,7.257807521,0,26.21,26.18,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 13:00,1,7.066602932,0,26.21,26.27,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 13:15,1,7.150254939,0,26.21,26.38,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 13:30,1,7.217973231,0,26.2,26.32,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 13:45,1,7.293658381,0,26.2,26.06,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 14:00,1,7.425111536,0,26.2,26.08,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 14:15,1,7.405194391,0,26.2,25.83,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 14:30,1,7.249840663,0,26.2,25.78,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 14:45,1,6.891332059,0,26.2,25.71,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 15:00,1,6.58859146,0,26.19,25.49,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 15:15,1,6.648342894,0,26.18,25.53,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 15:30,1,6.92319949,0,26.17,25.48,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 15:45,1,7.158221797,0,26.17,25.39,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 16:00,1,7.190089229,0,26.16,25.09,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 16:15,1,7.166188655,0,26.16,24.88,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 16:30,1,7.146271511,0,26.14,24.83,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 16:45,1,6.939133206,0,26.15,24.8,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 17:00,1,6.819630338,0,26.14,24.79,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 17:15,1,6.839547482,0,26.13,24.77,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 17:30,1,6.974984066,0,26.13,24.55,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 17:45,1,6.978967495,0,26.11,24.22,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 18:00,1,6.162364563,0,26.1,23.85,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 18:15,1,5.855640535,0,26.1,23.77,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 18:30,1,6.034894837,0,26.1,23.66,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 18:45,1,5.76402167,0,26.08,23.59,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 19:00,1,4.294136393,0,26.07,23.52,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 19:15,1,4.5291587,0,26.06,23.55,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 19:30,1,4.505258126,0,26.06,23.54,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 19:45,1,4.421606119,0,26.05,23.41,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 20:00,1,3.903760357,0,26.05,23.16,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 20:15,1,3.385914595,0,26.05,22.99,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 20:30,1,3.955544933,0,26.05,22.86,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 20:45,1,3.409815169,0,26.05,22.73,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 21:00,1,2.58126195,0,26.04,22.77,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 21:15,1,2.421924793,0,26.03,22.66,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 21:30,1,2.378107075,0,26.03,22.51,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 21:45,1,2.186902486,0,26.03,22.37,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/3 22:00,1,2.007648184,0,26.03,22.3,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 22:15,1,2.135117909,0,26.03,22.25,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 22:30,1,1.848311026,0,26.03,22.19,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 22:45,1,1.688973869,0,26.03,21.96,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 23:00,1,1.398183556,0,26.03,21.76,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 23:15,1,1.282664117,0,26.03,21.38,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 23:30,1,1.218929254,0,26.02,21.21,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/3 23:45,1,0.896271511,0,26.01,21.29,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 0:00,1,0.796685787,0,26.02,21.22,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 0:15,1,0.880337795,0,26.03,21.28,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 0:30,1,0.920172084,0,26.02,21.29,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 0:45,1,0.888304653,0,26.01,21.28,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 1:00,1,0.816602932,0,26.02,21.33,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 1:15,1,0.828553219,0,26.02,21.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 1:30,1,0.828553219,0,26.02,21.12,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 1:45,1,0.82456979,0,26.02,21,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 2:00,1,0.840503505,0,26.02,20.85,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 2:15,1,0.840503505,0,26.01,20.82,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 2:30,1,0.844486934,0,26,20.82,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 2:45,1,0.82456979,0,26,20.83,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 3:00,1,0.820586361,0,26,20.76,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 3:15,1,0.800669216,0,26.01,20.73,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 3:30,1,0.804652645,0,26,20.68,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 3:45,1,0.808636074,0,26,20.56,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 4:00,1,0.816602932,0,26,20.32,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 4:15,1,0.804652645,0,26,20.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 4:30,1,0.804652645,0,26,20.05,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 4:45,1,0.82456979,0,26.01,20.19,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 5:00,1,0.948056087,0,26.01,20.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 5:15,1,0.979923518,0,26.02,20.16,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 5:30,1,0.979923518,0,26.02,20.2,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 5:45,1,1.003824092,0,26.02,20.24,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 6:00,1,1.043658381,0,26.02,20.34,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 6:15,1,1.075525813,0,26.03,20.23,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 6:30,1,1.071542384,0,26.12,20.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 6:45,1,1.621255577,0,26.11,20.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 7:00,1,2.6569471,0,26.04,20.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 7:15,1,3.306246017,0,26.04,20.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 7:30,1,3.453632887,0,26.04,20.42,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 7:45,1,3.847992352,0,26.06,20.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 8:00,1,4.975302741,0,26.07,20.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 8:15,1,6.007010835,0,26.07,20.82,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 8:30,1,5.95124283,0,26.09,20.93,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 8:45,1,4.955385596,0,26.12,21.16,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 9:00,1,4.899617591,0,26.15,21.27,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 9:15,1,5.062938177,0,26.16,21.22,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 9:30,1,5.198374761,0,26.16,21.21,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 9:45,1,6.122530274,0,26.18,21.45,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 10:00,1,6.317718292,0,26.19,21.75,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 10:15,1,6.413320586,0,26.2,21.92,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 10:30,1,6.333652008,0,26.21,21.94,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 10:45,1,6.17431485,0,26.21,21.91,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 11:00,1,6.046845124,0,26.22,21.65,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 11:15,1,6.146430848,0,26.21,21.48,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 11:30,1,6.118546845,0,26.23,21.61,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 11:45,1,6.349585723,0,26.22,21.44,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 12:00,1,6.425270873,0,26.22,21.46,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 12:15,1,6.281867431,0,26.25,21.21,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 12:30,1,6.003027406,0,26.25,21.23,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 12:45,1,6.010994264,0,26.25,21.15,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 13:00,1,6.321701721,0,26.25,21.13,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 13:15,1,6.349585723,0,26.25,21.07,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 13:30,1,6.269917145,0,26.24,21.03,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 13:45,1,6.242033142,0,26.22,21.05,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 14:00,1,6.142447419,0,26.21,21.08,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 14:15,1,5.983110261,0,26.21,21.06,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 14:30,1,6.038878266,0,26.22,21.23,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 14:45,1,6.206182282,0,26.2,21.39,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 15:00,1,6.389420013,0,26.18,21.31,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 15:15,1,6.345602294,0,26.16,21.31,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 15:30,1,6.074729127,0,26.15,21.31,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 15:45,1,5.903441683,0,26.13,21.51,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 16:00,1,5.915391969,0,26.11,21.56,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 16:15,1,5.871574251,0,26.09,21.26,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 16:30,1,5.959209688,0,26.07,21.09,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 16:45,1,6.182281708,0,26.06,20.86,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 17:00,1,6.206182282,0,26.05,20.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 17:15,1,5.883524538,0,26.03,20.42,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 17:30,1,5.660452518,0,26.02,20.36,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 17:45,1,5.624601657,0,26,20.43,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 18:00,1,4.875717017,0,25.98,20.3,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 18:15,1,5.230242192,0,25.96,20.26,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 18:30,1,4.800031867,0,25.96,20.22,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 18:45,1,4.60484385,0,25.94,20.22,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 19:00,1,3.776290631,0,25.93,20.31,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 19:15,1,3.820108349,0,25.92,20.35,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 19:30,1,3.788240918,0,25.9,20.33,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 19:45,1,3.612970045,0,25.9,20.33,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 20:00,1,3.246494583,0,25.9,20.24,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 20:15,1,3.003505417,0,25.89,20.22,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 20:30,1,2.832217973,0,25.88,20.24,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 20:45,1,2.832217973,0,25.88,20.3,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 21:00,1,2.159018483,0,25.86,20.2,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 21:15,1,2.541427661,0,25.86,20.18,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 21:30,1,2.139101338,0,25.86,20.19,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 21:45,1,1.60930529,0,25.86,20.19,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/4 22:00,1,1.856277884,0,25.85,20.19,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 22:15,1,2.015615041,0,25.85,20.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 22:30,1,1.736775016,0,25.85,20.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 22:45,1,1.585404716,0,25.84,20.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 23:00,1,1.290630975,0,25.85,20.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 23:15,1,1.206978967,0,25.84,20.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 23:30,1,1.171128107,0,25.84,20.23,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/4 23:45,1,0.892288082,0,25.85,20.2,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 0:00,1,0.832536648,0,25.84,20.09,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 0:15,1,0.888304653,0,25.84,20.04,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 0:30,1,0.888304653,0,25.84,19.95,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 0:45,1,0.812619503,0,25.84,19.99,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 1:00,1,0.736934353,0,25.84,19.88,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 1:15,1,0.740917782,0,25.85,19.73,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 1:30,1,0.74888464,0,25.84,19.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 1:45,1,0.736934353,0,25.85,19.67,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 2:00,1,0.756851498,0,25.85,19.69,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 2:15,1,0.764818356,0,25.85,19.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 2:30,1,0.780752071,0,25.85,19.63,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 2:45,1,0.7847355,0,25.85,19.59,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 3:00,1,0.772785214,0,25.84,19.55,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 3:15,1,0.776768642,0,25.85,19.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 3:30,1,0.780752071,0,25.84,19.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 3:45,1,0.788718929,0,25.84,19.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 4:00,1,0.796685787,0,25.85,19.5,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 4:15,1,0.800669216,0,25.85,19.51,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 4:30,1,0.7847355,0,25.86,19.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 4:45,1,0.772785214,0,25.85,19.51,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 5:00,1,0.768801785,0,25.86,19.48,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 5:15,1,0.760834927,0,25.87,19.5,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 5:30,1,0.776768642,0,25.88,19.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 5:45,1,0.776768642,0,25.88,19.58,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 6:00,1,0.788718929,0,25.89,19.63,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 6:15,1,0.804652645,0,25.88,19.64,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 6:30,1,0.808636074,0,25.89,19.78,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 6:45,1,0.812619503,0,25.89,19.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 7:00,1,0.832536648,0,25.88,19.92,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 7:15,1,0.808636074,0,25.89,20.05,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 7:30,1,0.808636074,0,25.9,20.14,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 7:45,1,0.800669216,0,25.92,20.17,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 8:00,1,1.115360102,0,25.91,20.14,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 8:15,1,1.043658381,0,25.91,20.2,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 8:30,1,1.896112173,0,25.9,20.25,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 8:45,1,2.151051625,0,25.92,20.3,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 9:00,1,2.374123646,0,25.91,20.23,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 9:15,1,2.565328235,0,25.92,20.26,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 9:30,1,2.836201402,0,25.93,20.34,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 9:45,1,2.306405354,0,25.95,20.44,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 10:00,1,2.139101338,0,25.95,20.55,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 10:15,1,2.274537922,0,25.96,20.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 10:30,1,2.417941364,0,25.97,20.68,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 10:45,1,2.660930529,0,25.97,20.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 11:00,1,2.69279796,0,25.97,20.5,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 11:15,1,2.135117909,0,25.99,20.51,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 11:30,1,2.163001912,0,26.01,20.59,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 11:45,1,2.166985341,0,26.01,20.56,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 12:00,1,2.131134481,0,26.01,20.76,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 12:15,1,2.111217336,0,26.04,20.81,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 12:30,1,2.147068196,0,26.04,20.85,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 12:45,1,2.226736775,0,26.05,21,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 13:00,1,2.266571064,0,26.06,21.13,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 13:15,1,2.210803059,0,26.06,21.37,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 13:30,1,2.103250478,0,26.08,21.65,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 13:45,1,2.127151052,0,26.09,21.78,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 14:00,1,2.258604207,0,26.1,21.78,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 14:15,1,2.374123646,0,26.1,21.66,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 14:30,1,2.378107075,0,26.11,21.83,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 14:45,1,2.350223072,0,26.12,21.85,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 15:00,1,2.298438496,0,26.13,21.76,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 15:15,1,2.28250478,0,26.12,21.91,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 15:30,1,2.238687062,0,26.1,22.16,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 15:45,1,2.159018483,0,26.11,22.45,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 16:00,1,2.063416189,0,26.12,22.58,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 16:15,1,2.051465902,0,26.12,22.7,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 16:30,1,2.051465902,0,26.11,22.79,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 16:45,1,2.099267049,0,26.11,22.83,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 17:00,1,2.039515615,0,26.1,22.96,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 17:15,1,1.967813894,0,26.09,23,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 17:30,1,1.792543021,0,26.07,22.97,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 17:45,1,1.776609305,0,26.04,22.93,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 18:00,1,1.756692161,0,26.03,22.9,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 18:15,1,1.756692161,0,26.01,22.83,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 18:30,1,1.748725303,0,25.98,22.7,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 18:45,1,1.76067559,0,25.97,22.61,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 19:00,1,1.633205864,0,25.95,22.51,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 19:15,1,1.485818993,0,25.94,22.41,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 19:30,1,1.278680688,0,25.93,22.32,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 19:45,1,1.258763544,0,25.92,22.2,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 20:00,1,1.183078394,0,25.91,22.09,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 20:15,1,1.171128107,0,25.89,21.99,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 20:30,1,1.147227533,0,25.88,21.91,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 20:45,1,1.08349267,0,25.87,21.87,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 21:00,1,0.952039516,0,25.86,21.78,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 21:15,1,0.9361058,0,25.85,21.69,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 21:30,1,0.963989802,0,25.84,21.6,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 21:45,1,1.019757808,0,25.82,21.53,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/5 22:00,1,0.956022945,0,25.82,21.47,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 22:15,1,0.9361058,0,25.82,21.44,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 22:30,1,1.027724665,0,25.81,21.37,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 22:45,1,1.039674952,0,25.8,21.28,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 23:00,1,1.007807521,0,25.81,21.18,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 23:15,1,0.963989802,0,25.81,21.13,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 23:30,1,0.920172084,0,25.79,21.08,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/5 23:45,1,0.740917782,0,25.78,21,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 0:00,1,0.724984066,0,25.76,20.9,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 0:15,1,0.804652645,0,25.76,20.83,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 0:30,1,0.848470363,0,25.76,20.74,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 0:45,1,0.880337795,0,25.77,20.69,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 1:00,1,0.852453792,0,25.76,20.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 1:15,1,0.812619503,0,25.76,20.29,100,7,43,5,7,2,1,3,4,1,28.3
