,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/7/6 1:30,1,0.816602932,0,25.76,20.12,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 1:45,1,0.836520076,0,25.76,20.01,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 2:00,1,0.832536648,0,25.75,19.91,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 2:15,1,0.816602932,0,25.76,19.93,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 2:30,1,0.796685787,0,25.76,19.91,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 2:45,1,0.796685787,0,25.77,19.89,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 3:00,1,0.792702358,0,25.78,19.9,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 3:15,1,0.788718929,0,25.79,19.9,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 3:30,1,0.760834927,0,25.8,19.94,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 3:45,1,0.772785214,0,25.78,19.9,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 4:00,1,0.780752071,0,25.76,19.87,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 4:15,1,0.796685787,0,25.75,19.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 4:30,1,0.82456979,0,25.75,19.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 4:45,1,0.820586361,0,25.75,19.79,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 5:00,1,0.816602932,0,25.76,19.79,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 5:15,1,0.820586361,0,25.77,19.89,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 5:30,1,0.804652645,0,25.78,20.01,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 5:45,1,0.764818356,0,25.77,20.12,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 6:00,1,0.768801785,0,25.78,20.24,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 6:15,1,0.804652645,0,25.8,20.44,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 6:30,1,0.828553219,0,25.8,20.53,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 6:45,1,0.840503505,0,25.81,20.69,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 7:00,1,0.832536648,0,25.81,20.83,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 7:15,1,0.828553219,0,25.82,21.01,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 7:30,1,0.844486934,0,25.84,21.16,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 7:45,1,0.844486934,0,25.85,21.54,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 8:00,1,1.035691523,0,25.86,21.86,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 8:15,1,1.035691523,0,25.89,22.42,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 8:30,1,1.493785851,0,25.89,22.9,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 8:45,1,1.744741874,0,25.92,23.23,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 9:00,1,2.083333333,0,25.94,23.55,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 9:15,1,2.362173359,0,25.96,23.89,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 9:30,1,2.537444232,0,25.98,24.36,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 9:45,1,2.330305927,0,25.98,24.75,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 10:00,1,2.198852772,0,26,25.15,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 10:15,1,2.139101338,0,26.03,25.11,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 10:30,1,2.147068196,0,26.03,25.22,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 10:45,1,2.091300191,0,26.05,25.77,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 11:00,1,2.01959847,0,26.07,25.72,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 11:15,1,1.975780752,0,26.09,25.9,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 11:30,1,1.927979605,0,26.1,26.22,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 11:45,1,1.939929892,0,26.11,26.62,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 12:00,1,1.880178458,0,26.13,26.76,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 12:15,1,1.848311026,0,26.12,26.46,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 12:30,1,1.800509879,0,26.1,26.47,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 12:45,1,1.756692161,0,26.08,26.62,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 13:00,1,1.776609305,0,26.09,26.46,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 13:15,1,1.876195029,0,26.1,26.21,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 13:30,1,2.031548757,0,26.1,26.1,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 13:45,1,2.099267049,0,26.1,26.34,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 14:00,1,2.155035054,0,26.11,26.72,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 14:15,1,2.163001912,0,26.12,27.15,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 14:30,1,2.107233907,0,26.13,27.31,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 14:45,1,2.043499044,0,26.13,26.95,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 15:00,1,2.011631612,0,26.12,26.66,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 15:15,1,2.011631612,0,26.12,26.63,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 15:30,1,2.067399618,0,26.11,26.66,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 15:45,1,2.063416189,0,26.11,26.38,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 16:00,1,2.091300191,0,26.11,26.12,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 16:15,1,2.063416189,0,26.11,25.91,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 16:30,1,2.007648184,0,26.1,25.85,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 16:45,1,1.967813894,0,26.09,25.85,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 17:00,1,1.860261313,0,26.07,25.58,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 17:15,1,1.844327597,0,26.06,25.38,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 17:30,1,1.852294455,0,26.05,25.34,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 17:45,1,1.927979605,0,26.04,25.19,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 18:00,1,1.748725303,0,26.03,24.96,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 18:15,1,1.661089866,0,26.02,24.74,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 18:30,1,1.605321861,0,26.01,24.51,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 18:45,1,1.585404716,0,26,24.42,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 19:00,1,1.445984704,0,25.99,24.26,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 19:15,1,1.410133843,0,25.98,24.18,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 19:30,1,1.362332696,0,25.97,24.09,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 19:45,1,1.370299554,0,25.96,23.97,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 20:00,1,1.222912683,0,25.95,23.92,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 20:15,1,1.23486297,0,25.94,23.67,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 20:30,1,1.230879541,0,25.93,23.52,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 20:45,1,1.183078394,0,25.93,23.44,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 21:00,1,1.015774379,0,25.93,23.38,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 21:15,1,0.983906947,0,25.93,23.38,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 21:30,1,0.995857234,0,25.94,23.36,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 21:45,1,0.967973231,0,25.94,23.28,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/6 22:00,1,0.944072658,0,25.95,23.28,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 22:15,1,0.884321224,0,25.97,23.33,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 22:30,1,1.04764181,0,25.97,23.17,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 22:45,1,1.01179095,0,25.97,22.99,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 23:00,1,0.97195666,0,25.96,22.92,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 23:15,1,0.960006373,0,25.95,22.88,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 23:30,1,0.960006373,0,25.95,22.83,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/6 23:45,1,0.732950924,0,25.95,22.82,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 0:00,1,0.689133206,0,25.97,22.79,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 0:15,1,0.772785214,0,25.98,22.66,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 0:30,1,0.816602932,0,25.98,22.48,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 0:45,1,0.82456979,0,25.99,22.37,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 1:00,1,0.836520076,0,25.98,22.32,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 1:15,1,0.816602932,0,25.99,22.21,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 1:30,1,0.788718929,0,25.98,22.13,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 1:45,1,0.772785214,0,25.99,22.08,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 2:00,1,0.792702358,0,25.98,22.08,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 2:15,1,0.800669216,0,25.98,22.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 2:30,1,0.780752071,0,25.97,22.02,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 2:45,1,0.772785214,0,25.99,22.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 3:00,1,0.756851498,0,25.99,21.97,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 3:15,1,0.796685787,0,25.96,21.96,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 3:30,1,0.820586361,0,25.97,21.92,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 3:45,1,0.816602932,0,25.96,21.82,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 4:00,1,0.7847355,0,25.95,21.68,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 4:15,1,0.764818356,0,25.95,21.59,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 4:30,1,0.752868069,0,25.95,21.49,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 4:45,1,0.772785214,0,25.95,21.21,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 5:00,1,0.944072658,0,25.96,21.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 5:15,1,0.975940089,0,25.96,21.04,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 5:30,1,0.928138942,0,25.99,20.97,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 5:45,1,0.963989802,0,26,20.89,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 6:00,1,0.983906947,0,26,20.83,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 6:15,1,0.944072658,0,25.99,20.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 6:30,1,1.290630975,0,25.97,20.86,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 6:45,1,2.135117909,0,26,20.91,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 7:00,1,4.186583811,0,26.01,20.99,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 7:15,1,4.055130656,0,26.02,21.13,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 7:30,1,4.194550669,0,26.03,21.24,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 7:45,1,4.572976418,0,26.03,21.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 8:00,1,5.935309114,0,26.05,21.34,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 8:15,1,6.66029318,0,26.05,21.26,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 8:30,1,6.170331421,0,26.05,21.24,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 8:45,1,5.676386233,0,26.04,21.19,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 9:00,1,5.401529637,0,26.06,21.18,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 9:15,1,5.286010198,0,26.08,21.13,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 9:30,1,5.441363926,0,26.1,21.1,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 9:45,1,5.819789675,0,26.09,21.09,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 10:00,1,6.353569152,0,26.09,21.19,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 10:15,1,6.875398343,0,26.11,21.29,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 10:30,1,6.504939452,0,26.11,21.33,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 10:45,1,6.445188018,0,26.11,21.48,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 11:00,1,6.508922881,0,26.12,21.65,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 11:15,1,6.759878904,0,26.11,21.95,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 11:30,1,7.082536648,0,26.11,22.16,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 11:45,1,7.042702358,0,26.12,22.41,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 12:00,1,7.07456979,0,26.12,22.61,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 12:15,1,7.341459528,0,26.14,22.59,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 12:30,1,7.536647546,0,26.13,22.85,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 12:45,1,7.472912683,0,26.12,23.24,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 13:00,1,7.217973231,0,26.12,23.64,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 13:15,1,7.030752071,0,26.13,23.93,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 13:30,1,6.99888464,0,26.13,23.98,94,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 13:45,1,7.233906947,0,26.11,23.94,94,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 14:00,1,7.608349267,0,26.09,23.99,93,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 14:15,1,7.656150414,0,26.09,24.09,93,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 14:30,1,7.393244105,0,26.08,24.04,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 14:45,1,7.194072658,0,26.08,23.9,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 15:00,1,7.154238368,0,26.07,23.89,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 15:15,1,7.26179095,0,26.07,23.97,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 15:30,1,7.389260676,0,26.06,23.9,97,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 15:45,1,7.500796686,0,26.06,23.83,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 16:00,1,7.456978967,0,26.05,23.82,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 16:15,1,7.44901211,0,26.03,23.84,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 16:30,1,7.425111536,0,26.02,23.77,99,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 16:45,1,7.480879541,0,26.01,23.74,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 17:00,1,7.48486297,0,25.99,23.68,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 17:15,1,7.341459528,0,25.97,23.67,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 17:30,1,7.309592097,0,25.95,23.64,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 17:45,1,7.345442957,0,25.93,23.51,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 18:00,1,6.449171447,0,25.92,23.36,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 18:15,1,6.007010835,0,25.91,23.33,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 18:30,1,5.963193117,0,25.9,23.31,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 18:45,1,5.967176546,0,25.88,23.41,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 19:00,1,4.00334608,0,25.86,23.43,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 19:15,1,5.190407903,0,25.85,23.46,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 19:30,1,5.552899936,0,25.84,23.47,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 19:45,1,5.289993627,0,25.82,23.53,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 20:00,1,4.684512428,0,25.8,23.5,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 20:15,1,4.322020395,0,25.78,23.47,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 20:30,1,4.102931804,0,25.76,23.32,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 20:45,1,3.923677502,0,25.76,23.26,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 21:00,1,2.812300829,0,25.76,23.19,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 21:15,1,2.477692798,0,25.74,23.16,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 21:30,1,2.860101976,0,25.72,23.14,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 21:45,1,2.28250478,0,25.72,23.11,100,7,43,5,7,4,3,1,2,1,28.3
2014/7/7 22:00,1,1.7208413,0,25.72,23.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 22:15,1,2.242670491,0,25.71,23.01,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 22:30,1,2.194869344,0,25.7,22.96,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 22:45,1,1.884161887,0,25.68,22.85,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 23:00,1,1.477852135,0,25.69,22.86,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 23:15,1,1.362332696,0,25.68,22.9,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 23:30,1,1.306564691,0,25.67,22.83,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/7 23:45,1,0.940089229,0,25.67,22.78,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 0:00,1,0.836520076,0,25.67,22.73,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 0:15,1,0.9361058,0,25.67,22.69,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 0:30,1,0.975940089,0,25.66,22.75,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 0:45,1,0.912205226,0,25.66,22.72,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 1:00,1,0.852453792,0,25.67,22.61,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 1:15,1,0.876354366,0,25.66,22.56,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 1:30,1,0.880337795,0,25.66,22.54,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 1:45,1,0.892288082,0,25.66,22.44,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 2:00,1,0.900254939,0,25.65,22.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 2:15,1,0.916188655,0,25.65,22.23,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 2:30,1,0.920172084,0,25.65,22.16,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 2:45,1,0.908221797,0,25.66,22.13,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 3:00,1,0.900254939,0,25.66,22.14,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 3:15,1,0.892288082,0,25.66,22.11,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 3:30,1,0.912205226,0,25.66,22.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 3:45,1,0.916188655,0,25.65,22,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 4:00,1,0.880337795,0,25.66,22.05,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 4:15,1,0.896271511,0,25.67,22.07,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 4:30,1,0.912205226,0,25.67,22.06,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 4:45,1,0.912205226,0,25.67,22.03,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 5:00,1,1.027724665,0,25.69,21.96,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 5:15,1,1.063575526,0,25.7,21.96,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 5:30,1,1.127310389,0,25.7,22.05,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 5:45,1,1.167144678,0,25.7,22.26,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 6:00,1,1.214945825,0,25.71,22.56,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 6:15,1,1.246813257,0,25.73,22.47,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 6:30,1,1.250796686,0,25.75,22.5,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 6:45,1,1.884161887,0,25.78,22.9,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 7:00,1,3.238527725,0,25.8,23.3,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 7:15,1,3.812141491,0,25.82,23.62,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 7:30,1,4.501274697,0,25.83,24.17,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 7:45,1,4.553059273,0,25.87,24.8,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 8:00,1,5.867590822,0,25.88,25.56,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 8:15,1,7.568514978,0,25.87,26.22,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 8:30,1,6.496972594,0,25.89,26.55,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 8:45,1,6.118546845,0,25.91,26.83,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 9:00,1,5.859623964,0,25.94,26.71,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 9:15,1,6.246016571,0,25.98,27.07,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 9:30,1,6.178298279,0,26.01,27.61,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 9:45,1,7.030752071,0,26.03,27.81,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 10:00,1,7.441045252,0,26.05,28.2,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 10:15,1,7.931007011,0,26.05,28.23,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 10:30,1,7.791586998,0,26.05,28.36,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 10:45,1,7.660133843,0,26.07,28.57,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 11:00,1,7.580465264,0,26.09,28.7,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 11:15,1,7.313575526,0,26.1,28.74,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 11:30,1,7.301625239,0,26.1,28.76,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 11:45,1,7.397227533,0,26.11,28.83,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 12:00,1,7.325525813,0,26.11,28.81,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 12:15,1,7.381293818,0,26.11,29.14,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 12:30,1,7.421128107,0,26.13,29.25,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 12:45,1,7.313575526,0,26.15,29.18,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 13:00,1,7.445028681,0,26.15,29.36,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 13:15,1,7.608349267,0,26.17,29.37,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 13:30,1,7.620299554,0,26.18,29.41,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 13:45,1,7.564531549,0,26.17,29.53,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 14:00,1,7.40917782,0,26.17,29.49,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 14:15,1,7.357393244,0,26.17,29.7,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 14:30,1,7.393244105,0,26.16,29.88,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 14:45,1,7.425111536,0,26.15,29.84,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 15:00,1,7.429094965,0,26.13,29.76,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 15:15,1,7.437061823,0,26.13,29.74,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 15:30,1,7.476896112,0,26.11,29.91,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 15:45,1,7.433078394,0,26.1,29.95,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 16:00,1,7.552581262,0,26.09,30.01,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 16:15,1,7.684034417,0,26.09,30,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 16:30,1,7.492829828,0,26.07,30,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 16:45,1,7.528680688,0,26.06,29.84,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 17:00,1,7.504780115,0,26.04,29.54,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 17:15,1,7.588432122,0,26.04,29.38,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 17:30,1,7.803537285,0,26.03,28.55,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 17:45,1,7.986775016,0,26,28.03,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 18:00,1,7.182122371,0,26,27.51,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 18:15,1,6.620458891,0,25.99,27.15,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 18:30,1,6.520873168,0,25.98,26.78,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 18:45,1,6.357552581,0,25.97,26.45,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 19:00,1,4.668578713,0,25.97,26.38,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 19:15,1,4.839866157,0,25.95,26.36,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 19:30,1,4.015296367,0,25.94,26.26,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 19:45,1,3.752390057,0,25.94,26.27,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 20:00,1,2.935787126,0,25.93,26.27,58,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 20:15,1,3.756373486,0,25.92,26.16,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 20:30,1,3.262428298,0,25.92,26.2,57,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 20:45,1,3.087157425,0,25.92,26.15,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 21:00,1,2.155035054,0,25.92,25.96,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 21:15,1,2.250637349,0,25.92,25.89,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 21:30,1,2.05943276,0,25.91,25.88,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 21:45,1,1.935946463,0,25.92,25.82,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/8 22:00,1,1.772625876,0,25.92,25.69,66,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 22:15,1,1.90806246,0,25.92,25.56,68,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 22:30,1,1.653123008,0,25.91,25.45,72,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 22:45,1,1.577437859,0,25.92,25.35,75,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 23:00,1,1.38623327,0,25.92,25.24,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 23:15,1,1.34639898,0,25.92,24.93,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 23:30,1,1.290630975,0,25.92,24.89,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/8 23:45,1,0.908221797,0,25.92,24.59,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 0:00,1,0.828553219,0,25.92,24.2,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 0:15,1,0.912205226,0,25.92,24.05,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 0:30,1,0.967973231,0,25.92,23.92,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 0:45,1,0.940089229,0,25.93,24.05,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 1:00,1,0.864404079,0,25.92,24.01,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 1:15,1,0.856437221,0,25.93,23.98,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 1:30,1,0.86042065,0,25.94,24.08,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 1:45,1,0.872370937,0,25.95,24.1,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 2:00,1,0.896271511,0,25.96,24.07,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 2:15,1,0.920172084,0,25.96,24.04,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 2:30,1,0.952039516,0,25.96,23.98,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 2:45,1,0.948056087,0,25.97,23.91,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 3:00,1,0.924155513,0,25.96,23.4,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 3:15,1,0.928138942,0,25.96,23.29,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 3:30,1,0.940089229,0,25.97,23.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 3:45,1,0.944072658,0,25.96,23.36,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 4:00,1,0.952039516,0,25.98,23.39,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 4:15,1,0.956022945,0,25.99,23.47,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 4:30,1,0.928138942,0,26.01,23.51,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 4:45,1,0.920172084,0,26.02,23.59,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 5:00,1,1.115360102,0,26.03,23.41,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 5:15,1,1.167144678,0,26.04,23.21,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 5:30,1,1.195028681,0,26.05,23.05,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 5:45,1,1.206978967,0,26.06,22.94,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 6:00,1,1.242829828,0,26.06,22.91,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 6:15,1,1.290630975,0,26.08,22.92,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 6:30,1,1.298597833,0,26.1,23.02,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 6:45,1,2.003664755,0,26.1,23.1,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 7:00,1,3.266411727,0,26.12,23.12,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 7:15,1,4.035213512,0,26.12,23.12,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 7:30,1,4.234384959,0,26.13,23.24,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 7:45,1,4.533142129,0,26.13,23.35,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 8:00,1,5.779955386,0,26.13,23.31,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 8:15,1,7.337476099,0,26.12,23.28,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 8:30,1,6.827597196,0,26.12,23.32,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 8:45,1,6.500956023,0,26.15,23.39,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 9:00,1,6.246016571,0,26.15,23.43,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 9:15,1,6.377469726,0,26.18,23.56,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 9:30,1,6.799713193,0,26.18,23.76,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 9:45,1,6.967017208,0,26.2,24.01,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 10:00,1,7.564531549,0,26.22,24.14,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 10:15,1,7.946940727,0,26.23,24.02,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 10:30,1,8.094327597,0,26.24,23.87,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 10:45,1,8.173996176,0,26.28,23.66,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 11:00,1,8.118228171,0,26.29,23.63,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 11:15,1,7.879222435,0,26.3,23.56,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 11:30,1,7.835404716,0,26.31,23.69,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 11:45,1,7.887189293,0,26.33,23.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 12:00,1,7.994741874,0,26.34,23.49,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 12:15,1,8.042543021,0,26.36,23.42,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 12:30,1,8.189929892,0,26.37,23.34,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 12:45,1,8.074410453,0,26.36,23.16,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 13:00,1,7.891172721,0,26.36,22.96,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 13:15,1,7.664117272,0,26.35,22.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 13:30,1,7.425111536,0,26.34,22.55,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 13:45,1,7.086520076,0,26.34,22.04,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 14:00,1,6.891332059,0,26.35,22.42,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 14:15,1,6.831580625,0,26.36,23.06,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 14:30,1,6.967017208,0,26.37,23.26,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 14:45,1,7.146271511,0,26.38,23.51,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 15:00,1,7.285691523,0,26.39,23.34,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 15:15,1,7.289674952,0,26.4,22.98,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 15:30,1,7.1861058,0,26.39,22.72,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 15:45,1,6.994901211,0,26.37,22.51,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 16:00,1,6.947100064,0,26.36,22.47,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 16:15,1,6.911249203,0,26.35,22.53,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 16:30,1,6.943116635,0,26.35,22.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 16:45,1,7.050669216,0,26.34,22.7,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 17:00,1,7.070586361,0,26.32,22.67,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 17:15,1,6.867431485,0,26.32,22.67,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 17:30,1,6.815646909,0,26.31,22.66,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 17:45,1,6.795729764,0,26.3,22.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 18:00,1,5.644518802,0,26.3,22.55,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 18:15,1,5.286010198,0,26.28,22.52,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 18:30,1,5.437380497,0,26.28,22.54,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 18:45,1,5.401529637,0,26.27,22.58,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 19:00,1,4.186583811,0,26.26,22.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 19:15,1,4.282186106,0,26.25,22.72,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 19:30,1,3.48151689,0,26.24,22.87,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 19:45,1,4.497291268,0,26.24,22.85,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 20:00,1,3.899776928,0,26.24,22.79,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 20:15,1,3.660771192,0,26.23,22.76,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 20:30,1,3.620936902,0,26.23,22.7,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 20:45,1,3.505417463,0,26.22,22.66,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 21:00,1,2.553377948,0,26.21,22.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 21:15,1,2.453792224,0,26.21,22.66,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 21:30,1,2.250637349,0,26.2,22.67,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 21:45,1,1.900095602,0,26.19,22.68,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/9 22:00,1,1.736775016,0,26.18,22.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 22:15,1,2.222753346,0,26.18,22.64,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 22:30,1,1.98374761,0,26.18,22.58,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 22:45,1,1.83237731,0,26.17,22.56,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 23:00,1,1.49776928,0,26.18,22.57,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 23:15,1,1.374282983,0,26.18,22.6,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 23:30,1,1.306564691,0,26.17,22.63,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/9 23:45,1,0.940089229,0,26.17,22.64,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 0:00,1,0.868387508,0,26.16,22.77,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 0:15,1,0.967973231,0,26.16,22.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 0:30,1,0.995857234,0,26.17,22.85,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 0:45,1,0.944072658,0,26.17,22.93,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 1:00,1,0.908221797,0,26.17,23.04,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 1:15,1,0.912205226,0,26.17,23.11,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 1:30,1,0.924155513,0,26.17,23.19,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 1:45,1,0.9361058,0,26.16,23.25,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 2:00,1,0.960006373,0,26.16,23.25,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 2:15,1,0.960006373,0,26.16,23.3,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 2:30,1,0.944072658,0,26.15,23.36,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 2:45,1,0.932122371,0,26.16,23.41,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 3:00,1,0.952039516,0,26.15,23.48,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 3:15,1,0.967973231,0,26.14,23.56,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 3:30,1,1.023741236,0,26.14,23.62,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 3:45,1,1.007807521,0,26.13,23.67,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 4:00,1,0.983906947,0,26.12,23.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 4:15,1,0.963989802,0,26.12,23.62,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 4:30,1,0.952039516,0,26.12,23.6,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 4:45,1,0.944072658,0,26.12,23.65,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 5:00,1,1.143244105,0,26.11,23.68,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 5:15,1,1.238846399,0,26.11,23.67,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 5:30,1,1.302581262,0,26.1,23.6,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 5:45,1,1.314531549,0,26.1,23.58,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 6:00,1,1.358349267,0,26.09,23.69,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 6:15,1,1.390216699,0,26.1,23.86,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 6:30,1,1.430050988,0,26.1,24.02,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 6:45,1,2.051465902,0,26.1,24.12,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 7:00,1,3.25446144,0,26.1,24.21,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 7:15,1,3.915710644,0,26.09,24.31,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 7:30,1,4.306086679,0,26.1,24.42,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 7:45,1,4.776131294,0,26.1,24.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 8:00,1,6.680210325,0,26.11,24.97,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 8:15,1,8.030592734,0,26.1,25.27,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 8:30,1,7.556564691,0,26.1,25.51,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 8:45,1,7.281708094,0,26.11,25.95,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 9:00,1,7.07456979,0,26.13,26.37,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 9:15,1,7.030752071,0,26.18,26.65,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 9:30,1,7.210006373,0,26.2,26.88,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 9:45,1,7.843371574,0,26.21,27.14,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 10:00,1,8.317399618,0,26.19,27.07,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 10:15,1,8.807361377,0,26.17,27.13,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 10:30,1,9.010516252,0,26.18,27.12,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 10:45,1,9.01848311,0,26.18,27.07,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 11:00,1,8.902963671,0,26.16,27.07,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 11:15,1,8.879063098,0,26.17,27.14,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 11:30,1,8.87109624,0,26.17,27.17,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 11:45,1,8.863129382,0,26.19,27.45,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 12:00,1,8.926864245,0,26.19,27.48,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 12:15,1,8.9069471,0,26.2,27.69,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 12:30,1,8.727692798,0,26.21,27.83,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 12:45,1,8.393084767,0,26.21,27.92,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 13:00,1,8.361217336,0,26.2,27.92,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 13:15,1,8.652007648,0,26.18,27.74,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 13:30,1,8.867112811,0,26.17,27.65,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 13:45,1,8.934831103,0,26.17,27.52,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 14:00,1,8.87109624,0,26.17,27.25,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 14:15,1,8.875079669,0,26.17,27.05,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 14:30,1,8.946781389,0,26.16,27.06,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 14:45,1,8.926864245,0,26.16,27.12,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 15:00,1,8.707775653,0,26.15,27.21,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 15:15,1,8.679891651,0,26.14,27.08,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 15:30,1,8.640057361,0,26.13,26.94,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 15:45,1,8.671924793,0,26.12,26.76,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 16:00,1,8.655991077,0,26.13,26.41,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 16:15,1,8.819311663,0,26.12,26.33,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 16:30,1,8.918897387,0,26.12,26.29,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 16:45,1,8.775493945,0,26.11,26.27,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 17:00,1,8.480720204,0,26.1,26.37,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 17:15,1,8.253664755,0,26.1,26.19,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 17:30,1,8.285532186,0,26.09,26.1,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 17:45,1,8.257648184,0,26.09,26.16,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 18:00,1,7.182122371,0,26.08,26.15,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 18:15,1,6.680210325,0,26.07,26.23,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 18:30,1,6.592574888,0,26.08,26.12,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 18:45,1,6.672243467,0,26.07,25.36,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 19:00,1,5.039037604,0,26.06,24.79,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 19:15,1,5.708253665,0,26.07,24.64,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 19:30,1,5.61265137,0,26.08,24.61,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 19:45,1,5.473231358,0,26.07,24.68,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 20:00,1,5.154557043,0,26.07,24.74,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 20:15,1,4.740280433,0,26.07,24.82,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 20:30,1,4.497291268,0,26.07,24.81,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 20:45,1,4.385755258,0,26.07,24.67,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 21:00,1,2.911886552,0,26.06,24.6,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 21:15,1,3.035372849,0,26.06,24.63,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 21:30,1,2.907903123,0,26.06,24.62,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 21:45,1,2.402007648,0,26.06,24.6,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/10 22:00,1,1.979764181,0,26.07,24.63,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 22:15,1,2.194869344,0,26.08,24.67,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 22:30,1,2.031548757,0,26.07,24.64,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 22:45,1,1.800509879,0,26.07,24.58,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 23:00,1,1.445984704,0,26.07,24.53,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 23:15,1,1.366316125,0,26.08,24.13,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 23:30,1,1.334448693,0,26.08,23.89,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/10 23:45,1,0.967973231,0,26.08,23.88,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 0:00,1,0.884321224,0,26.08,23.8,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 0:15,1,0.963989802,0,26.08,23.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 0:30,1,0.983906947,0,26.09,23.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 0:45,1,0.9361058,0,26.09,23.68,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 1:00,1,0.924155513,0,26.1,23.7,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 1:15,1,0.904238368,0,26.1,23.66,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 1:30,1,0.884321224,0,26.11,23.65,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 1:45,1,0.916188655,0,26.12,23.6,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 2:00,1,0.963989802,0,26.12,23.49,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 2:15,1,0.97195666,0,26.12,23.45,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 2:30,1,0.967973231,0,26.13,23.44,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 2:45,1,0.987890376,0,26.13,23.44,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 3:00,1,0.97195666,0,26.13,23.42,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 3:15,1,0.979923518,0,26.14,23.42,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 3:30,1,0.960006373,0,26.14,23.44,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 3:45,1,0.963989802,0,26.15,23.45,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 4:00,1,0.999840663,0,26.16,23.46,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 4:15,1,0.975940089,0,26.16,23.48,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 4:30,1,0.995857234,0,26.16,23.51,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 4:45,1,0.952039516,0,26.16,23.55,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 5:00,1,1.119343531,0,26.17,23.62,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 5:15,1,1.254780115,0,26.18,23.67,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 5:30,1,1.302581262,0,26.19,23.71,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 5:45,1,1.334448693,0,26.19,23.78,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 6:00,1,1.370299554,0,26.19,23.89,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 6:15,1,1.434034417,0,26.2,23.99,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 6:30,1,1.45793499,0,26.21,24.17,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 6:45,1,2.143084767,0,26.24,24.27,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 7:00,1,3.449649458,0,26.23,24.24,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 7:15,1,4.118865519,0,26.23,24.38,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 7:30,1,4.501274697,0,26.23,24.51,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 7:45,1,4.919534736,0,26.24,24.63,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 8:00,1,6.43722116,0,26.25,24.8,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 8:15,1,7.891172721,0,26.25,25.19,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 8:30,1,7.265774379,0,26.27,25.43,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 8:45,1,6.891332059,0,26.28,25.89,99,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 9:00,1,6.604525175,0,26.31,26.55,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 9:15,1,6.656309751,0,26.35,27.04,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 9:30,1,6.955066922,0,26.38,27.84,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 9:45,1,7.63623327,0,26.4,28.75,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 10:00,1,8.253664755,0,26.42,29.21,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 10:15,1,8.687858509,0,26.44,29.99,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 10:30,1,9.042383684,0,26.47,30.47,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 10:45,1,9.010516252,0,26.52,31.12,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 11:00,1,8.875079669,0,26.56,31.46,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 11:15,1,9.074251115,0,26.56,31.49,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 11:30,1,9.333173996,0,26.57,32.19,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 11:45,1,9.50446144,0,26.57,32.04,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 12:00,1,9.695666029,0,26.58,32.31,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 12:15,1,9.707616316,0,26.53,32.22,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 12:30,1,9.460643722,0,26.52,32.38,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 12:45,1,9.0583174,0,26.52,32.06,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 13:00,1,8.954748247,0,26.53,32.02,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 13:15,1,9.285372849,0,26.54,32.1,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 13:30,1,9.568196303,0,26.58,32.19,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 13:45,1,9.647864882,0,26.57,32.36,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 14:00,1,9.623964308,0,26.58,32.36,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 14:15,1,9.627947737,0,26.55,32.39,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 14:30,1,9.779318037,0,26.54,32.74,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 14:45,1,9.8430529,0,26.52,32.65,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 15:00,1,9.771351179,0,26.51,32.39,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 15:15,1,9.882887189,0,26.48,32.42,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 15:30,1,10.0223072,0,26.47,32.29,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 15:45,1,10.03425749,0,26.45,32.26,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 16:00,1,9.886870618,0,26.44,31.54,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 16:15,1,9.289356278,0,26.42,31.31,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 16:30,1,9.333173996,0,26.4,30.99,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 16:45,1,9.277405991,0,26.38,30.53,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 17:00,1,9.026449968,0,26.37,30.05,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 17:15,1,8.612173359,0,26.36,29.99,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 17:30,1,8.516571064,0,26.36,30,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 17:45,1,8.536488209,0,26.34,30.02,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 18:00,1,6.289834289,0,26.33,30.19,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 18:15,1,7.819471001,0,26.32,30.11,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 18:30,1,6.903282345,0,26.31,29.74,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 18:45,1,6.652326322,0,26.3,28.87,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 19:00,1,5.676386233,0,26.29,28.5,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 19:15,1,5.174474187,0,26.3,27.75,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 19:30,1,4.935468451,0,26.3,27.42,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 19:45,1,4.823932441,0,26.28,27.71,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 20:00,1,4.48932441,0,26.27,27.58,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 20:15,1,4.847833015,0,26.27,27.4,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 20:30,1,4.704429573,0,26.26,27.41,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 20:45,1,4.098948375,0,26.27,27.46,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 21:00,1,3.537284895,0,26.28,27.43,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 21:15,1,3.612970045,0,26.28,27.34,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 21:30,1,3.047323136,0,26.28,27.13,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 21:45,1,2.899936265,0,26.27,27.05,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/11 22:00,1,2.278521351,0,26.28,27.02,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 22:15,1,2.378107075,0,26.28,26.99,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 22:30,1,2.17096877,0,26.29,27.01,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 22:45,1,1.999681326,0,26.29,27.15,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 23:00,1,1.653123008,0,26.29,27.09,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 23:15,1,1.449968133,0,26.29,27.03,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 23:30,1,1.358349267,0,26.29,26.92,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/11 23:45,1,0.999840663,0,26.3,26.69,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 0:00,1,0.86042065,0,26.3,26.34,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 0:15,1,0.952039516,0,26.31,26.07,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 0:30,1,1.039674952,0,26.31,25.89,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 0:45,1,0.960006373,0,26.31,25.62,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 1:00,1,0.896271511,0,26.32,25.57,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 1:15,1,0.892288082,0,26.33,25.6,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 1:30,1,0.900254939,0,26.34,25.59,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 1:45,1,0.888304653,0,26.35,25.68,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 2:00,1,0.892288082,0,26.35,25.72,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 2:15,1,0.896271511,0,26.35,25.74,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 2:30,1,0.884321224,0,26.36,25.69,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 2:45,1,0.896271511,0,26.36,25.65,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 3:00,1,0.872370937,0,26.37,25.68,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 3:15,1,0.868387508,0,26.38,25.59,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 3:30,1,0.864404079,0,26.39,25.71,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 3:45,1,0.868387508,0,26.4,25.79,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 4:00,1,0.896271511,0,26.41,25.87,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 4:15,1,0.892288082,0,26.42,25.9,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 4:30,1,0.880337795,0,26.42,25.92,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 4:45,1,0.880337795,0,26.43,25.85,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 5:00,1,0.868387508,0,26.44,25.87,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 5:15,1,0.888304653,0,26.44,25.93,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 5:30,1,0.876354366,0,26.45,25.92,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 5:45,1,0.872370937,0,26.46,25.91,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 6:00,1,0.916188655,0,26.47,26.14,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 6:15,1,0.97195666,0,26.48,26.24,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 6:30,1,1.007807521,0,26.5,26.38,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 6:45,1,1.019757808,0,26.52,26.79,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 7:00,1,0.999840663,0,26.54,26.98,79,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 7:15,1,1.007807521,0,26.56,27.34,77,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 7:30,1,1.039674952,0,26.57,27.83,74,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 7:45,1,1.167144678,0,26.61,28.05,73,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 8:00,1,1.38623327,0,26.62,28.14,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 8:15,1,1.557520714,0,26.62,28.33,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 8:30,1,2.151051625,0,26.64,28.53,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 8:45,1,2.159018483,0,26.66,28.46,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 9:00,1,2.513543658,0,26.67,28.68,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 9:15,1,3.620936902,0,26.68,29.11,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 9:30,1,3.314212874,0,26.73,29.27,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 9:45,1,3.06724028,0,26.76,29.47,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 10:00,1,3.019439133,0,26.76,29.6,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 10:15,1,3.039356278,0,26.78,29.96,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 10:30,1,3.099107712,0,36.71,29.65,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 10:45,1,3.099107712,0,26.85,29.39,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 11:00,1,3.019439133,0,26.88,29.32,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 11:15,1,2.963671128,0,26.89,29.62,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 11:30,1,2.927820268,0,26.85,30.02,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 11:45,1,2.91985341,0,26.86,30.36,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 12:00,1,2.911886552,0,26.8,30.63,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 12:15,1,2.840184831,0,26.83,30.82,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 12:30,1,2.816284257,0,26.95,31.16,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 12:45,1,3.023422562,0,26.96,31.31,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 13:00,1,2.907903123,0,26.98,31.24,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 13:15,1,2.939770554,0,27,31.33,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 13:30,1,4.86376673,0,27.01,31.31,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 13:45,1,2.764499681,0,27.02,31.11,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 14:00,1,2.832217973,0,27.01,31.07,60,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 14:15,1,2.903919694,0,27.02,31.13,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 14:30,1,2.979604844,0,27.03,30.87,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 14:45,1,3.019439133,0,27.03,31.02,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 15:00,1,3.043339707,0,27.03,31.39,61,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 15:15,1,3.03138942,0,27.02,31.7,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 15:30,1,2.991555131,0,27.02,31.58,59,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 15:45,1,2.999521989,0,27.02,31.24,62,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 16:00,1,3.059273423,0,27,30.85,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 16:15,1,2.963671128,0,26.63,30.74,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 16:30,1,3.027405991,0,26.8,30.58,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 16:45,1,3.035372849,0,26.81,30.15,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 17:00,1,2.748565966,0,26.84,29.77,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 17:15,1,2.525493945,0,26.87,29.5,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 17:30,1,2.58126195,0,26.9,35.33,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 17:45,1,2.676864245,0,26.9,28.94,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 18:00,1,2.461759082,0,26.8,28.6,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 18:15,1,2.143084767,0,26.81,28.31,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 18:30,1,2.163001912,0,26.86,28.15,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 18:45,1,2.051465902,0,26.88,27.84,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 19:00,1,1.90806246,0,26.88,27.74,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 19:15,1,1.688973869,0,26.92,27.35,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 19:30,1,1.653123008,0,26.93,27.19,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 19:45,1,1.661089866,0,26.93,27.05,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 20:00,1,1.589388145,0,26.93,27.05,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 20:15,1,1.509719567,0,26.93,27.04,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 20:30,1,1.461918419,0,26.94,27.05,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 20:45,1,1.434034417,0,26.94,27.06,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 21:00,1,1.262746973,0,26.95,27.09,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 21:15,1,1.167144678,0,26.95,27.12,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 21:30,1,1.171128107,0,26.95,27.18,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 21:45,1,1.167144678,0,26.95,27.18,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/12 22:00,1,1.003824092,0,26.64,27.15,65,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 22:15,1,0.963989802,0,26.62,27.12,65,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 22:30,1,1.107393244,0,26.62,27.15,65,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 22:45,1,1.099426386,0,26.62,27.14,65,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 23:00,1,1.087476099,0,26.62,27.08,66,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 23:15,1,1.095442957,0,26.62,27.04,67,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 23:30,1,1.079509242,0,26.63,27.01,69,7,43,5,7,2,1,3,4,1,28.3
2014/7/12 23:45,1,0.832536648,0,26.62,26.87,70,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 0:00,1,0.780752071,0,26.63,26.75,75,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 0:15,1,0.888304653,0,26.63,26.49,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 0:30,1,0.928138942,0,26.63,26.15,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 0:45,1,0.960006373,0,26.63,25.87,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 1:00,1,0.916188655,0,26.63,25.82,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 1:15,1,0.908221797,0,26.63,25.82,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 1:30,1,0.908221797,0,26.63,25.79,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 1:45,1,0.904238368,0,26.62,25.66,86,7,43,5,7,2,1,3,4,1,28.3
