,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/7/13 2:00,1,0.924155513,0,26.63,25.53,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 2:15,1,0.904238368,0,26.63,25.41,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 2:30,1,0.896271511,0,26.63,25.38,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 2:45,1,0.900254939,0,26.63,25.2,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 3:00,1,0.900254939,0,26.62,25.16,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 3:15,1,0.928138942,0,26.63,25.21,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 3:30,1,0.912205226,0,26.63,25.25,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 3:45,1,0.908221797,0,26.63,25.22,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 4:00,1,0.920172084,0,26.63,25.15,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 4:15,1,0.924155513,0,26.63,25.18,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 4:30,1,0.900254939,0,26.63,25.22,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 4:45,1,0.888304653,0,26.64,25.32,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 5:00,1,0.908221797,0,26.64,25.33,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 5:15,1,0.896271511,0,26.64,25.38,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 5:30,1,0.892288082,0,26.65,25.35,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 5:45,1,0.912205226,0,26.65,25.45,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 6:00,1,0.924155513,0,26.66,25.55,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 6:15,1,0.940089229,0,26.66,25.6,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 6:30,1,0.928138942,0,26.67,25.67,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 6:45,1,0.932122371,0,26.68,25.83,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 7:00,1,0.960006373,0,26.69,26.02,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 7:15,1,0.956022945,0,26.71,26.3,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 7:30,1,0.967973231,0,26.71,26.33,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 7:45,1,0.760834927,0,26.74,26.32,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 8:00,1,1.214945825,0,26.79,26.48,85,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 8:15,1,1.31054812,0,26.81,26.55,83,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 8:30,1,1.565487572,0,26.84,26.6,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 8:45,1,1.633205864,0,26.85,26.57,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 9:00,1,1.912045889,0,26.86,26.57,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 9:15,1,2.497609943,0,26.88,26.59,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 9:30,1,3.162842575,0,26.88,26.62,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 9:45,1,2.676864245,0,26.9,26.81,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 10:00,1,2.270554493,0,26.9,26.95,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 10:15,1,2.370140217,0,26.91,27.09,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 10:30,1,2.258604207,0,26.92,27.11,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 10:45,1,2.17096877,0,26.93,27,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 11:00,1,2.298438496,0,26.93,26.91,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 11:15,1,2.405991077,0,26.94,26.85,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 11:30,1,2.402007648,0,26.94,26.82,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 11:45,1,2.334289356,0,26.95,26.74,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 12:00,1,2.230720204,0,26.95,26.85,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 12:15,1,2.198852772,0,26.95,26.53,83,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 12:30,1,2.242670491,0,26.95,26.56,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 12:45,1,2.262587635,0,26.95,26.86,74,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 13:00,1,2.135117909,0,26.96,27.37,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 13:15,1,2.139101338,0,26.95,26.71,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 13:30,1,2.250637349,0,26.95,26.54,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 13:45,1,2.166985341,0,26.96,26.5,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 14:00,1,2.087316762,0,26.95,26.59,76,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 14:15,1,2.003664755,0,26.94,26.69,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 14:30,1,1.880178458,0,26.94,26.77,71,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 14:45,1,1.820427024,0,26.94,26.71,67,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 15:00,1,1.864244742,0,26.94,26.83,67,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 15:15,1,1.923996176,0,26.93,26.68,69,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 15:30,1,1.920012747,0,26.93,26.57,74,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 15:45,1,1.8722116,0,26.93,26,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 16:00,1,1.860261313,0,26.93,25.77,83,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 16:15,1,1.912045889,0,26.93,25.51,88,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 16:30,1,1.943913321,0,26.91,25.12,93,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 16:45,1,2.003664755,0,26.92,24.99,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 17:00,1,1.991714468,0,26.92,25.05,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 17:15,1,2.011631612,0,26.91,25.25,99,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 17:30,1,2.031548757,0,26.9,25.53,98,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 17:45,1,1.971797323,0,26.9,25.59,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 18:00,1,1.844327597,0,26.89,25.58,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 18:15,1,1.83237731,0,26.89,25.6,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 18:30,1,1.816443595,0,26.89,25.69,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 18:45,1,1.820427024,0,26.89,25.81,94,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 19:00,1,1.724824729,0,26.88,25.97,94,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 19:15,1,1.68499044,0,26.87,26.04,94,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 19:30,1,1.681007011,0,26.87,25.96,95,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 19:45,1,1.692957298,0,26.87,25.9,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 20:00,1,1.597355003,0,26.86,25.92,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 20:15,1,1.569471001,0,26.85,25.94,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 20:30,1,1.537603569,0,26.85,25.95,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 20:45,1,1.509719567,0,26.85,25.93,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 21:00,1,1.390216699,0,26.85,25.91,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 21:15,1,1.38623327,0,26.84,25.9,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 21:30,1,1.382249841,0,26.83,25.88,96,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 21:45,1,1.390216699,0,26.83,25.81,97,7,43,5,7,4,3,1,2,1,28.3
2014/7/13 22:00,1,1.139260676,0,26.69,25.82,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 22:15,1,1.023741236,0,26.76,25.8,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 22:30,1,1.175111536,0,26.76,25.9,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 22:45,1,1.067558955,0,26.76,26.02,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 23:00,1,1.055608668,0,26.77,26.06,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 23:15,1,1.04764181,0,26.77,26.02,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 23:30,1,1.103409815,0,26.77,25.96,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/13 23:45,1,0.816602932,0,26.77,25.92,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 0:00,1,0.908221797,0,26.76,25.96,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 0:15,1,1.059592097,0,26.76,25.95,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 0:30,1,1.091459528,0,26.77,25.88,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 0:45,1,1.099426386,0,26.77,25.9,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 1:00,1,1.035691523,0,26.77,25.94,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 1:15,1,0.995857234,0,26.77,25.92,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 1:30,1,0.995857234,0,26.76,25.83,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 1:45,1,1.003824092,0,26.75,25.72,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 2:00,1,0.991873805,0,26.74,25.72,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 2:15,1,0.979923518,0,26.75,25.75,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 2:30,1,0.963989802,0,26.74,25.66,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 2:45,1,0.983906947,0,26.74,25.59,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 3:00,1,0.979923518,0,26.74,25.57,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 3:15,1,0.991873805,0,26.74,25.5,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 3:30,1,0.975940089,0,26.73,25.51,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 3:45,1,0.967973231,0,26.73,25.49,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 4:00,1,0.960006373,0,26.74,25.46,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 4:15,1,0.963989802,0,26.73,25.43,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 4:30,1,0.960006373,0,26.74,25.47,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 4:45,1,0.979923518,0,26.73,25.48,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 5:00,1,1.179094965,0,26.72,25.54,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 5:15,1,1.175111536,0,26.74,25.67,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 5:30,1,1.338432122,0,26.74,25.83,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 5:45,1,1.338432122,0,26.74,25.9,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 6:00,1,1.342415551,0,26.74,26.11,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 6:15,1,1.445984704,0,26.76,26.35,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 6:30,1,1.677023582,0,26.76,26.09,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 6:45,1,3.035372849,0,26.78,25.88,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 7:00,1,5.955226259,0,26.79,26.2,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 7:15,1,5.863607393,0,26.84,26.51,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 7:30,1,5.768005099,0,26.87,26.95,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 7:45,1,5.644518802,0,26.89,27.41,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 8:00,1,7.206022945,0,26.91,27.89,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 8:15,1,7.437061823,0,26.91,28.12,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 8:30,1,7.066602932,0,26.92,28.31,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 8:45,1,6.895315488,0,26.93,28.41,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 9:00,1,6.843530911,0,26.94,28.65,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 9:15,1,7.114404079,0,26.94,28.81,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 9:30,1,7.524697259,0,26.95,28.96,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 9:45,1,7.851338432,0,26.95,28.76,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 10:00,1,8.078393881,0,26.97,29.08,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 10:15,1,8.265615041,0,26.97,29.32,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 10:30,1,8.472753346,0,26.98,29.36,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 10:45,1,8.799394519,0,26.87,28.95,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 11:00,1,9.118068834,0,26.94,28.52,84,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 11:15,1,9.197737412,0,26.97,28.58,84,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 11:30,1,9.086201402,0,26.96,28.5,84,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 11:45,1,9.122052263,0,26.99,28.98,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 12:00,1,9.145952836,0,27.03,29.47,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 12:15,1,9.114085405,0,27.04,29.69,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 12:30,1,8.94279796,0,27.06,30.33,76,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 12:45,1,8.954748247,0,27.07,30.64,74,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 13:00,1,8.994582537,0,27.09,31.07,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 13:15,1,9.313256851,0,27.1,31.18,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 13:30,1,9.253505417,0,27.12,31.05,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 13:45,1,9.28138942,0,27.15,31.14,72,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 14:00,1,9.273422562,0,27.16,31.34,71,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 14:15,1,9.436743149,0,27.19,30.84,73,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 14:30,1,9.560229446,0,27.19,30.9,73,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 14:45,1,9.687699171,0,27.2,30.66,74,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 15:00,1,9.739483748,0,27.2,30.39,74,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 15:15,1,9.707616316,0,27.22,30.34,75,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 15:30,1,9.588113448,0,27.22,30.15,76,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 15:45,1,9.464627151,0,27.22,29.75,77,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 16:00,1,9.369024857,0,27.08,29.65,77,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 16:15,1,8.970681963,0,26.93,29.39,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 16:30,1,9.488527725,0,26.93,29.46,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 16:45,1,9.548279159,0,26.92,29.46,78,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 17:00,1,9.237571702,0,26.9,29.34,79,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 17:15,1,9.122052263,0,26.89,29.01,80,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 17:30,1,9.042383684,0,26.87,28.6,81,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 17:45,1,8.986615679,0,26.86,28.2,82,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 18:00,1,7.014818356,0,26.86,27.95,83,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 18:15,1,8.229764181,0,26.84,27.34,85,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 18:30,1,7.337476099,0,26.82,26.79,89,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 18:45,1,6.947100064,0,26.82,26.63,89,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 19:00,1,5.983110261,0,26.81,26.58,89,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 19:15,1,5.79987253,0,26.81,26.7,89,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 19:30,1,6.070745698,0,26.83,26.79,90,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 19:45,1,6.222115997,0,26.82,26.94,92,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 20:00,1,5.293977055,0,26.8,26.84,91,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 20:15,1,4.501274697,0,26.8,26.52,90,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 20:30,1,5.019120459,0,26.78,26.05,88,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 20:45,1,4.995219885,0,26.78,25.77,88,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 21:00,1,4.182600382,0,26.78,25.65,87,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 21:15,1,3.513384321,0,26.78,25.71,87,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 21:30,1,3.174792862,0,26.78,25.66,87,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 21:45,1,2.963671128,0,26.78,25.58,87,7,43,5,7,4,3,1,2,1,28.3
2014/7/14 22:00,1,1.772625876,0,26.78,25.55,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 22:15,1,2.306405354,0,26.79,25.51,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 22:30,1,2.222753346,0,26.79,25.42,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 22:45,1,1.987731039,0,26.78,25.46,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 23:00,1,1.549553856,0,26.79,25.51,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 23:15,1,1.342415551,0,26.78,25.44,82,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 23:30,1,1.282664117,0,26.78,25.4,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/14 23:45,1,0.924155513,0,26.79,25.41,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 0:00,1,0.832536648,0,26.79,25.54,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 0:15,1,0.908221797,0,26.79,25.62,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 0:30,1,0.963989802,0,26.79,25.53,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 0:45,1,0.908221797,0,26.79,25.4,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 1:00,1,0.904238368,0,26.79,25.46,77,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 1:15,1,0.880337795,0,26.8,25.55,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 1:30,1,0.868387508,0,26.78,25.42,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 1:45,1,0.880337795,0,26.79,25.31,79,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 2:00,1,0.912205226,0,26.79,25.25,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 2:15,1,0.920172084,0,26.79,25.14,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 2:30,1,0.912205226,0,26.8,25.04,81,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 2:45,1,0.912205226,0,26.79,24.96,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 3:00,1,0.912205226,0,26.78,24.95,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 3:15,1,0.912205226,0,26.79,24.68,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 3:30,1,0.900254939,0,26.79,24.59,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 3:45,1,0.904238368,0,26.8,24.54,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 4:00,1,0.932122371,0,26.8,24.52,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 4:15,1,0.920172084,0,26.8,24.47,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 4:30,1,0.928138942,0,26.81,24.44,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 4:45,1,0.928138942,0,26.81,24.43,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 5:00,1,1.059592097,0,26.81,24.43,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 5:15,1,1.127310389,0,26.82,24.55,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 5:30,1,1.171128107,0,26.83,24.66,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 5:45,1,1.230879541,0,26.84,24.74,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 6:00,1,1.306564691,0,26.84,24.83,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 6:15,1,1.298597833,0,26.86,24.9,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 6:30,1,1.298597833,0,26.88,25.02,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 6:45,1,1.979764181,0,26.89,25.17,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 7:00,1,3.36998088,0,26.91,25.48,82,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 7:15,1,4.202517527,0,26.91,25.75,82,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 7:30,1,4.632727852,0,26.93,26.21,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 7:45,1,5.05098789,0,26.94,26.75,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 8:00,1,6.345602294,0,26.98,27.1,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 8:15,1,7.1861058,0,27,27.4,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 8:30,1,6.827597196,0,27.05,27.84,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 8:45,1,6.556724028,0,27.09,27.81,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 9:00,1,6.186265137,0,27.11,28.15,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 9:15,1,6.337635437,0,27.13,28.22,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 9:30,1,7.014818356,0,27.14,28.68,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 9:45,1,7.337476099,0,27.15,29.19,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 10:00,1,8.014659018,0,27.16,29.15,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 10:15,1,8.285532186,0,27.17,29.26,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 10:30,1,8.377151052,0,27.13,29.58,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 10:45,1,8.436902486,0,27.23,29.66,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 11:00,1,8.30943276,0,27.24,29.55,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 11:15,1,8.177979605,0,27.25,29.79,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 11:30,1,8.277565328,0,27.26,30.23,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 11:45,1,8.393084767,0,27.26,30.25,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 12:00,1,8.476736775,0,27.28,30.06,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 12:15,1,8.424952199,0,27.29,30.28,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 12:30,1,8.349267049,0,27.3,30.46,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 12:45,1,8.277565328,0,27.33,30.6,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 13:00,1,8.134161887,0,27.35,30.72,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 13:15,1,8.23374761,0,27.36,30.97,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 13:30,1,8.444869344,0,27.4,30.75,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 13:45,1,8.548438496,0,27.42,30.84,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 14:00,1,8.397068196,0,27.45,30.9,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 14:15,1,8.416985341,0,27.45,30.9,63,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 14:30,1,8.548438496,0,27.47,30.91,64,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 14:45,1,8.632090504,0,27.33,30.79,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 15:00,1,8.675908222,0,27.25,30.69,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 15:15,1,8.671924793,0,27.25,30.69,65,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 15:30,1,8.699808795,0,27.27,30.53,66,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 15:45,1,8.628107075,0,27.4,30.42,67,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 16:00,1,8.576322498,0,27.29,30.37,68,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 16:15,1,8.779477374,0,27.23,30.26,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 16:30,1,8.811344806,0,27.22,29.96,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 16:45,1,8.891013384,0,27.2,29.76,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 17:00,1,8.839228808,0,27.19,29.33,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 17:15,1,8.783460803,0,27.17,29.17,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 17:30,1,8.723709369,0,27.16,29.08,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 17:45,1,8.385117909,0,27.15,28.86,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 18:00,1,7.536647546,0,27.14,28.69,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 18:15,1,7.090503505,0,27.12,28.54,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 18:30,1,6.92319949,0,27.11,28.26,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 18:45,1,6.716061185,0,27.1,28.11,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 19:00,1,5.819789675,0,27.09,27.94,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 19:15,1,5.461281071,0,27.08,27.74,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 19:30,1,5.477214786,0,27.07,27.62,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 19:45,1,5.234225621,0,27.07,27.47,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 20:00,1,4.477374124,0,27.06,27.38,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 20:15,1,4.899617591,0,27.07,27.21,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 20:30,1,4.397705545,0,27.06,27.15,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 20:45,1,4.118865519,0,27.06,27.04,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 21:00,1,3.732472913,0,27.05,26.9,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 21:15,1,3.40583174,0,27.04,26.74,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 21:30,1,3.230560867,0,27.03,26.67,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 21:45,1,1.868228171,0,27.02,26.51,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/15 22:00,1,2.402007648,0,27.02,26.36,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 22:15,1,2.449808795,0,27.02,26.31,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 22:30,1,2.194869344,0,27.02,26.29,78,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 22:45,1,2.023581899,0,27.02,26.18,80,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 23:00,1,1.601338432,0,27.01,25.94,83,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 23:15,1,1.418100701,0,27.02,25.84,85,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 23:30,1,1.342415551,0,27.01,25.72,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/15 23:45,1,0.952039516,0,27.02,25.57,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 0:00,1,0.844486934,0,27.02,25.52,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 0:15,1,0.963989802,0,27.01,25.55,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 0:30,1,1.019757808,0,27.01,25.52,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 0:45,1,0.956022945,0,27.02,25.43,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 1:00,1,0.928138942,0,27.01,25.34,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 1:15,1,0.956022945,0,27.01,25.23,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 1:30,1,0.960006373,0,27.02,25.15,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 1:45,1,0.944072658,0,27.01,25.11,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 2:00,1,0.932122371,0,27.01,25.01,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 2:15,1,0.948056087,0,27.01,24.95,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 2:30,1,0.97195666,0,27.02,24.91,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 2:45,1,0.979923518,0,27.02,24.83,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 3:00,1,0.952039516,0,27.01,24.77,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 3:15,1,0.944072658,0,27.01,24.69,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 3:30,1,0.944072658,0,27.02,24.67,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 3:45,1,0.952039516,0,27.02,24.59,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 4:00,1,0.940089229,0,27.03,24.53,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 4:15,1,0.940089229,0,27.02,24.53,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 4:30,1,0.97195666,0,27.02,24.48,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 4:45,1,0.963989802,0,27.03,24.37,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 5:00,1,1.127310389,0,27.04,24.28,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 5:15,1,1.230879541,0,27.05,24.25,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 5:30,1,1.274697259,0,27.06,24.32,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 5:45,1,1.294614404,0,27.06,24.38,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 6:00,1,1.318514978,0,27.07,24.42,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 6:15,1,1.342415551,0,27.08,24.62,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 6:30,1,1.334448693,0,27.09,24.87,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 6:45,1,2.031548757,0,27.1,25.2,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 7:00,1,3.768323773,0,27.13,25.45,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 7:15,1,4.349904398,0,27.14,25.82,87,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 7:30,1,4.927501593,0,27.16,25.91,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 7:45,1,5.417463352,0,27.19,26.38,84,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 8:00,1,6.982950924,0,27.2,26.67,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 8:15,1,7.680050988,0,27.18,26.7,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 8:30,1,7.182122371,0,27.18,26.75,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 8:45,1,7.158221797,0,27.19,27.21,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 9:00,1,7.158221797,0,27.21,27.53,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 9:15,1,7.325525813,0,27.25,27.79,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 9:30,1,7.421128107,0,27.3,27.92,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 9:45,1,7.911089866,0,27.33,27.94,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 10:00,1,8.53250478,0,27.34,27.66,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 10:15,1,8.930847674,0,27.35,28.01,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 10:30,1,9.014499681,0,27.36,28.42,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 10:45,1,8.679891651,0,27.37,28.22,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 11:00,1,8.460803059,0,27.39,28.72,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 11:15,1,8.556405354,0,27.42,29.01,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 11:30,1,8.695825366,0,27.41,28.98,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 11:45,1,8.703792224,0,27.43,29.44,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 12:00,1,8.735659656,0,27.45,30.19,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 12:15,1,8.87109624,0,27.48,30.73,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 12:30,1,9.0583174,0,27.47,30.73,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 12:45,1,9.090184831,0,27.48,30.91,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 13:00,1,8.934831103,0,27.47,31.18,69,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 13:15,1,8.783460803,0,27.48,31.2,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 13:30,1,8.71972594,0,27.48,31.2,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 13:45,1,8.803377948,0,27.48,31.31,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 14:00,1,8.926864245,0,27.49,31.21,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 14:15,1,9.241555131,0,27.47,31.09,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 14:30,1,9.635914595,0,27.46,31.13,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 14:45,1,9.723550032,0,27.46,30.99,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 15:00,1,9.484544296,0,27.44,30.99,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 15:15,1,9.293339707,0,27.43,30.8,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 15:30,1,9.237571702,0,27.43,30.48,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 15:45,1,9.273422562,0,27.42,30.26,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 16:00,1,9.516411727,0,27.4,29.99,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 16:15,1,9.922721479,0,27.41,30.24,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 16:30,1,9.819152326,0,27.39,30.39,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 16:45,1,9.572179732,0,27.38,30.44,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 17:00,1,9.277405991,0,27.37,30.37,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 17:15,1,9.114085405,0,27.35,30.37,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 17:30,1,9.0583174,0,27.35,30.04,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 17:45,1,8.914913958,0,27.34,29.69,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 18:00,1,7.540630975,0,27.32,29.32,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 18:15,1,7.010834927,0,27.32,28.87,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 18:30,1,7.0347355,0,27.3,28.47,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 18:45,1,7.030752071,0,27.29,28.24,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 19:00,1,6.114563416,0,27.28,28.22,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 19:15,1,3.971478649,0,27.28,28.46,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 19:30,1,6.616475462,0,27.27,28.37,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 19:45,1,6.042861695,0,27.26,28.11,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 20:00,1,4.971319312,0,27.26,28.18,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 20:15,1,4.481357553,0,27.25,28.32,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 20:30,1,4.45347355,0,27.25,28.13,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 20:45,1,4.373804971,0,27.24,27.98,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 21:00,1,3.939611217,0,27.23,27.94,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 21:15,1,2.465742511,0,27.22,27.89,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 21:30,1,3.03138942,0,27.22,27.67,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 21:45,1,2.915869981,0,27.21,27.11,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/16 22:00,1,2.123167623,0,27.2,26.76,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 22:15,1,2.728648821,0,27.21,26.44,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 22:30,1,2.302421925,0,27.21,25.96,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 22:45,1,2.155035054,0,27.21,25.28,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 23:00,1,1.704907584,0,27.2,25.08,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 23:15,1,1.505736138,0,27.21,25.31,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 23:30,1,1.406150414,0,27.22,25.56,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/16 23:45,1,0.991873805,0,27.21,25.68,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 0:00,1,0.880337795,0,27.21,25.77,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 0:15,1,0.995857234,0,27.21,25.89,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 0:30,1,1.051625239,0,27.22,25.99,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 0:45,1,1.01179095,0,27.23,26.04,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 1:00,1,0.999840663,0,27.22,26.14,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 1:15,1,0.987890376,0,27.22,26.21,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 1:30,1,0.963989802,0,27.23,26.26,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 1:45,1,0.963989802,0,27.24,26.3,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 2:00,1,0.979923518,0,27.24,26.3,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 2:15,1,1.031708094,0,27.23,26.29,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 2:30,1,1.04764181,0,27.23,26.28,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 2:45,1,1.031708094,0,27.23,26.24,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 3:00,1,0.97195666,0,27.22,26.11,86,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 3:15,1,0.979923518,0,27.22,25.94,88,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 3:30,1,1.01179095,0,27.24,25.85,89,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 3:45,1,1.007807521,0,27.23,25.77,90,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 4:00,1,1.015774379,0,27.23,25.51,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 4:15,1,0.987890376,0,27.22,25.35,91,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 4:30,1,0.987890376,0,27.22,25.16,93,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 4:45,1,0.956022945,0,27.23,24.99,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 5:00,1,1.155194391,0,27.23,24.89,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 5:15,1,1.23486297,0,27.24,24.75,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 5:30,1,1.330465264,0,27.26,24.59,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 5:45,1,1.31054812,0,27.27,24.5,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 6:00,1,1.322498407,0,27.27,24.61,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 6:15,1,1.338432122,0,27.28,24.43,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 6:30,1,1.342415551,0,27.28,24.2,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 6:45,1,2.051465902,0,27.28,24.14,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 7:00,1,3.48151689,0,27.31,24.27,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 7:15,1,4.194550669,0,27.32,24.16,94,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 7:30,1,4.517208413,0,27.33,24.25,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 7:45,1,5.16650733,0,27.34,24.14,92,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 8:00,1,6.576641173,0,27.33,24.11,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 8:15,1,6.959050351,0,27.34,24.2,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 8:30,1,6.43722116,0,27.34,24.47,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 8:45,1,6.102613129,0,27.35,24.77,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 9:00,1,5.999043977,0,27.37,25.18,87,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 9:15,1,6.234066284,0,27.4,25.6,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 9:30,1,6.819630338,0,27.42,25.89,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 9:45,1,6.875398343,0,27.44,26.26,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 10:00,1,7.504780115,0,27.46,26.7,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 10:15,1,7.807520714,0,27.49,27.08,79,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 10:30,1,7.938973869,0,27.53,27.65,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 10:45,1,8.018642447,0,27.58,27.81,76,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 11:00,1,8.130178458,0,27.6,28.11,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 11:15,1,8.130178458,0,27.61,28.32,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 11:30,1,8.08237731,0,27.62,28.32,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 11:45,1,8.062460166,0,27.63,28.56,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 12:00,1,8.070427024,0,27.65,29.01,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 12:15,1,8.19789675,0,27.65,29.03,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 12:30,1,8.293499044,0,27.65,29.16,73,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 12:45,1,8.397068196,0,27.66,29.63,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 13:00,1,8.377151052,0,27.67,29.91,70,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 13:15,1,8.389101338,0,27.67,29.68,71,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 13:30,1,8.333333333,0,27.65,29.31,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 13:45,1,8.436902486,0,27.63,29.27,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 14:00,1,8.560388783,0,27.62,29.38,72,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 14:15,1,8.596239643,0,27.63,29.17,74,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 14:30,1,8.667941364,0,27.62,28.96,75,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 14:45,1,8.671924793,0,27.6,28.58,77,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 15:00,1,8.616156788,0,27.58,28.27,78,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 15:15,1,8.743626514,0,27.58,28.18,80,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 15:30,1,8.703792224,0,27.58,28.04,81,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 15:45,1,8.596239643,0,27.57,27.91,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 16:00,1,8.397068196,0,27.57,27.51,82,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 16:15,1,8.229764181,0,27.57,27.34,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 16:30,1,8.189929892,0,27.55,27.16,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 16:45,1,8.277565328,0,27.55,27.18,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 17:00,1,8.249681326,0,27.54,27.04,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 17:15,1,8.042543021,0,27.54,26.97,83,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 17:30,1,8.1222116,0,27.53,26.97,86,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 17:45,1,8.018642447,0,27.51,26.92,85,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 18:00,1,7.050669216,0,27.5,26.85,84,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 18:15,1,6.620458891,0,27.5,26.61,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 18:30,1,6.84751434,0,27.48,26.25,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 18:45,1,6.668260038,0,27.47,26.06,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 19:00,1,5.282026769,0,27.47,25.81,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 19:15,1,5.433397068,0,27.45,25.52,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 19:30,1,5.178457616,0,27.45,25.4,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 19:45,1,4.365838113,0,27.44,25.2,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 20:00,1,4.214467814,0,27.45,25.12,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 20:15,1,4.298119822,0,27.45,25.01,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 20:30,1,3.951561504,0,27.43,24.93,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 20:45,1,3.708572339,0,27.43,24.81,88,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 21:00,1,3.326163161,0,27.42,24.51,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 21:15,1,3.011472275,0,27.41,24.18,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 21:30,1,2.899936265,0,27.4,23.94,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 21:45,1,2.015615041,0,27.39,23.84,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/17 22:00,1,1.876195029,0,27.39,23.83,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 22:15,1,2.178935628,0,27.39,23.7,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 22:30,1,1.848311026,0,27.38,23.64,95,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 22:45,1,1.677023582,0,27.38,23.57,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 23:00,1,1.330465264,0,27.37,23.42,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 23:15,1,1.222912683,0,27.37,23.47,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 23:30,1,1.19901211,0,27.37,23.47,96,7,43,5,7,2,1,3,4,1,28.3
2014/7/17 23:45,1,0.880337795,0,27.37,23.4,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 0:00,1,0.796685787,0,27.37,23.36,97,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 0:15,1,0.884321224,0,27.37,23.36,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 0:30,1,0.9361058,0,27.36,23.43,98,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 0:45,1,0.880337795,0,27.37,23.41,99,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 1:00,1,0.832536648,0,27.36,23.35,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 1:15,1,0.836520076,0,27.37,23.33,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 1:30,1,0.86042065,0,27.36,23.38,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 1:45,1,0.864404079,0,27.36,23.38,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 2:00,1,0.86042065,0,27.37,23.39,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 2:15,1,0.856437221,0,27.36,23.43,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 2:30,1,0.864404079,0,27.36,23.45,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 2:45,1,0.900254939,0,27.36,23.49,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 3:00,1,0.880337795,0,27.35,23.42,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 3:15,1,0.880337795,0,27.36,23.32,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 3:30,1,0.888304653,0,27.36,23.27,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 3:45,1,0.904238368,0,27.35,23.17,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 4:00,1,0.912205226,0,27.36,23.07,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 4:15,1,0.892288082,0,27.36,23,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 4:30,1,0.864404079,0,27.35,22.76,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 4:45,1,0.884321224,0,27.35,22.49,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 5:00,1,1.051625239,0,27.35,22.37,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 5:15,1,1.131293818,0,27.35,22.34,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 5:30,1,1.15917782,0,27.36,22.18,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 5:45,1,1.210962396,0,27.37,22.08,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 6:00,1,1.238846399,0,27.37,22.04,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 6:15,1,1.210962396,0,27.36,21.85,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 6:30,1,1.214945825,0,27.37,21.73,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 6:45,1,1.808476737,0,27.37,21.82,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 7:00,1,2.911886552,0,27.39,21.87,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 7:15,1,3.477533461,0,27.42,22.07,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 7:30,1,3.875876354,0,27.42,22.37,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 7:45,1,4.413639261,0,27.42,22.73,100,7,43,5,7,2,1,3,4,1,28.3
2014/7/18 8:00,1,5.696303378,0,27.42,23.04,100,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 8:15,1,6.779796048,0,27.39,23.32,98,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 8:30,1,5.819789675,0,27.41,23.52,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 8:45,1,5.433397068,0,27.41,23.75,97,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 9:00,1,5.317877629,0,27.43,23.94,96,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 9:15,1,5.572817081,0,27.44,23.97,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 9:30,1,5.915391969,0,27.46,24.02,95,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 9:45,1,6.305768005,0,27.47,24.09,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 10:00,1,6.783779477,0,27.49,24,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 10:15,1,6.596558317,0,27.49,24.1,92,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 10:30,1,6.88734863,0,27.51,24.07,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 10:45,1,6.951083493,0,27.52,23.79,94,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 11:00,1,6.883365201,0,27.51,23.72,93,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 11:15,1,6.855481198,0,27.53,23.96,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 11:30,1,6.851497769,0,27.56,24.19,91,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 11:45,1,6.77581262,0,27.57,24.37,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 12:00,1,6.724028043,0,27.58,24.55,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 12:15,1,6.815646909,0,27.58,24.57,90,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 12:30,1,6.787762906,0,27.58,24.68,89,7,43,5,7,4,2,1,3,1,28.3
2014/7/18 12:45,1,6.716061185,0,27.6,24.91,87,7,43,5,7,4,2,1,3,1,28.98
2014/7/18 13:00,1,6.696144041,0,27.62,25.29,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 13:15,1,6.839547482,0,27.62,25.41,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 13:30,1,7.006851498,0,27.63,25.68,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 13:45,1,6.955066922,0,27.62,25.76,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 14:00,1,6.927182919,0,27.62,25.85,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 14:15,1,7.046685787,0,27.61,25.95,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 14:30,1,7.1861058,0,27.61,26.07,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 14:45,1,7.134321224,0,27.62,26.12,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 15:00,1,7.210006373,0,27.61,26.21,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 15:15,1,7.393244105,0,27.6,26.22,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 15:30,1,7.512746973,0,27.6,25.99,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 15:45,1,7.532664117,0,27.59,25.82,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 16:00,1,7.437061823,0,27.58,25.75,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 16:15,1,7.353409815,0,27.57,25.61,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 16:30,1,7.389260676,0,27.57,25.36,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 16:45,1,7.425111536,0,27.57,25.42,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 17:00,1,7.146271511,0,27.57,25.49,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 17:15,1,6.899298917,0,27.56,25.54,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 17:30,1,6.815646909,0,27.56,25.57,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 17:45,1,6.915232632,0,27.55,25.49,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 18:00,1,6.516889739,0,27.53,25.24,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 18:15,1,6.238049713,0,27.52,24.93,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 18:30,1,5.887507967,0,27.51,24.71,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 18:45,1,5.604684512,0,27.5,24.7,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 19:00,1,4.549075844,0,27.49,24.77,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 19:15,1,4.855799873,0,27.47,24.61,90,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 19:30,1,4.218451243,0,27.48,24.2,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 19:45,1,4.588910134,0,27.48,23.9,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 20:00,1,4.580943276,0,27.47,23.45,95,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 20:15,1,4.039196941,0,27.46,22.68,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 20:30,1,3.859942639,0,27.45,22.46,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 20:45,1,3.716539197,0,27.44,22.28,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 21:00,1,3.190726577,0,27.43,22.16,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 21:15,1,2.764499681,0,27.42,22.13,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 21:30,1,1.661089866,0,27.41,22.04,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 21:45,1,2.290471638,0,27.41,22.03,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/18 22:00,1,1.764659018,0,27.41,22.05,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 22:15,1,1.971797323,0,27.41,22.08,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 22:30,1,1.852294455,0,27.4,22.11,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 22:45,1,1.637189293,0,27.39,22.1,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 23:00,1,1.298597833,0,27.38,22.12,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 23:15,1,1.210962396,0,27.38,22.12,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 23:30,1,1.139260676,0,27.37,22.09,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/18 23:45,1,0.880337795,0,27.37,22.11,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 0:00,1,0.812619503,0,27.37,22.07,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 0:15,1,0.848470363,0,27.36,22.05,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 0:30,1,0.876354366,0,27.36,22.09,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 0:45,1,0.836520076,0,27.35,22.1,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 1:00,1,0.768801785,0,27.34,21.96,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 1:15,1,0.788718929,0,27.34,21.99,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 1:30,1,0.788718929,0,27.33,21.97,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 1:45,1,0.788718929,0,27.34,21.88,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 2:00,1,0.804652645,0,27.34,21.87,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 2:15,1,0.816602932,0,27.34,21.8,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 2:30,1,0.812619503,0,27.32,21.71,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 2:45,1,0.800669216,0,27.32,21.7,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 3:00,1,0.804652645,0,27.32,21.75,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 3:15,1,0.808636074,0,27.31,21.79,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 3:30,1,0.812619503,0,27.31,21.78,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 3:45,1,0.804652645,0,27.31,21.68,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 4:00,1,0.804652645,0,27.31,21.61,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 4:15,1,0.820586361,0,27.29,21.64,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 4:30,1,0.808636074,0,27.3,21.58,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 4:45,1,0.792702358,0,27.3,21.53,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 5:00,1,0.792702358,0,27.29,21.51,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 5:15,1,0.796685787,0,27.28,21.54,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 5:30,1,0.800669216,0,27.29,21.48,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 5:45,1,0.788718929,0,27.29,21.56,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 6:00,1,0.792702358,0,27.3,21.71,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 6:15,1,0.788718929,0,27.3,21.9,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 6:30,1,0.796685787,0,27.31,22.09,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 6:45,1,0.816602932,0,27.31,22.34,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 7:00,1,0.832536648,0,27.32,22.51,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 7:15,1,0.808636074,0,27.33,22.66,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 7:30,1,0.808636074,0,27.34,22.78,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 7:45,1,0.816602932,0,27.34,22.86,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 8:00,1,1.135277247,0,27.34,22.91,95,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 8:15,1,0.900254939,0,27.34,23.12,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 8:30,1,1.370299554,0,27.35,23.03,95,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 8:45,1,1.406150414,0,27.36,23.07,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 9:00,1,1.708891013,0,27.36,23.31,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 9:15,1,1.896112173,0,27.38,23.37,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 9:30,1,1.975780752,0,27.38,23.35,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 9:45,1,1.808476737,0,27.39,23.58,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 10:00,1,1.692957298,0,27.4,23.8,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 10:15,1,1.68499044,0,27.43,23.92,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 10:30,1,1.637189293,0,27.44,23.76,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 10:45,1,1.661089866,0,27.45,23.69,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 11:00,1,1.756692161,0,27.45,23.9,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 11:15,1,1.724824729,0,27.46,24.16,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 11:30,1,1.83237731,0,27.48,24.32,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 11:45,1,1.90806246,0,27.51,24.64,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 12:00,1,1.900095602,0,27.54,24.73,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 12:15,1,1.912045889,0,27.53,24.63,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 12:30,1,2.031548757,0,27.52,24.59,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 12:45,1,2.143084767,0,27.54,24.6,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 13:00,1,1.999681326,0,27.53,24.62,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 13:15,1,2.099267049,0,27.53,24.54,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 13:30,1,2.107233907,0,27.52,24.42,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 13:45,1,2.107233907,0,27.53,24.35,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 14:00,1,2.103250478,0,27.54,24.22,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 14:15,1,2.099267049,0,27.54,24.22,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 14:30,1,2.131134481,0,27.53,24.3,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 14:45,1,2.111217336,0,27.53,24.27,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 15:00,1,2.067399618,0,27.54,24.24,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 15:15,1,2.063416189,0,27.54,24.32,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 15:30,1,2.035532186,0,27.54,24.4,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 15:45,1,1.975780752,0,27.54,24.5,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 16:00,1,1.892128744,0,27.55,24.55,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 16:15,1,1.900095602,0,27.54,24.53,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 16:30,1,2.023581899,0,27.54,24.52,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 16:45,1,2.103250478,0,27.52,24.47,95,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 17:00,1,2.05943276,0,27.53,24.39,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 17:15,1,2.01959847,0,27.52,24.49,94,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 17:30,1,1.8722116,0,27.51,24.64,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 17:45,1,1.820427024,0,27.51,24.69,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 18:00,1,1.716857871,0,27.51,24.72,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 18:15,1,1.68499044,0,27.51,24.62,95,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 18:30,1,1.696940727,0,27.5,24.48,96,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 18:45,1,1.696940727,0,27.5,24.31,97,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 19:00,1,1.621255577,0,27.48,24.05,98,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 19:15,1,1.57345443,0,27.46,24.02,98,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 19:30,1,1.513702996,0,27.45,24,97,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 19:45,1,1.537603569,0,27.44,23.44,99,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 20:00,1,1.362332696,0,27.43,22.71,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 20:15,1,1.27071383,0,27.42,22.48,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 20:30,1,1.238846399,0,27.41,22.35,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 20:45,1,1.206978967,0,27.4,22.35,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 21:00,1,1.12332696,0,27.39,22.39,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 21:15,1,1.095442957,0,27.38,22.46,98,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 21:30,1,1.075525813,0,27.37,22.61,99,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 21:45,1,1.007807521,0,27.37,22.55,99,7,43,5,7,4,2,1,3,1,29.5
2014/7/19 22:00,1,1.015774379,0,27.36,22.58,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 22:15,1,0.967973231,0,27.36,22.62,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 22:30,1,1.111376673,0,27.34,22.65,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 22:45,1,1.015774379,0,27.34,22.74,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 23:00,1,0.983906947,0,27.32,22.41,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 23:15,1,1.003824092,0,27.31,22.24,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 23:30,1,1.01179095,0,27.3,22.26,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/19 23:45,1,0.82456979,0,27.29,22.28,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 0:00,1,0.836520076,0,27.28,22.19,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 0:15,1,0.920172084,0,27.28,22.04,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 0:30,1,0.960006373,0,27.26,22.02,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 0:45,1,0.940089229,0,27.25,21.98,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 1:00,1,0.896271511,0,27.23,21.96,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 1:15,1,0.896271511,0,27.23,21.95,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 1:30,1,0.904238368,0,27.23,21.9,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 1:45,1,0.900254939,0,27.23,21.87,98,7,43,5,7,2,1,3,4,1,29.5
