,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/7/20 2:00,1,0.912205226,0,27.22,21.85,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 2:15,1,0.880337795,0,27.22,21.82,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 2:30,1,0.884321224,0,27.2,21.81,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 2:45,1,0.884321224,0,27.2,21.78,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 3:00,1,0.864404079,0,27.19,21.78,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 3:15,1,0.888304653,0,27.2,21.78,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 3:30,1,0.880337795,0,27.2,21.79,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 3:45,1,0.876354366,0,27.19,21.82,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 4:00,1,0.908221797,0,27.19,21.81,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 4:15,1,0.896271511,0,27.19,21.85,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 4:30,1,0.892288082,0,27.19,21.89,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 4:45,1,0.884321224,0,27.18,21.9,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 5:00,1,0.868387508,0,27.18,21.92,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 5:15,1,0.884321224,0,27.17,21.93,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 5:30,1,0.884321224,0,27.17,21.94,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 5:45,1,0.884321224,0,27.17,21.86,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 6:00,1,0.884321224,0,27.17,21.82,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 6:15,1,0.872370937,0,27.17,21.83,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 6:30,1,0.868387508,0,27.17,21.93,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 6:45,1,0.876354366,0,27.17,22.16,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 7:00,1,0.932122371,0,27.18,22.37,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 7:15,1,0.952039516,0,27.19,22.56,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 7:30,1,0.82456979,0,27.18,22.74,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 7:45,1,0.940089229,0,27.19,23.06,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 8:00,1,1.151210962,0,27.2,23.42,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 8:15,1,1.218929254,0,27.22,23.83,89,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 8:30,1,1.342415551,0,27.24,24.28,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 8:45,1,1.322498407,0,27.25,24.41,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 9:00,1,1.577437859,0,27.24,24.39,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 9:15,1,1.677023582,0,27.25,24.6,84,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 9:30,1,1.692957298,0,27.24,25.19,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 9:45,1,1.7208413,0,27.27,25.42,80,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 10:00,1,1.629222435,0,27.28,25.73,79,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 10:15,1,1.529636711,0,27.31,26.37,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 10:30,1,1.541586998,0,27.34,26.53,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 10:45,1,1.557520714,0,27.36,26.56,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 11:00,1,1.64515615,0,27.35,26.58,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 11:15,1,1.712874442,0,27.33,26.71,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 11:30,1,1.76067559,0,27.33,26.99,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 11:45,1,1.788559592,0,27.34,27.3,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 12:00,1,1.732791587,0,27.35,27.34,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 12:15,1,1.677023582,0,27.36,27.76,68,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 12:30,1,1.625239006,0,27.38,27.41,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 12:45,1,1.589388145,0,27.38,27.49,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 13:00,1,1.629222435,0,27.37,27.26,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 13:15,1,1.68499044,0,27.39,27.68,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 13:30,1,1.732791587,0,27.41,27.97,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 13:45,1,1.768642447,0,27.42,27.76,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 14:00,1,1.764659018,0,27.42,27.97,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 14:15,1,1.76067559,0,27.43,28.33,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 14:30,1,1.768642447,0,27.43,28.08,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 14:45,1,1.792543021,0,27.41,27.88,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 15:00,1,1.776609305,0,27.4,27.62,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 15:15,1,1.776609305,0,27.39,27.43,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 15:30,1,1.816443595,0,27.38,27.36,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 15:45,1,1.848311026,0,27.37,27.33,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 16:00,1,1.800509879,0,27.36,27.33,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 16:15,1,1.708891013,0,27.36,27.34,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 16:30,1,1.68499044,0,27.35,27.31,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 16:45,1,1.688973869,0,27.34,27.19,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 17:00,1,1.641172721,0,27.34,27.06,78,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 17:15,1,1.641172721,0,27.33,26.67,83,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 17:30,1,1.613288719,0,27.32,24.97,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 17:45,1,1.569471001,0,27.3,23.33,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 18:00,1,1.410133843,0,27.29,22.87,89,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 18:15,1,1.354365838,0,27.28,22.4,96,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 18:30,1,1.322498407,0,27.29,22.37,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 18:45,1,1.334448693,0,27.28,22.25,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 19:00,1,1.294614404,0,27.28,21.93,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 19:15,1,1.262746973,0,27.28,21.61,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 19:30,1,1.218929254,0,27.28,21.7,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 19:45,1,1.230879541,0,27.26,21.8,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 20:00,1,1.143244105,0,27.24,21.83,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 20:15,1,1.135277247,0,27.23,21.9,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 20:30,1,1.127310389,0,27.21,21.87,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 20:45,1,1.119343531,0,27.21,22.01,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 21:00,1,1.067558955,0,27.2,21.96,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 21:15,1,1.023741236,0,27.2,21.93,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 21:30,1,1.019757808,0,27.18,21.83,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 21:45,1,1.035691523,0,27.17,21.88,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/20 22:00,1,1.019757808,0,27.17,21.93,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 22:15,1,0.991873805,0,27.16,22.03,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 22:30,1,1.119343531,0,27.16,22.13,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 22:45,1,1.039674952,0,27.15,22.19,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 23:00,1,1.007807521,0,27.15,22.27,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 23:15,1,1.007807521,0,27.15,22.32,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 23:30,1,1.015774379,0,27.14,22.28,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/20 23:45,1,0.892288082,0,27.13,22.23,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 0:00,1,0.892288082,0,27.11,22.18,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 0:15,1,0.944072658,0,27.11,22.13,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 0:30,1,0.948056087,0,27.11,22.25,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 0:45,1,0.928138942,0,27.09,22.25,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 1:00,1,0.856437221,0,27.07,22.19,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 1:15,1,0.872370937,0,27.06,22.21,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 1:30,1,0.884321224,0,27.05,22.21,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 1:45,1,0.856437221,0,27.03,22.18,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 2:00,1,0.876354366,0,27.02,22.19,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 2:15,1,0.868387508,0,27,22.23,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 2:30,1,0.852453792,0,26.98,22.14,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 2:45,1,0.856437221,0,26.96,22.02,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 3:00,1,0.828553219,0,26.94,22.02,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 3:15,1,0.844486934,0,26.93,22.07,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 3:30,1,0.836520076,0,26.91,22.08,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 3:45,1,0.828553219,0,26.91,22.09,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 4:00,1,0.828553219,0,26.89,22.06,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 4:15,1,0.844486934,0,26.88,22.06,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 4:30,1,0.832536648,0,26.86,22.03,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 4:45,1,0.828553219,0,26.84,22.06,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 5:00,1,0.832536648,0,26.82,22.14,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 5:15,1,0.724984066,0,26.81,22.18,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 5:30,1,0.697100064,0,26.79,22.2,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 5:45,1,0.820586361,0,26.77,22.27,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 6:00,1,0.756851498,0,26.76,22.32,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 6:15,1,0.760834927,0,26.75,22.37,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 6:30,1,0.780752071,0,26.72,22.46,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 6:45,1,0.772785214,0,26.71,22.62,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 7:00,1,0.804652645,0,26.69,22.82,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 7:15,1,0.844486934,0,26.68,22.92,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 7:30,1,0.920172084,0,26.66,22.9,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 7:45,1,0.975940089,0,26.65,23.02,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 8:00,1,1.19901211,0,26.63,23.33,94,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 8:15,1,1.334448693,0,26.62,23.6,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 8:30,1,1.493785851,0,26.63,23.71,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 8:45,1,1.557520714,0,26.62,23.72,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 9:00,1,1.880178458,0,26.6,23.81,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 9:15,1,2.186902486,0,26.6,24.09,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 9:30,1,2.262587635,0,26.62,24.2,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 9:45,1,2.182919057,0,26.61,24.4,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 10:00,1,2.159018483,0,26.61,24.43,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 10:15,1,2.111217336,0,26.6,24.45,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 10:30,1,2.047482473,0,26.58,24.46,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 10:45,1,1.98374761,0,26.57,24.81,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 11:00,1,1.971797323,0,26.56,25.17,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 11:15,1,1.987731039,0,26.57,25.43,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 11:30,1,1.995697897,0,26.58,25.55,84,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 11:45,1,2.015615041,0,26.58,25.96,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 12:00,1,2.039515615,0,26.6,26.12,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 12:15,1,2.055449331,0,26.63,26.51,79,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 12:30,1,2.055449331,0,26.64,27.12,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 12:45,1,2.05943276,0,26.65,27.34,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 13:00,1,2.01959847,0,26.65,27.32,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 13:15,1,2.01959847,0,26.63,27.45,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 13:30,1,2.055449331,0,26.64,27.66,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 13:45,1,2.071383047,0,26.63,27.77,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 14:00,1,2.079349904,0,26.63,27.44,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 14:15,1,2.071383047,0,26.62,27.72,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 14:30,1,2.063416189,0,26.61,27.78,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 14:45,1,2.079349904,0,26.61,27.41,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 15:00,1,2.083333333,0,26.59,26.68,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 15:15,1,2.151051625,0,26.57,26.21,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 15:30,1,2.163001912,0,26.56,26.08,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 15:45,1,2.186902486,0,26.57,25.64,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 16:00,1,2.234703633,0,26.56,25.42,89,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 16:15,1,2.238687062,0,26.55,25.23,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 16:30,1,2.214786488,0,26.54,24.9,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 16:45,1,2.178935628,0,26.52,24.83,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 17:00,1,2.123167623,0,26.52,24.88,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 17:15,1,2.067399618,0,26.52,24.9,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 17:30,1,2.071383047,0,26.51,24.9,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 17:45,1,2.079349904,0,26.5,24.84,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 18:00,1,1.912045889,0,26.5,24.78,93,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 18:15,1,1.852294455,0,26.49,24.77,94,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 18:30,1,1.844327597,0,26.48,24.82,93,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 18:45,1,1.804493308,0,26.48,24.92,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 19:00,1,1.613288719,0,26.48,24.93,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 19:15,1,1.438017846,0,26.47,24.86,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 19:30,1,1.378266412,0,26.46,24.84,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 19:45,1,1.414117272,0,26.47,24.62,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 20:00,1,1.42208413,0,26.46,24.54,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 20:15,1,1.406150414,0,26.46,24.52,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 20:30,1,1.378266412,0,26.45,24.47,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 20:45,1,1.374282983,0,26.45,24.45,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 21:00,1,1.135277247,0,26.45,24.46,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 21:15,1,1.071542384,0,26.46,24.45,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 21:30,1,1.031708094,0,26.45,24.4,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 21:45,1,1.027724665,0,26.45,24.39,93,7,43,5,7,4,3,1,2,1,29.5
2014/7/21 22:00,1,0.979923518,0,26.45,24.4,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 22:15,1,0.928138942,0,26.46,24.34,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 22:30,1,1.067558955,0,26.47,24.18,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 22:45,1,1.015774379,0,26.46,24.06,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 23:00,1,0.991873805,0,26.47,24,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 23:15,1,0.975940089,0,26.48,23.95,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 23:30,1,0.983906947,0,26.49,23.94,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/21 23:45,1,0.828553219,0,26.49,23.95,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 0:00,1,0.900254939,0,26.5,23.97,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 0:15,1,0.97195666,0,26.5,23.98,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 0:30,1,0.991873805,0,26.51,23.99,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 0:45,1,0.991873805,0,26.51,24.05,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 1:00,1,0.97195666,0,26.51,24.06,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 1:15,1,0.9361058,0,26.52,24.08,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 1:30,1,0.9361058,0,26.53,24.14,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 1:45,1,0.944072658,0,26.53,24.17,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 2:00,1,0.940089229,0,26.53,24.16,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 2:15,1,0.916188655,0,26.54,24.13,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 2:30,1,0.896271511,0,26.55,24.12,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 2:45,1,0.928138942,0,26.56,24.18,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 3:00,1,0.920172084,0,26.57,24.18,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 3:15,1,0.908221797,0,26.57,24.14,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 3:30,1,0.912205226,0,26.57,24.07,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 3:45,1,0.944072658,0,26.57,24.01,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 4:00,1,0.960006373,0,26.57,23.93,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 4:15,1,0.940089229,0,26.57,23.89,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 4:30,1,0.948056087,0,26.58,23.86,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 4:45,1,0.920172084,0,26.59,23.85,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 5:00,1,1.091459528,0,26.6,23.82,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 5:15,1,1.04764181,0,26.6,23.82,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 5:30,1,1.151210962,0,26.6,23.84,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 5:45,1,1.175111536,0,26.62,23.92,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 6:00,1,1.202995539,0,26.63,24.01,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 6:15,1,1.262746973,0,26.64,24.21,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 6:30,1,1.298597833,0,26.66,24.36,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 6:45,1,1.880178458,0,26.66,24.58,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 7:00,1,4.748247291,0,26.66,24.83,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 7:15,1,4.349904398,0,26.67,25.14,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 7:30,1,4.628744423,0,26.68,25.17,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 7:45,1,5.110739324,0,26.69,25.15,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 8:00,1,6.823613767,0,26.71,25.2,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 8:15,1,6.238049713,0,26.73,25.42,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 8:30,1,5.744104525,0,26.77,25.8,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 8:45,1,5.532982792,0,26.79,25.89,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 9:00,1,5.489165073,0,26.8,26.29,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 9:15,1,5.752071383,0,26.8,26.7,83,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 9:30,1,6.030911409,0,26.82,26.86,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 9:45,1,6.417304015,0,26.84,26.98,82,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 10:00,1,6.971000637,0,26.87,27.26,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 10:15,1,7.130337795,0,26.87,27.52,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 10:30,1,7.664117272,0,26.87,27.95,80,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 10:45,1,7.815487572,0,26.9,27.81,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 11:00,1,7.93499044,0,26.91,27.89,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 11:15,1,8.050509879,0,26.92,28.25,79,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 11:30,1,7.974824729,0,26.96,28.49,78,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 11:45,1,7.962874442,0,26.98,28.52,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 12:00,1,7.962874442,0,26.99,28.68,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 12:15,1,8.245697897,0,27.01,28.72,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 12:30,1,8.353250478,0,27.02,28.89,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 12:45,1,8.253664755,0,27.03,29.39,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 13:00,1,8.142128744,0,27.02,29.87,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 13:15,1,8.229764181,0,27.02,30.19,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 13:30,1,8.373167623,0,27.01,30.27,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 13:45,1,8.225780752,0,27.03,30.53,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 14:00,1,8.452836201,0,27.04,30.51,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 14:15,1,8.783460803,0,27.04,30.6,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 14:30,1,9.110101976,0,27.03,30.24,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 14:45,1,9.265455704,0,27.02,29.98,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 15:00,1,9.353091141,0,27.01,29.76,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 15:15,1,9.460643722,0,27,29.71,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 15:30,1,9.365041428,0,27,29.63,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 15:45,1,9.134002549,0,27,29.58,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 16:00,1,9.062300829,0,26.99,29.5,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 16:15,1,8.891013384,0,26.99,29.45,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 16:30,1,9.337157425,0,26.99,29.42,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 16:45,1,9.420809433,0,26.98,29.37,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 17:00,1,9.177820268,0,26.98,29.23,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 17:15,1,9.074251115,0,26.97,29.08,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 17:30,1,9.062300829,0,26.97,28.91,79,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 17:45,1,9.293339707,0,26.97,28.7,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 18:00,1,8.767527087,0,26.95,28.49,83,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 18:15,1,7.456978967,0,26.96,28.21,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 18:30,1,8.616156788,0,26.95,28.03,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 18:45,1,8.018642447,0,26.94,27.89,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 19:00,1,6.807680051,0,26.94,27.89,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 19:15,1,6.36153601,0,26.93,27.76,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 19:30,1,6.265933716,0,26.93,27.5,89,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 19:45,1,6.21414914,0,26.93,27.32,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 20:00,1,4.851816444,0,26.93,27.09,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 20:15,1,5.234225621,0,26.92,26.96,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 20:30,1,5.039037604,0,26.93,26.9,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 20:45,1,3.804174634,0,26.93,26.81,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 21:00,1,3.963511791,0,26.93,26.83,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 21:15,1,3.40583174,0,26.92,26.84,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 21:30,1,3.027405991,0,26.93,26.86,90,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 21:45,1,2.975621415,0,26.93,26.84,89,7,43,5,7,4,3,1,2,1,29.5
2014/7/22 22:00,1,2.421924793,0,26.94,26.84,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 22:15,1,2.569311663,0,26.93,26.8,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 22:30,1,2.226736775,0,26.93,26.78,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 22:45,1,2.123167623,0,26.94,26.75,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 23:00,1,1.744741874,0,26.93,26.69,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 23:15,1,1.529636711,0,26.93,26.67,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 23:30,1,1.418100701,0,26.94,26.67,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/22 23:45,1,0.97195666,0,26.94,26.73,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 0:00,1,0.880337795,0,26.94,26.74,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 0:15,1,1.027724665,0,26.95,26.72,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 0:30,1,1.031708094,0,26.94,26.69,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 0:45,1,1.035691523,0,26.95,26.67,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 1:00,1,1.01179095,0,26.96,26.62,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 1:15,1,1.019757808,0,26.95,26.56,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 1:30,1,1.01179095,0,26.96,26.46,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 1:45,1,1.027724665,0,26.97,26.43,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 2:00,1,1.031708094,0,26.97,26.38,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 2:15,1,1.039674952,0,26.97,26.33,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 2:30,1,1.027724665,0,26.97,26.25,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 2:45,1,1.019757808,0,26.98,26.19,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 3:00,1,0.967973231,0,26.99,26.16,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 3:15,1,0.979923518,0,26.99,26.15,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 3:30,1,0.97195666,0,26.99,26.1,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 3:45,1,0.956022945,0,26.99,26.05,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 4:00,1,0.979923518,0,26.99,25.93,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 4:15,1,0.991873805,0,27,25.93,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 4:30,1,0.975940089,0,27,25.95,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 4:45,1,0.956022945,0,27,25.97,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 5:00,1,1.175111536,0,27.01,25.91,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 5:15,1,1.27071383,0,27.01,25.92,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 5:30,1,1.354365838,0,27.02,25.96,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 5:45,1,1.350382409,0,27.03,26.05,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 6:00,1,1.402166985,0,27.04,26.15,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 6:15,1,1.449968133,0,27.06,26.25,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 6:30,1,1.465901848,0,27.07,26.55,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 6:45,1,2.258604207,0,27.09,26.82,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 7:00,1,3.712555768,0,27.11,27.05,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 7:15,1,4.023263225,0,27.12,27.4,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 7:30,1,4.620777565,0,27.15,27.75,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 7:45,1,5.353728489,0,27.19,27.9,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 8:00,1,8.126195029,0,27.2,28.21,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 8:15,1,8.652007648,0,27.22,28.51,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 8:30,1,8.703792224,0,27.24,28.86,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 8:45,1,8.1222116,0,27.25,29.2,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 9:00,1,7.839388145,0,27.27,29.35,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 9:15,1,7.907106437,0,27.28,29.53,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 9:30,1,8.162045889,0,27.31,29.73,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 9:45,1,8.480720204,0,27.34,29.97,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 10:00,1,8.998565966,0,27.33,29.97,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 10:15,1,9.436743149,0,27.37,30.07,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 10:30,1,9.472594009,0,27.38,30.02,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 10:45,1,9.189770554,0,27.38,29.93,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 11:00,1,9.102135118,0,27.39,30.09,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 11:15,1,8.799394519,0,27.39,30.07,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 11:30,1,9.189770554,0,27.39,30.23,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 11:45,1,8.389101338,0,27.42,30.61,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 12:00,1,9.560229446,0,27.43,30.9,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 12:15,1,9.305289994,0,27.44,31.24,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 12:30,1,8.711759082,0,27.46,31.35,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 12:45,1,8.45681963,0,27.45,31.24,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 13:00,1,8.727692798,0,27.44,31.13,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 13:15,1,9.237571702,0,27.43,31.32,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 13:30,1,9.225621415,0,27.43,31.35,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 13:45,1,9.365041428,0,27.43,31.5,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 14:00,1,9.416826004,0,27.44,31.56,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 14:15,1,9.43275972,0,27.45,31.35,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 14:30,1,9.540312301,0,27.45,31.29,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 14:45,1,9.600063735,0,27.45,31.45,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 15:00,1,9.615997451,0,27.46,31.63,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 15:15,1,9.564212874,0,27.46,31.43,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 15:30,1,9.596080306,0,27.45,31.28,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 15:45,1,9.643881453,0,27.45,31.04,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 16:00,1,9.512428298,0,27.44,30.93,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 16:15,1,9.695666029,0,27.44,30.73,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 16:30,1,9.755417463,0,27.44,30.62,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 16:45,1,9.643881453,0,27.42,30.33,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 17:00,1,9.643881453,0,27.41,30.5,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 17:15,1,9.687699171,0,27.4,30.45,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 17:30,1,9.679732314,0,27.38,30.24,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 17:45,1,9.528362014,0,27.38,30.12,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 18:00,1,7.791586998,0,27.37,29.72,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 18:15,1,7.202039516,0,27.37,29.4,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 18:30,1,7.377310389,0,27.37,29.21,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 18:45,1,7.162205226,0,27.35,28.96,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 19:00,1,6.441204589,0,27.35,28.8,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 19:15,1,6.238049713,0,27.34,28.69,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 19:30,1,6.030911409,0,27.33,28.56,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 19:45,1,5.91140854,0,27.33,28.43,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 20:00,1,5.043021033,0,27.32,28.28,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 20:15,1,4.784098152,0,27.32,28.16,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 20:30,1,4.624760994,0,27.32,28.11,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 20:45,1,3.230560867,0,27.31,28.17,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 21:00,1,3.851975781,0,27.31,28.09,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 21:15,1,3.51736775,0,27.3,28.01,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 21:30,1,2.991555131,0,27.3,27.91,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 21:45,1,2.852135118,0,27.29,27.85,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/23 22:00,1,2.055449331,0,27.3,27.84,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 22:15,1,2.931803697,0,27.3,27.82,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 22:30,1,2.485659656,0,27.3,27.84,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 22:45,1,2.294455067,0,27.29,27.94,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 23:00,1,1.935946463,0,27.3,28.08,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 23:15,1,1.692957298,0,27.29,28.09,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 23:30,1,1.57345443,0,27.29,28.07,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/23 23:45,1,1.135277247,0,27.3,28.06,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 0:00,1,1.015774379,0,27.3,28.04,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 0:15,1,1.15917782,0,27.3,27.97,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 0:30,1,1.155194391,0,27.29,27.87,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 0:45,1,1.187061823,0,27.3,27.63,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 1:00,1,1.095442957,0,27.3,27.53,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 1:15,1,1.119343531,0,27.3,27.46,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 1:30,1,1.183078394,0,27.31,27.43,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 1:45,1,1.242829828,0,27.3,27.43,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 2:00,1,1.250796686,0,27.3,27.4,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 2:15,1,1.230879541,0,27.31,27.25,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 2:30,1,1.15917782,0,27.31,27.18,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 2:45,1,1.226896112,0,27.31,27.12,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 3:00,1,1.191045252,0,27.31,27.08,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 3:15,1,1.195028681,0,27.31,26.95,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 3:30,1,1.171128107,0,27.32,26.96,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 3:45,1,1.143244105,0,27.33,26.97,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 4:00,1,1.119343531,0,27.33,26.95,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 4:15,1,1.115360102,0,27.34,26.95,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 4:30,1,1.12332696,0,27.34,26.94,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 4:45,1,1.127310389,0,27.34,26.91,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 5:00,1,1.382249841,0,27.35,26.92,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 5:15,1,1.461918419,0,27.36,26.91,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 5:30,1,1.553537285,0,27.37,26.94,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 5:45,1,1.553537285,0,27.37,27,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 6:00,1,1.565487572,0,27.37,27.06,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 6:15,1,1.605321861,0,27.39,27.15,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 6:30,1,1.597355003,0,27.39,27.21,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 6:45,1,2.214786488,0,27.41,27.3,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 7:00,1,3.70458891,0,27.41,27.42,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 7:15,1,4.039196941,0,27.43,27.55,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 7:30,1,4.545092416,0,27.46,27.94,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 7:45,1,5.481198215,0,27.47,28.12,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 8:00,1,8.185946463,0,27.47,28.24,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 8:15,1,8.851179095,0,27.47,28.42,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 8:30,1,8.743626514,0,27.5,28.61,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 8:45,1,7.966857871,0,27.51,28.58,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 9:00,1,7.468929254,0,27.53,28.62,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 9:15,1,7.640216699,0,27.56,29.19,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 9:30,1,7.946940727,0,27.59,29.53,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 9:45,1,8.385117909,0,27.61,29.82,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 10:00,1,8.87109624,0,27.61,29.97,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 10:15,1,9.209687699,0,27.6,30.07,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 10:30,1,9.512428298,0,27.61,30.33,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 10:45,1,9.600063735,0,27.65,30.62,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 11:00,1,9.436743149,0,27.67,30.83,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 11:15,1,9.480560867,0,27.67,30.82,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 11:30,1,9.480560867,0,27.65,30.57,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 11:45,1,9.329190567,0,27.66,30.64,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 12:00,1,9.309273423,0,27.69,30.93,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 12:15,1,9.524378585,0,27.71,31.25,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 12:30,1,9.588113448,0,27.71,31.3,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 12:45,1,9.46861058,0,27.72,31.73,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 13:00,1,9.456660293,0,27.73,31.96,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 13:15,1,9.783301466,0,27.72,32.08,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 13:30,1,9.914754621,0,27.71,32.14,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 13:45,1,9.998406628,0,27.7,32.18,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 14:00,1,10.04222435,0,27.71,32.22,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 14:15,1,9.926704908,0,27.71,32.28,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 14:30,1,9.540312301,0,27.71,32.43,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 14:45,1,9.540312301,0,27.7,32.68,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 15:00,1,9.835086042,0,27.71,33.02,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 15:15,1,10.06214149,0,27.72,33.19,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 15:30,1,10.18961122,0,27.72,33.21,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 15:45,1,10.28123008,0,27.71,33.21,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 16:00,1,10.18961122,0,27.72,33.11,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 16:15,1,9.982472913,0,27.72,32.96,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 16:30,1,10.06612492,0,27.7,32.76,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 16:45,1,10.74330784,0,27.69,32.58,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 17:00,1,10.67160612,0,27.69,32.28,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 17:15,1,10.31309751,0,27.68,31.54,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 17:30,1,10.18562779,0,27.66,30.83,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 17:45,1,10.04222435,0,27.66,30.53,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 18:00,1,9.492511154,0,27.65,30.34,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 18:15,1,8.707775653,0,27.64,30.04,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 18:30,1,7.118387508,0,27.63,29.57,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 18:45,1,8.181963034,0,27.61,29.17,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 19:00,1,6.688177183,0,27.61,28.3,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 19:15,1,6.134480561,0,27.6,26.98,96,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 19:30,1,6.345602294,0,27.59,25.92,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 19:45,1,6.242033142,0,27.59,25.62,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 20:00,1,4.907584449,0,27.58,25.29,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 20:15,1,5.525015934,0,27.57,25.37,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 20:30,1,5.082855322,0,27.56,25.54,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 20:45,1,4.899617591,0,27.56,25.62,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 21:00,1,3.397864882,0,27.56,25.6,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 21:15,1,3.652804334,0,27.56,25.45,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 21:30,1,3.465583174,0,27.55,25.53,100,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 21:45,1,3.154875717,0,27.55,25.53,99,7,43,5,7,4,2,1,3,1,29.5
2014/7/24 22:00,1,2.505576801,0,27.55,25.6,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 22:15,1,2.6569471,0,27.56,25.72,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 22:30,1,2.493626514,0,27.54,25.76,99,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 22:45,1,2.366156788,0,27.53,25.76,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 23:00,1,1.8722116,0,27.53,25.65,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 23:15,1,1.728808158,0,27.53,25.57,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 23:30,1,1.581421287,0,27.53,25.59,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/24 23:45,1,1.087476099,0,27.52,25.48,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 0:00,1,0.960006373,0,27.52,25.34,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 0:15,1,1.099426386,0,27.52,25.23,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 0:30,1,1.147227533,0,27.53,25.31,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 0:45,1,1.151210962,0,27.52,25.18,100,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 1:00,1,1.127310389,0,27.52,25.14,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 1:15,1,1.111376673,0,27.53,25.25,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 1:30,1,1.079509242,0,27.53,25.24,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 1:45,1,1.091459528,0,27.54,25.17,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 2:00,1,1.095442957,0,27.55,25.18,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 2:15,1,1.095442957,0,27.56,25.24,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 2:30,1,1.071542384,0,27.56,25.2,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 2:45,1,1.079509242,0,27.57,25.12,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 3:00,1,1.019757808,0,27.57,25.08,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 3:15,1,1.023741236,0,27.57,25.06,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 3:30,1,1.019757808,0,27.56,25.13,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 3:45,1,1.043658381,0,27.56,25.28,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 4:00,1,1.019757808,0,27.56,25.41,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 4:15,1,0.991873805,0,27.57,25.32,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 4:30,1,0.983906947,0,27.56,25.43,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 4:45,1,0.97195666,0,27.57,25.51,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 5:00,1,1.163161249,0,27.58,25.6,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 5:15,1,1.290630975,0,27.6,25.74,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 5:30,1,1.38623327,0,27.6,25.9,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 5:45,1,1.410133843,0,27.6,25.96,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 6:00,1,1.449968133,0,27.61,26.16,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 6:15,1,1.49776928,0,27.62,26.64,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 6:30,1,1.501752709,0,27.64,26.99,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 6:45,1,2.143084767,0,27.65,27.27,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 7:00,1,3.764340344,0,27.66,27.61,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 7:15,1,4.23040153,0,27.67,27.88,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 7:30,1,4.744263862,0,27.69,28.29,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 7:45,1,5.632568515,0,27.7,28.63,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 8:00,1,8.416985341,0,27.71,29.02,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 8:15,1,9.31724028,0,27.74,29.35,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 8:30,1,9.333173996,0,27.76,29.63,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 8:45,1,8.416985341,0,27.78,29.82,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 9:00,1,7.723868706,0,27.8,30.03,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 9:15,1,7.82345443,0,27.83,30.35,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 9:30,1,8.193913321,0,27.85,30.75,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 9:45,1,8.616156788,0,27.86,30.94,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 10:00,1,8.954748247,0,27.85,31.18,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 10:15,1,9.149936265,0,27.84,31.79,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 10:30,1,9.329190567,0,27.85,32.37,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 10:45,1,9.28138942,0,27.85,32.59,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 11:00,1,9.464627151,0,27.85,32.51,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 11:15,1,9.520395156,0,27.85,32.52,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 11:30,1,9.484544296,0,27.87,32.66,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 11:45,1,9.369024857,0,27.88,32.9,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 12:00,1,9.333173996,0,27.88,33.14,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 12:15,1,9.201720841,0,27.87,33.39,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 12:30,1,9.16985341,0,27.86,33.62,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 12:45,1,9.269439133,0,27.85,33.68,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 13:00,1,9.046367113,0,27.85,33.94,55,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 13:15,1,9.114085405,0,27.84,34.28,54,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 13:30,1,9.305289994,0,27.84,34.2,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 13:45,1,9.631931166,0,27.84,34.08,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 14:00,1,9.827119184,0,27.85,34.13,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 14:15,1,9.890854047,0,27.83,34.16,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 14:30,1,9.855003187,0,27.83,34.05,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 14:45,1,9.699649458,0,27.81,33.76,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 15:00,1,9.524378585,0,27.79,33.47,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 15:15,1,9.456660293,0,27.77,33.16,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 15:30,1,9.349107712,0,27.77,32.9,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 15:45,1,9.365041428,0,27.76,32.68,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 16:00,1,9.65583174,0,27.74,32.4,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 16:15,1,9.464627151,0,27.72,32.16,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 16:30,1,9.711599745,0,27.7,32.08,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 16:45,1,9.894837476,0,27.68,31.93,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 17:00,1,9.811185468,0,27.66,31.7,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 17:15,1,9.647864882,0,27.65,31.52,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 17:30,1,9.50446144,0,27.64,31.09,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 17:45,1,9.361057999,0,27.62,30.72,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 18:00,1,9.022466539,0,27.61,30.37,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 18:15,1,8.60818993,0,27.59,30.18,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 18:30,1,8.321383047,0,27.58,30.01,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 18:45,1,8.30943276,0,27.58,29.91,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 19:00,1,5.532982792,0,27.56,29.86,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 19:15,1,7.377310389,0,27.56,29.81,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 19:30,1,6.560707457,0,27.54,29.79,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 19:45,1,6.584608031,0,27.54,29.8,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 20:00,1,5.254142766,0,27.52,29.82,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 20:15,1,5.640535373,0,27.53,29.74,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 20:30,1,5.007170172,0,27.53,29.72,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 20:45,1,4.525175271,0,27.54,29.8,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 21:00,1,4.102931804,0,27.52,29.77,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 21:15,1,3.840025494,0,27.52,29.58,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 21:30,1,3.322179732,0,27.52,29.41,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 21:45,1,3.246494583,0,27.51,29.34,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/25 22:00,1,2.971637986,0,27.51,29.2,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 22:15,1,2.756532823,0,27.51,29.12,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 22:30,1,2.652963671,0,27.5,29.01,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 22:45,1,2.326322498,0,27.51,28.89,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 23:00,1,1.896112173,0,27.51,28.83,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 23:15,1,1.708891013,0,27.5,28.74,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 23:30,1,1.613288719,0,27.51,28.66,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/25 23:45,1,1.167144678,0,27.51,28.63,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 0:00,1,0.999840663,0,27.52,28.55,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 0:15,1,1.099426386,0,27.5,28.48,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 0:30,1,1.127310389,0,27.52,28.37,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 0:45,1,1.035691523,0,27.51,28.3,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 1:00,1,0.975940089,0,27.51,28.23,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 1:15,1,0.995857234,0,27.52,28.1,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 1:30,1,0.983906947,0,27.52,28.07,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 1:45,1,0.963989802,0,27.52,28,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 2:00,1,0.983906947,0,27.52,27.92,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 2:15,1,1.007807521,0,27.53,27.87,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 2:30,1,1.007807521,0,27.53,27.82,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 2:45,1,1.043658381,0,27.53,27.83,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 3:00,1,1.051625239,0,27.54,27.83,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 3:15,1,1.075525813,0,27.53,27.85,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 3:30,1,1.043658381,0,27.55,27.68,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 3:45,1,1.055608668,0,27.55,27.59,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 4:00,1,1.051625239,0,27.56,27.51,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 4:15,1,1.043658381,0,27.56,27.5,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 4:30,1,1.039674952,0,27.56,27.48,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 4:45,1,1.035691523,0,27.57,27.46,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 5:00,1,1.031708094,0,27.57,27.48,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 5:15,1,1.003824092,0,27.57,27.46,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 5:30,1,0.999840663,0,27.58,27.5,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 5:45,1,1.003824092,0,27.59,27.61,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 6:00,1,1.075525813,0,27.6,27.72,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 6:15,1,1.131293818,0,27.61,27.89,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 6:30,1,1.12332696,0,27.63,27.95,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 6:45,1,1.119343531,0,27.65,28.08,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 7:00,1,1.334448693,0,27.66,28.38,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 7:15,1,1.477852135,0,27.68,28.67,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 7:30,1,1.57345443,0,27.68,28.82,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 7:45,1,1.633205864,0,27.71,28.89,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 8:00,1,1.927979605,0,27.73,29.3,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 8:15,1,2.720681963,0,27.72,29.47,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 8:30,1,3.720522626,0,27.75,29.81,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 8:45,1,3.234544296,0,27.79,30.01,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 9:00,1,3.788240918,0,27.82,30.23,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 9:15,1,3.995379222,0,27.84,30.38,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 9:30,1,4.178616953,0,27.85,30.64,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 9:45,1,4.031230083,0,27.87,30.83,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 10:00,1,4.48932441,0,27.9,30.97,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 10:15,1,4.576959847,0,27.91,31.13,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 10:30,1,4.811982154,0,27.92,31.37,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 10:45,1,4.704429573,0,27.93,31.41,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 11:00,1,4.525175271,0,27.94,31.42,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 11:15,1,4.405672403,0,27.93,31.55,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 11:30,1,4.19056724,0,27.95,31.61,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 11:45,1,4.106915233,0,27.96,31.79,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 12:00,1,4.206500956,0,27.97,31.97,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 12:15,1,4.329987253,0,27.99,32.38,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 12:30,1,4.294136393,0,28.01,33.14,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 12:45,1,4.075047801,0,28.04,33.29,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 13:00,1,4.086998088,0,28.02,33.37,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 13:15,1,4.234384959,0,28,33.6,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 13:30,1,4.329987253,0,28,33.5,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 13:45,1,4.381771829,0,27.98,33.48,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 14:00,1,4.449490121,0,27.98,33.21,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 14:15,1,4.672562141,0,27.98,33.12,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 14:30,1,4.815965583,0,27.98,32.72,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 14:45,1,4.907584449,0,27.97,32.74,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 15:00,1,4.764181007,0,27.95,32.64,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 15:15,1,4.652644997,0,27.95,32.31,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 15:30,1,4.596876992,0,27.94,31.99,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 15:45,1,4.644678139,0,27.93,32.04,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 16:00,1,4.580943276,0,27.93,31.97,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 16:15,1,4.656628426,0,27.94,31.56,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 16:30,1,4.704429573,0,27.93,31.28,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 16:45,1,4.708413002,0,27.91,31.15,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 17:00,1,4.194550669,0,27.9,30.94,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 17:15,1,4.007329509,0,27.89,30.68,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 17:30,1,3.728489484,0,27.87,30.2,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 17:45,1,3.676704908,0,27.87,30.22,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 18:00,1,2.800350542,0,27.86,30.17,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 18:15,1,3.063256851,0,27.86,30.05,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 18:30,1,2.832217973,0,27.86,29.99,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 18:45,1,2.780433397,0,27.85,29.91,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 19:00,1,2.421924793,0,27.85,29.83,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 19:15,1,2.302421925,0,27.82,29.67,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 19:30,1,2.437858509,0,27.82,29.58,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 19:45,1,2.441841938,0,27.82,29.58,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 20:00,1,1.967813894,0,27.82,29.4,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 20:15,1,1.824410453,0,27.81,29.19,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 20:30,1,1.756692161,0,27.8,29.1,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 20:45,1,1.704907584,0,27.8,28.99,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 21:00,1,1.589388145,0,27.8,28.89,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 21:15,1,1.517686424,0,27.79,28.75,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 21:30,1,1.485818993,0,27.78,28.65,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 21:45,1,1.481835564,0,27.79,28.67,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/26 22:00,1,1.306564691,0,27.79,28.69,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 22:15,1,1.545570427,0,27.8,28.7,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 22:30,1,1.529636711,0,27.8,28.63,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 22:45,1,1.469885277,0,27.8,28.52,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 23:00,1,1.34639898,0,27.8,28.43,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 23:15,1,1.274697259,0,27.8,28.33,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 23:30,1,1.238846399,0,27.8,28.29,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/26 23:45,1,0.963989802,0,27.79,28.36,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 0:00,1,0.940089229,0,27.8,28.39,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 0:15,1,1.035691523,0,27.8,28.35,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 0:30,1,1.087476099,0,27.81,28.34,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 0:45,1,1.119343531,0,27.81,28.35,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 1:00,1,1.091459528,0,27.81,28.42,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 1:15,1,1.071542384,0,27.81,28.49,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 1:30,1,1.08349267,0,27.81,28.45,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 1:45,1,1.103409815,0,27.82,28.44,81,7,43,5,7,2,1,3,4,1,29.5
