,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/7/27 2:00,1,1.119343531,0,27.82,28.51,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 2:15,1,1.079509242,0,27.82,28.61,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 2:30,1,1.071542384,0,27.81,28.58,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 2:45,1,1.087476099,0,27.82,28.45,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 3:00,1,1.099426386,0,27.83,28.25,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 3:15,1,1.091459528,0,27.83,28.1,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 3:30,1,1.067558955,0,27.83,27.91,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 3:45,1,1.075525813,0,27.84,27.77,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 4:00,1,1.079509242,0,27.84,27.68,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 4:15,1,1.079509242,0,27.84,27.61,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 4:30,1,1.055608668,0,27.85,27.56,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 4:45,1,1.035691523,0,27.84,27.52,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 5:00,1,1.039674952,0,27.84,27.44,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 5:15,1,1.071542384,0,27.84,27.43,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 5:30,1,1.071542384,0,27.84,27.43,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 5:45,1,1.091459528,0,27.85,27.52,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 6:00,1,1.095442957,0,27.86,27.74,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 6:15,1,0.868387508,0,27.85,27.93,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 6:30,1,1.095442957,0,27.86,28.21,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 6:45,1,1.059592097,0,27.86,28.39,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 7:00,1,1.051625239,0,27.88,28.48,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 7:15,1,1.087476099,0,27.89,28.77,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 7:30,1,1.111376673,0,27.92,29.1,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 7:45,1,1.119343531,0,27.94,29.41,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 8:00,1,1.521669853,0,27.97,29.68,78,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 8:15,1,1.840344168,0,27.98,29.9,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 8:30,1,2.28250478,0,28,30.31,76,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 8:45,1,2.238687062,0,28.03,30.84,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 9:00,1,2.537444232,0,28.06,31.14,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 9:15,1,2.967654557,0,28.09,31.26,75,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 9:30,1,3.298279159,0,28.13,31.32,74,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 9:45,1,2.903919694,0,28.15,31.8,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 10:00,1,2.824251115,0,28.16,32.3,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 10:15,1,2.927820268,0,28.17,32.38,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 10:30,1,2.915869981,0,28.18,32.36,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 10:45,1,2.820267686,0,28.21,32.5,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 11:00,1,2.776449968,0,28.22,32.63,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 11:15,1,2.704748247,0,28.22,32.85,68,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 11:30,1,2.629063098,0,28.22,33.24,66,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 11:45,1,2.585245379,0,28.23,33.13,67,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 12:00,1,2.398024219,0,28.24,32.95,67,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 12:15,1,2.648980242,0,28.22,33.17,66,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 12:30,1,2.637029955,0,28.22,33.21,65,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 12:45,1,2.549394519,0,28.23,33.05,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 13:00,1,2.696781389,0,28.25,33.19,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 13:15,1,2.752549395,0,28.26,32.96,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 13:30,1,2.505576801,0,28.26,33.61,66,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 13:45,1,2.69279796,0,28.25,33.98,66,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 14:00,1,2.728648821,0,28.26,34.35,65,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 14:15,1,2.704748247,0,28.26,34.71,64,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 14:30,1,2.740599108,0,28.25,33.11,68,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 14:45,1,2.700764818,0,28.21,31.43,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 15:00,1,2.58126195,0,28.16,31.04,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 15:15,1,2.553377948,0,28.14,30.42,77,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 15:30,1,2.573295092,0,28.13,26.89,98,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 15:45,1,2.569311663,0,28.11,26.27,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 16:00,1,2.569311663,0,28.13,26.67,100,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 16:15,1,2.58126195,0,28.15,27.11,99,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 16:30,1,2.565328235,0,28.14,27.53,97,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 16:45,1,2.509560229,0,28.14,27.76,94,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 17:00,1,2.425908222,0,28.13,28.13,94,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 17:15,1,2.425908222,0,28.1,27.92,96,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 17:30,1,2.413957935,0,28.11,27.83,93,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 17:45,1,2.362173359,0,28.1,27.94,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 18:00,1,2.111217336,0,28.1,27.97,92,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 18:15,1,1.999681326,0,28.08,27.94,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 18:30,1,2.035532186,0,28.08,27.92,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 18:45,1,2.055449331,0,28.07,27.93,91,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 19:00,1,1.912045889,0,28.05,28.08,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 19:15,1,1.828393881,0,28.04,28.07,88,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 19:30,1,1.768642447,0,28.02,27.96,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 19:45,1,1.724824729,0,28.01,27.89,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 20:00,1,1.565487572,0,28,27.84,87,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 20:15,1,1.537603569,0,28,27.92,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 20:30,1,1.521669853,0,28,27.94,86,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 20:45,1,1.53362014,0,28,27.96,85,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 21:00,1,1.42208413,0,28,28.06,83,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 21:15,1,1.362332696,0,28.01,28.19,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 21:30,1,1.306564691,0,28,28.31,81,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 21:45,1,1.250796686,0,28.02,28.42,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/27 22:00,1,1.187061823,0,28.04,28.58,66,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 22:15,1,1.115360102,0,28.03,28.52,62,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 22:30,1,1.206978967,0,28.04,28.45,60,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 22:45,1,1.04764181,0,28.06,28.4,60,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 23:00,1,1.063575526,0,28.07,28.09,71,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 23:15,1,1.071542384,0,28.09,27.59,74,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 23:30,1,1.075525813,0,28.12,27.44,73,7,43,5,7,2,1,3,4,1,29.5
2014/7/27 23:45,1,0.868387508,0,28.14,27.39,71,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 0:00,1,1.027724665,0,28.15,27.38,71,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 0:15,1,1.151210962,0,28.17,27.35,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 0:30,1,1.167144678,0,28.18,27.19,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 0:45,1,1.230879541,0,28.19,27.05,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 1:00,1,1.222912683,0,28.2,26.9,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 1:15,1,1.202995539,0,28.22,26.79,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 1:30,1,1.187061823,0,28.23,26.39,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 1:45,1,1.179094965,0,28.22,26.13,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 2:00,1,1.171128107,0,28.22,25.97,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 2:15,1,1.155194391,0,28.23,25.84,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 2:30,1,1.143244105,0,28.24,25.67,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 2:45,1,1.127310389,0,28.24,25.63,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 3:00,1,1.055608668,0,28.26,25.42,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 3:15,1,1.039674952,0,28.25,25.61,72,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 3:30,1,1.051625239,0,28.26,25.65,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 3:45,1,1.063575526,0,28.26,25.26,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 4:00,1,1.031708094,0,28.27,25.06,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 4:15,1,1.051625239,0,28.27,24.82,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 4:30,1,1.043658381,0,28.27,24.75,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 4:45,1,1.039674952,0,28.27,24.68,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 5:00,1,1.171128107,0,28.27,24.66,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 5:15,1,1.206978967,0,28.27,24.61,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 5:30,1,1.258763544,0,28.29,24.61,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 5:45,1,1.314531549,0,28.29,24.65,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 6:00,1,1.342415551,0,28.29,24.58,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 6:15,1,1.461918419,0,28.31,24.7,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 6:30,1,1.673040153,0,28.33,24.71,82,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 6:45,1,3.194710006,0,28.33,24.74,81,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 7:00,1,5.648502231,0,28.35,25.05,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 7:15,1,6.190248566,0,28.37,25.43,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 7:30,1,6.644359465,0,28.38,25.59,74,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 7:45,1,6.226099426,0,28.39,25.67,73,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 8:00,1,7.524697259,0,28.39,25.78,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 8:15,1,7.966857871,0,28.38,26.14,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 8:30,1,7.695984704,0,28.4,26.46,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 8:45,1,7.325525813,0,28.4,26.3,71,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 9:00,1,7.07456979,0,28.41,26.37,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 9:15,1,6.982950924,0,28.42,26.71,67,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 9:30,1,7.082536648,0,28.44,26.92,66,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 9:45,1,7.313575526,0,28.45,27.23,65,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 10:00,1,7.620299554,0,28.47,27.43,64,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 10:15,1,7.516730402,0,28.49,27.56,64,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 10:30,1,7.568514978,0,28.5,27.92,64,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 10:45,1,7.723868706,0,28.5,28.26,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 11:00,1,7.524697259,0,28.51,28.4,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 11:15,1,7.337476099,0,28.51,28.37,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 11:30,1,7.508763544,0,28.51,28.54,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 11:45,1,7.564531549,0,28.52,28.79,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 12:00,1,7.512746973,0,28.52,28.78,59,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 12:15,1,7.468929254,0,28.52,28.76,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 12:30,1,7.425111536,0,28.52,28.91,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 12:45,1,7.357393244,0,28.5,29.19,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 13:00,1,7.731835564,0,28.5,29.21,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 13:15,1,7.827437859,0,28.5,29.05,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 13:30,1,7.85930529,0,28.49,29.12,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 13:45,1,7.919056724,0,28.5,29.21,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 14:00,1,7.966857871,0,28.51,29.38,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 14:15,1,8.002708732,0,28.48,29.48,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 14:30,1,7.927023582,0,28.45,29.26,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 14:45,1,8.014659018,0,28.43,29.2,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 15:00,1,8.142128744,0,28.41,29.23,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 15:15,1,8.042543021,0,28.4,29.19,63,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 15:30,1,7.942957298,0,28.39,29.18,63,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 15:45,1,7.863288719,0,28.39,29.21,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 16:00,1,7.791586998,0,28.38,28.8,63,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 16:15,1,7.875239006,0,28.34,28.49,63,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 16:30,1,7.923040153,0,28.32,28.13,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 16:45,1,7.640216699,0,28.29,27.95,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 17:00,1,7.337476099,0,28.28,28.03,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 17:15,1,7.118387508,0,28.25,27.91,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 17:30,1,6.907265774,0,28.23,27.69,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 17:45,1,6.664276609,0,28.22,27.64,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 18:00,1,6.269917145,0,28.21,27.44,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 18:15,1,5.923358827,0,28.19,27.29,61,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 18:30,1,5.732154238,0,28.17,27.1,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 18:45,1,5.525015934,0,28.14,26.95,60,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 19:00,1,4.397705545,0,28.12,26.89,59,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 19:15,1,4.875717017,0,28.11,26.85,62,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 19:30,1,5.074888464,0,28.1,26.69,64,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 19:45,1,4.098948375,0,28.1,26.5,65,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 20:00,1,4.286169535,0,28.1,26.32,68,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 20:15,1,4.748247291,0,28.09,26.18,69,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 20:30,1,4.198534098,0,28.07,26.06,70,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 20:45,1,3.96749522,0,28.06,26.03,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 21:00,1,3.51736775,0,28.05,25.97,72,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 21:15,1,3.174792862,0,28.05,25.83,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 21:30,1,2.967654557,0,28.04,25.69,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 21:45,1,1.951880178,0,28.03,25.53,73,7,43,5,7,4,3,1,2,1,29.5
2014/7/28 22:00,1,1.90806246,0,28.02,25.52,74,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 22:15,1,2.28250478,0,28.02,25.5,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 22:30,1,1.916029318,0,28.02,25.44,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 22:45,1,1.800509879,0,28.02,25.41,76,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 23:00,1,1.469885277,0,28.02,25.35,76,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 23:15,1,1.382249841,0,28,25.2,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 23:30,1,1.306564691,0,28,25.2,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/28 23:45,1,0.963989802,0,28,25.24,76,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 0:00,1,0.876354366,0,27.99,25.16,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 0:15,1,0.983906947,0,27.98,25.13,76,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 0:30,1,1.003824092,0,27.99,25.09,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 0:45,1,0.97195666,0,27.99,24.99,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 1:00,1,0.924155513,0,27.98,24.81,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 1:15,1,0.924155513,0,27.99,24.79,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 1:30,1,0.908221797,0,27.99,24.79,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 1:45,1,0.944072658,0,28,24.8,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 2:00,1,0.960006373,0,28,24.78,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 2:15,1,0.956022945,0,28.01,24.69,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 2:30,1,0.948056087,0,28.01,24.68,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 2:45,1,0.979923518,0,28,24.66,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 3:00,1,0.963989802,0,27.99,24.53,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 3:15,1,0.940089229,0,27.99,24.46,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 3:30,1,0.908221797,0,28,24.46,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 3:45,1,0.916188655,0,28,24.42,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 4:00,1,0.952039516,0,28.01,24.38,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 4:15,1,0.924155513,0,28,24.37,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 4:30,1,0.900254939,0,28,24.39,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 4:45,1,0.904238368,0,28.02,24.42,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 5:00,1,1.059592097,0,28.01,24.43,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 5:15,1,1.087476099,0,28.01,24.4,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 5:30,1,1.119343531,0,28.01,24.44,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 5:45,1,1.206978967,0,28.02,24.58,79,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 6:00,1,1.250796686,0,28.03,24.73,78,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 6:15,1,1.278680688,0,28.04,24.98,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 6:30,1,1.282664117,0,28.04,25.11,77,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 6:45,1,2.05943276,0,28.08,25.41,75,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 7:00,1,3.334130019,0,28.09,25.62,74,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 7:15,1,3.955544933,0,28.11,26.11,71,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 7:30,1,4.250318674,0,28.13,26.52,67,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 7:45,1,5.130656469,0,28.16,26.85,65,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 8:00,1,6.947100064,0,28.17,26.96,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 8:15,1,7.799553856,0,28.17,27.36,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 8:30,1,7.241873805,0,28.18,27.65,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 8:45,1,6.92319949,0,28.18,27.86,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 9:00,1,6.620458891,0,28.22,28.04,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 9:15,1,6.716061185,0,28.25,28.04,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 9:30,1,6.943116635,0,28.26,28.25,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 9:45,1,7.22195666,0,28.28,28.54,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 10:00,1,7.1861058,0,28.3,28.66,55,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 10:15,1,6.927182919,0,28.31,29.02,49,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 10:30,1,6.676226896,0,28.32,29.41,46,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 10:45,1,6.724028043,0,28.33,29.63,48,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 11:00,1,7.166188655,0,28.35,29.57,56,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 11:15,1,7.48486297,0,28.35,29.47,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 11:30,1,7.544614404,0,28.35,29.57,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 11:45,1,7.779636711,0,28.36,29.73,60,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 12:00,1,8.054493308,0,28.35,29.58,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 12:15,1,7.946940727,0,28.34,29.7,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 12:30,1,7.727852135,0,28.36,29.93,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 12:45,1,7.767686424,0,28.35,30.02,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 13:00,1,7.731835564,0,28.35,30.06,56,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 13:15,1,7.735818993,0,28.33,29.72,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 13:30,1,7.903123008,0,28.32,29.99,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 13:45,1,8.062460166,0,28.31,30.02,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 14:00,1,8.185946463,0,28.34,30.02,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 14:15,1,8.04652645,0,28.34,30.1,55,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 14:30,1,7.660133843,0,28.33,30.35,53,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 14:45,1,7.233906947,0,28.32,30.22,47,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 15:00,1,7.126354366,0,28.31,30.28,51,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 15:15,1,7.556564691,0,28.29,29.9,54,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 15:30,1,7.616316125,0,28.28,29.68,55,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 15:45,1,7.795570427,0,28.27,29.29,56,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 16:00,1,7.831421287,0,28.27,29.18,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 16:15,1,7.942957298,0,28.28,29.06,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 16:30,1,7.85930529,0,28.27,28.84,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 16:45,1,7.89515615,0,28.24,28.3,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 17:00,1,7.743785851,0,28.22,27.98,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 17:15,1,7.576481836,0,28.21,27.94,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 17:30,1,7.508763544,0,28.21,27.66,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 17:45,1,7.329509242,0,28.21,27.48,67,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 18:00,1,6.560707457,0,28.19,27.26,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 18:15,1,6.32568515,0,28.18,27.06,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 18:30,1,6.32568515,0,28.17,26.85,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 18:45,1,6.389420013,0,28.15,26.67,71,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 19:00,1,5.728170809,0,28.15,26.51,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 19:15,1,5.413479924,0,28.14,26.37,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 19:30,1,5.369662205,0,28.13,26.35,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 19:45,1,5.636551944,0,28.13,26.15,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 20:00,1,3.947578075,0,28.13,26,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 20:15,1,4.365838113,0,28.13,25.87,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 20:30,1,4.927501593,0,28.13,25.7,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 20:45,1,4.624760994,0,28.12,25.54,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 21:00,1,3.828075207,0,28.12,25.52,82,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 21:15,1,3.493467177,0,28.12,25.5,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 21:30,1,3.234544296,0,28.12,25.43,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 21:45,1,3.134958572,0,28.11,25.35,84,7,43,5,7,4,2,1,3,1,29.5
2014/7/29 22:00,1,1.79652645,0,28.11,25.34,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 22:15,1,2.461759082,0,28.11,25.32,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 22:30,1,2.298438496,0,28.11,25.21,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 22:45,1,2.143084767,0,28.1,25.25,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 23:00,1,1.732791587,0,28.1,25.24,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 23:15,1,1.569471001,0,28.09,25.06,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 23:30,1,1.469885277,0,28.09,24.89,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/29 23:45,1,1.003824092,0,28.09,24.86,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 0:00,1,0.912205226,0,28.09,24.88,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 0:15,1,0.987890376,0,28.1,24.85,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 0:30,1,1.031708094,0,28.1,24.76,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 0:45,1,1.019757808,0,28.1,24.68,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 1:00,1,0.967973231,0,28.1,24.61,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 1:15,1,0.967973231,0,28.1,24.55,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 1:30,1,0.97195666,0,28.11,24.49,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 1:45,1,0.967973231,0,28.11,24.48,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 2:00,1,0.979923518,0,28.12,24.52,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 2:15,1,0.999840663,0,28.12,24.46,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 2:30,1,0.975940089,0,28.12,24.41,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 2:45,1,1.007807521,0,28.13,24.4,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 3:00,1,0.995857234,0,28.12,24.41,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 3:15,1,0.97195666,0,28.13,24.42,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 3:30,1,0.960006373,0,28.12,24.36,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 3:45,1,0.967973231,0,28.13,24.32,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 4:00,1,0.975940089,0,28.13,24.33,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 4:15,1,0.963989802,0,28.13,24.35,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 4:30,1,0.963989802,0,28.14,24.34,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 4:45,1,0.960006373,0,28.13,24.29,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 5:00,1,1.135277247,0,28.14,24.23,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 5:15,1,1.218929254,0,28.15,24.22,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 5:30,1,1.266730402,0,28.15,24.23,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 5:45,1,1.326481836,0,28.14,24.25,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 6:00,1,1.350382409,0,28.16,24.22,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 6:15,1,1.38623327,0,28.17,24.26,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 6:30,1,1.394200127,0,28.19,24.46,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 6:45,1,1.860261313,0,28.19,24.62,92,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 7:00,1,2.91985341,0,28.21,24.89,90,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 7:15,1,3.85595921,0,28.21,25.16,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 7:30,1,3.987412365,0,28.23,25.3,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 7:45,1,4.90360102,0,28.24,25.32,84,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 8:00,1,7.452995539,0,28.22,25.65,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 8:15,1,7.915073295,0,28.22,25.95,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 8:30,1,7.572498407,0,28.26,26.27,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 8:45,1,6.990917782,0,28.29,26.71,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 9:00,1,6.664276609,0,28.3,27.17,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 9:15,1,6.803696622,0,28.31,27.55,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 9:30,1,7.178138942,0,28.34,27.9,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 9:45,1,7.576481836,0,28.4,27.7,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 10:00,1,7.899139579,0,28.41,27.32,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 10:15,1,7.954907584,0,28.37,27.46,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 10:30,1,7.887189293,0,28.37,27.73,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 10:45,1,7.942957298,0,28.4,28.26,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 11:00,1,8.078393881,0,28.45,28.67,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 11:15,1,8.193913321,0,28.48,29.12,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 11:30,1,8.102294455,0,28.51,29.56,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 11:45,1,7.863288719,0,28.52,29.61,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 12:00,1,7.887189293,0,28.53,29.93,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 12:15,1,7.907106437,0,28.54,30.38,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 12:30,1,7.931007011,0,28.53,30.11,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 12:45,1,8.138145315,0,28.51,29.98,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 13:00,1,8.241714468,0,28.53,30,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 13:15,1,8.452836201,0,28.51,30.24,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 13:30,1,8.735659656,0,28.51,30.25,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 13:45,1,8.628107075,0,28.51,30.41,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 14:00,1,8.476736775,0,28.52,30.66,59,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 14:15,1,8.209847036,0,28.52,30.73,58,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 14:30,1,8.177979605,0,28.51,30.82,57,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 14:45,1,8.078393881,0,28.49,30.31,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 15:00,1,8.118228171,0,28.47,30.07,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 15:15,1,8.217813894,0,28.46,29.93,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 15:30,1,8.413001912,0,28.45,29.63,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 15:45,1,8.440885915,0,28.44,29.78,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 16:00,1,8.285532186,0,28.45,29.68,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 16:15,1,8.325366475,0,28.45,29.47,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 16:30,1,8.086360739,0,28.43,29.07,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 16:45,1,8.090344168,0,28.42,29.07,68,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 17:00,1,8.23374761,0,28.4,28.88,70,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 17:15,1,8.333333333,0,28.38,28.6,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 17:30,1,8.540471638,0,28.38,28.38,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 17:45,1,8.628107075,0,28.36,28.02,74,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 18:00,1,7.162205226,0,28.36,27.79,77,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 18:15,1,6.321701721,0,28.36,27.57,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 18:30,1,6.445188018,0,28.35,27.38,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 18:45,1,6.644359465,0,28.34,27.23,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 19:00,1,5.357711918,0,28.32,27.15,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 19:15,1,5.676386233,0,28.32,26.98,83,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 19:30,1,4.194550669,0,28.31,26.84,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 19:45,1,5.588750797,0,28.32,26.52,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 20:00,1,4.915551307,0,28.32,26.44,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 20:15,1,4.776131294,0,28.32,26.42,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 20:30,1,4.56500956,0,28.32,26.37,90,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 20:45,1,4.393722116,0,28.31,26.39,90,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 21:00,1,3.955544933,0,28.32,26.36,91,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 21:15,1,3.51736775,0,28.31,26.28,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 21:30,1,2.517527087,0,28.3,26.15,92,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 21:45,1,2.593212237,0,28.3,26.1,93,7,43,5,7,4,2,1,3,1,29.5
2014/7/30 22:00,1,2.688814532,0,28.29,26.03,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 22:15,1,2.780433397,0,28.3,26,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 22:30,1,2.473709369,0,28.29,25.95,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 22:45,1,2.250637349,0,28.3,25.97,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 23:00,1,1.7208413,0,28.31,26,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 23:15,1,1.481835564,0,28.3,26,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 23:30,1,1.442001275,0,28.31,26.06,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/30 23:45,1,0.991873805,0,28.31,26.06,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 0:00,1,0.904238368,0,28.31,25.98,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 0:15,1,1.075525813,0,28.32,25.88,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 0:30,1,1.131293818,0,28.31,25.84,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 0:45,1,1.095442957,0,28.31,25.8,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 1:00,1,1.103409815,0,28.32,25.83,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 1:15,1,1.139260676,0,28.32,25.85,98,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 1:30,1,1.139260676,0,28.32,25.83,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 1:45,1,1.095442957,0,28.33,25.82,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 2:00,1,1.103409815,0,28.33,25.85,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 2:15,1,1.099426386,0,28.33,25.86,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 2:30,1,1.087476099,0,28.32,25.84,93,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 2:45,1,1.095442957,0,28.33,25.78,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 3:00,1,1.04764181,0,28.32,25.72,94,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 3:15,1,1.04764181,0,28.32,25.7,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 3:30,1,1.007807521,0,28.32,25.61,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 3:45,1,1.003824092,0,28.32,25.52,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 4:00,1,1.027724665,0,28.32,25.42,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 4:15,1,1.023741236,0,28.32,25.39,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 4:30,1,1.015774379,0,28.31,25.36,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 4:45,1,1.019757808,0,28.32,25.27,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 5:00,1,1.250796686,0,28.32,25.33,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 5:15,1,1.354365838,0,28.33,25.27,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 5:30,1,1.442001275,0,28.34,25.27,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 5:45,1,1.426067559,0,28.35,25.35,97,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 6:00,1,1.453951562,0,28.36,25.45,96,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 6:15,1,1.489802422,0,28.37,25.68,95,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 6:30,1,1.489802422,0,28.38,26.09,91,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 6:45,1,2.015615041,0,28.4,26.39,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 7:00,1,3.186743149,0,28.41,26.77,86,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 7:15,1,4.126832377,0,28.43,26.83,85,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 7:30,1,4.357871256,0,28.46,27.05,83,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 7:45,1,5.218291906,0,28.49,27.66,80,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 8:00,1,7.946940727,0,28.49,27.99,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 8:15,1,8.811344806,0,28.48,28.2,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 8:30,1,8.663957935,0,28.51,28.56,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 8:45,1,7.923040153,0,28.54,29.41,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 9:00,1,7.405194391,0,28.58,29.59,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 9:15,1,7.656150414,0,28.59,29.48,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 9:30,1,8.070427024,0,28.61,29.46,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 9:45,1,8.440885915,0,28.61,29.39,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 10:00,1,8.755576801,0,28.63,29.39,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 10:15,1,9.086201402,0,28.65,29.59,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 10:30,1,9.181803697,0,28.66,30.02,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 10:45,1,9.277405991,0,28.67,30.29,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 11:00,1,9.09416826,0,28.68,30.42,72,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 11:15,1,9.054333971,0,28.68,30.66,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 11:30,1,8.891013384,0,28.69,30.78,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 11:45,1,8.659974506,0,28.7,30.93,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 12:00,1,8.572339069,0,28.71,31.13,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 12:15,1,8.648024219,0,28.72,31.34,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 12:30,1,8.891013384,0,28.72,31.63,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 12:45,1,9.034416826,0,28.72,32.08,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 13:00,1,9.349107712,0,28.73,32.08,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 13:15,1,9.6916826,0,28.73,32.31,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 13:30,1,9.858986616,0,28.75,32.64,64,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 13:45,1,9.858986616,0,28.74,32.74,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 14:00,1,9.687699171,0,28.72,32.86,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 14:15,1,9.596080306,0,28.7,32.87,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 14:30,1,9.699649458,0,28.69,32.85,61,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 14:45,1,9.847036329,0,28.69,32.74,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 15:00,1,9.922721479,0,28.68,32.69,62,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 15:15,1,9.906787763,0,28.67,32.66,63,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 15:30,1,9.847036329,0,28.67,32.24,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 15:45,1,9.839069471,0,28.66,32,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 16:00,1,9.727533461,0,28.65,32.01,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 16:15,1,9.759400892,0,28.66,32.08,65,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 16:30,1,9.8430529,0,28.64,31.84,66,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 16:45,1,9.847036329,0,28.63,31.44,69,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 17:00,1,10.01832377,0,28.62,30.92,73,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 17:15,1,9.934671765,0,28.61,30.35,75,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 17:30,1,9.783301466,0,28.59,29.94,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 17:45,1,9.560229446,0,28.58,29.74,76,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 18:00,1,8.600223072,0,28.57,29.34,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 18:15,1,8.130178458,0,28.56,29.22,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 18:30,1,8.166029318,0,28.55,28.95,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 18:45,1,7.608349267,0,28.55,28.81,78,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 19:00,1,6.763862333,0,28.54,28.75,79,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 19:15,1,6.584608031,0,28.53,28.41,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 19:30,1,6.508922881,0,28.52,28.31,80,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 19:45,1,6.560707457,0,28.52,28.11,81,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 20:00,1,5.592734226,0,28.5,27.93,85,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 20:15,1,5.282026769,0,28.5,27.68,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 20:30,1,5.250159337,0,28.5,27.59,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 20:45,1,3.887826641,0,28.5,27.62,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 21:00,1,4.461440408,0,28.48,27.71,86,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 21:15,1,3.867909496,0,28.48,27.63,87,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 21:30,1,3.342096877,0,28.47,27.56,88,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 21:45,1,3.023422562,0,28.47,27.53,89,7,43,5,7,4,2,1,3,1,29.5
2014/7/31 22:00,1,1.975780752,0,28.49,27.52,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 22:15,1,2.6569471,0,28.49,27.43,89,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 22:30,1,2.569311663,0,28.5,27.42,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 22:45,1,2.382090504,0,28.48,27.37,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 23:00,1,1.856277884,0,28.48,27.39,87,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 23:15,1,1.625239006,0,28.49,27.34,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 23:30,1,1.489802422,0,28.48,27.28,88,7,43,5,7,2,1,3,4,1,29.5
2014/7/31 23:45,1,0.999840663,0,28.48,27.22,88,7,43,5,7,2,1,3,4,1,29.53
2014/8/1 0:00,1,0.904238368,0,28.48,27.14,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 0:15,1,1.043658381,0,28.49,27.09,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 0:30,1,1.103409815,0,28.48,27.03,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 0:45,1,1.111376673,0,28.48,26.97,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 1:00,1,1.111376673,0,28.48,26.97,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 1:15,1,1.095442957,0,28.49,26.84,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 1:30,1,1.087476099,0,28.49,26.87,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 1:45,1,1.059592097,0,28.48,26.79,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 2:00,1,1.071542384,0,28.48,26.49,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 2:15,1,1.08349267,0,28.48,26.35,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 2:30,1,1.087476099,0,28.49,26.32,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 2:45,1,1.099426386,0,28.49,26.27,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 3:00,1,1.039674952,0,28.49,26.22,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 3:15,1,1.055608668,0,28.49,26.17,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 3:30,1,1.043658381,0,28.48,26.11,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 3:45,1,1.055608668,0,28.49,26.11,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 4:00,1,1.063575526,0,28.49,25.98,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 4:15,1,1.039674952,0,28.49,26.01,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 4:30,1,1.031708094,0,28.49,26.03,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 4:45,1,1.027724665,0,28.49,26.04,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 5:00,1,1.266730402,0,28.49,26.02,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 5:15,1,1.350382409,0,28.49,26.05,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 5:30,1,1.465901848,0,28.5,26.17,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 5:45,1,1.485818993,0,28.5,26.35,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 6:00,1,1.525653282,0,28.51,26.48,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 6:15,1,1.553537285,0,28.53,26.48,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 6:30,1,1.593371574,0,28.54,26.55,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 6:45,1,2.210803059,0,28.55,26.67,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 7:00,1,3.736456342,0,28.57,26.96,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 7:15,1,4.485340982,0,28.59,27.3,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 7:30,1,4.999203314,0,28.6,27.71,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 7:45,1,5.779955386,0,28.62,28.23,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 8:00,1,8.405035054,0,28.64,28.47,81,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 8:15,1,9.31724028,0,28.66,28.95,79,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 8:30,1,8.966698534,0,28.69,29.28,78,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 8:45,1,8.253664755,0,28.7,29.93,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 9:00,1,7.990758445,0,28.72,29.89,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 9:15,1,8.134161887,0,28.75,30.03,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 9:30,1,8.405035054,0,28.8,30.31,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 9:45,1,8.887029955,0,28.82,30.3,78,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 10:00,1,9.325207138,0,28.83,30.2,78,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 10:15,1,9.588113448,0,28.83,30.35,78,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 10:30,1,9.866953474,0,28.84,30.68,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 10:45,1,9.994423199,0,28.87,30.79,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 11:00,1,10.15376036,0,28.87,30.99,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 11:15,1,10.08205864,0,28.89,31.63,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 11:30,1,9.775334608,0,28.9,31.99,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 11:45,1,9.540312301,0,28.92,32.02,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 12:00,1,9.520395156,0,28.93,31.81,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 12:15,1,9.623964308,0,28.92,31.98,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 12:30,1,9.699649458,0,28.92,31.89,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 12:45,1,9.771351179,0,28.92,31.97,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 13:00,1,9.910771192,0,28.94,32.33,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 13:15,1,10.1457935,0,28.91,32.45,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 13:30,1,10.21351179,0,28.92,32.51,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 13:45,1,10.17766093,0,28.92,32.44,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 14:00,1,10.15774379,0,28.93,32.57,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 14:15,1,10.20952836,0,28.9,32.45,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 14:30,1,10.24936265,0,28.9,32.26,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 14:45,1,10.40073295,0,28.9,31.97,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 15:00,1,10.7791587,0,28.88,31.72,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 15:15,1,11.70331421,0,28.87,31.9,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 15:30,1,10.94247929,0,28.86,31.81,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 15:45,1,10.5043021,0,28.86,31.73,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 16:00,1,10.2015615,0,28.85,31.51,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 16:15,1,9.870936902,0,28.85,31.41,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 16:30,1,9.795251753,0,28.85,31.35,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 16:45,1,10.39276609,0,28.83,31.09,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 17:00,1,10.32106437,0,28.81,30.8,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 17:15,1,10.06612492,0,28.8,30.41,79,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 17:30,1,10.20952836,0,28.78,29.94,82,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 17:45,1,10.36089866,0,28.77,29.74,83,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 18:00,1,9.161886552,0,28.76,29.5,83,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 18:15,1,8.592256214,0,28.76,29.23,85,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 18:30,1,8.624123646,0,28.74,28.75,88,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 18:45,1,8.401051625,0,28.74,28.61,88,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 19:00,1,5.632568515,0,28.72,28.49,87,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 19:15,1,7.44901211,0,28.71,28.37,87,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 19:30,1,6.36153601,0,28.7,28.11,89,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 19:45,1,6.090662843,0,28.69,28.01,89,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 20:00,1,4.819949012,0,28.68,28.02,89,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 20:15,1,4.991236456,0,28.67,28.07,89,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 20:30,1,4.75223072,0,28.67,28.2,87,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 20:45,1,4.60484385,0,28.67,28.51,84,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 21:00,1,3.688655194,0,28.67,28.84,81,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 21:15,1,3.210643722,0,28.66,28.99,79,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 21:30,1,3.130975143,0,28.65,28.97,80,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 21:45,1,3.111057999,0,28.64,28.79,82,7,43,5,7,4,2,1,3,1,30.7
2014/8/1 22:00,1,2.716698534,0,28.65,28.42,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 22:15,1,2.804333971,0,28.65,27.88,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 22:30,1,2.461759082,0,28.65,27.59,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 22:45,1,2.374123646,0,28.65,27.66,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 23:00,1,1.816443595,0,28.66,27.78,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 23:15,1,1.565487572,0,28.65,27.77,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 23:30,1,1.449968133,0,28.65,27.68,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/1 23:45,1,0.960006373,0,28.65,27.76,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 0:00,1,0.840503505,0,28.65,27.44,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 0:15,1,0.9361058,0,28.65,27.21,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 0:30,1,0.975940089,0,28.65,27.2,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 0:45,1,0.932122371,0,28.65,27.19,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 1:00,1,0.908221797,0,28.65,27.22,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 1:15,1,0.868387508,0,28.66,27.1,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 1:30,1,0.888304653,0,28.66,26.96,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 1:45,1,0.884321224,0,28.66,26.88,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 2:00,1,0.904238368,0,28.65,26.59,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 2:15,1,0.916188655,0,28.66,26.52,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 2:30,1,0.932122371,0,28.67,26.48,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 2:45,1,0.920172084,0,28.67,26.47,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 3:00,1,0.876354366,0,28.68,26.5,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 3:15,1,0.872370937,0,28.68,26.54,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 3:30,1,0.884321224,0,28.67,26.48,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 3:45,1,0.900254939,0,28.67,26.43,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 4:00,1,0.900254939,0,28.68,26.4,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 4:15,1,0.896271511,0,28.67,26.38,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 4:30,1,0.888304653,0,28.67,26.32,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 4:45,1,0.888304653,0,28.67,26.3,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 5:00,1,0.892288082,0,28.68,26.25,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 5:15,1,0.880337795,0,28.69,26.3,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 5:30,1,0.888304653,0,28.7,26.41,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 5:45,1,0.888304653,0,28.71,26.65,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 6:00,1,0.944072658,0,28.71,27.01,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 6:15,1,0.979923518,0,28.72,27.33,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 6:30,1,1.01179095,0,28.74,27.61,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 6:45,1,1.01179095,0,28.76,27.7,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 7:00,1,0.983906947,0,28.78,27.81,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 7:15,1,0.999840663,0,28.77,27.86,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 7:30,1,1.019757808,0,28.79,28.29,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 7:45,1,1.095442957,0,28.81,28.83,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 8:00,1,1.776609305,0,28.83,29.23,79,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 8:15,1,2.489643085,0,28.83,29.61,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 8:30,1,2.760516252,0,28.85,30.21,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 8:45,1,2.748565966,0,28.89,30.38,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 9:00,1,4.023263225,0,28.92,30.65,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 9:15,1,3.740439771,0,28.94,30.51,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 9:30,1,3.696622052,0,28.95,30.54,77,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 9:45,1,3.577119184,0,28.95,30.99,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 10:00,1,3.887826641,0,28.96,31.18,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 10:15,1,3.939611217,0,28.99,31.46,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 10:30,1,3.800191205,0,29.02,31.66,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 10:45,1,3.648820905,0,29.04,31.58,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 11:00,1,3.565168897,0,29.02,31.7,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 11:15,1,3.525334608,0,29.01,31.76,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 11:30,1,3.469566603,0,29.03,32.02,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 11:45,1,3.445666029,0,29.07,32.18,65,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 12:00,1,3.397864882,0,29.1,32.31,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 12:15,1,3.358030593,0,29.11,32.44,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 12:30,1,3.354047164,0,29.13,32.69,62,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 12:45,1,3.449649458,0,29.12,33.01,61,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 13:00,1,3.505417463,0,29.12,33.12,61,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 13:15,1,3.489483748,0,29.11,33.33,59,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 13:30,1,3.457616316,0,29.13,33.53,57,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 13:45,1,3.453632887,0,29.14,33.71,56,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 14:00,1,3.433715743,0,29.12,33.95,55,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 14:15,1,3.413798598,0,29.12,34.16,56,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 14:30,1,3.425748885,0,29.11,33.93,58,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 14:45,1,3.457616316,0,29.1,33.75,59,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 15:00,1,3.48151689,0,29.09,33.6,56,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 15:15,1,3.401848311,0,29.07,33.5,58,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 15:30,1,3.541268324,0,29.06,33.26,62,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 15:45,1,3.656787763,0,29.05,33.38,61,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 16:00,1,3.5930529,0,29.03,33.34,60,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 16:15,1,3.48151689,0,29.05,33.35,57,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 16:30,1,3.385914595,0,29.06,33.18,56,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 16:45,1,3.310229446,0,29.05,32.88,57,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 17:00,1,2.887985978,0,29.03,32.67,60,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 17:15,1,3.170809433,0,29,32.34,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 17:30,1,2.868068834,0,29.02,31.86,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 17:45,1,2.792383684,0,29.01,31.63,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 18:00,1,2.417941364,0,29.01,31.48,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 18:15,1,2.489643085,0,28.99,31.32,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 18:30,1,2.577278521,0,28.99,31.02,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 18:45,1,2.577278521,0,28.99,30.77,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 19:00,1,2.346239643,0,28.99,30.91,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 19:15,1,2.24665392,0,28.97,30.96,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 19:30,1,2.214786488,0,28.97,30.93,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 19:45,1,2.222753346,0,28.96,30.86,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 20:00,1,2.182919057,0,28.95,30.75,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 20:15,1,2.131134481,0,28.94,30.7,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 20:30,1,2.047482473,0,28.93,30.66,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 20:45,1,1.999681326,0,28.92,30.6,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 21:00,1,1.692957298,0,28.91,30.57,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 21:15,1,1.57345443,0,28.9,30.52,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 21:30,1,1.537603569,0,28.89,30.37,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 21:45,1,1.42208413,0,28.89,30.33,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/2 22:00,1,1.187061823,0,28.89,30.27,64,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 22:15,1,1.187061823,0,28.89,30.1,65,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 22:30,1,1.266730402,0,28.89,29.98,65,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 22:45,1,1.218929254,0,28.88,29.87,64,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 23:00,1,1.143244105,0,28.87,29.8,64,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 23:15,1,1.143244105,0,28.87,29.7,64,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 23:30,1,1.119343531,0,28.85,29.58,65,7,43,5,7,2,1,3,4,1,30.7
2014/8/2 23:45,1,0.864404079,0,28.84,29.49,65,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 0:00,1,0.816602932,0,28.84,29.36,67,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 0:15,1,0.916188655,0,28.85,29.3,68,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 0:30,1,0.924155513,0,28.87,29.22,67,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 0:45,1,0.912205226,0,28.87,29.14,67,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 1:00,1,0.880337795,0,28.87,29.08,67,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 1:15,1,0.852453792,0,28.86,28.93,68,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 1:30,1,0.880337795,0,28.85,28.78,68,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 1:45,1,0.892288082,0,28.84,28.72,69,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 2:00,1,0.892288082,0,28.84,28.76,70,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 2:15,1,0.876354366,0,28.84,28.73,70,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 2:30,1,0.876354366,0,28.85,28.57,71,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 2:45,1,0.868387508,0,28.84,28.44,72,7,43,5,7,2,1,3,4,1,30.7
