,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/8/3 3:00,1,0.86042065,0,28.83,28.39,73,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 3:15,1,0.868387508,0,28.82,28.33,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 3:30,1,0.86042065,0,28.82,28.22,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 3:45,1,0.880337795,0,28.83,28.16,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 4:00,1,0.872370937,0,28.81,28.13,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 4:15,1,0.892288082,0,28.82,28.16,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 4:30,1,0.888304653,0,28.82,28.17,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 4:45,1,0.896271511,0,28.83,28.15,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 5:00,1,0.900254939,0,28.83,28.11,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 5:15,1,0.896271511,0,28.85,28.12,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 5:30,1,0.884321224,0,28.85,28.13,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 5:45,1,0.916188655,0,28.85,28.23,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 6:00,1,0.960006373,0,28.84,28.42,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 6:15,1,0.999840663,0,28.83,28.64,78,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 6:30,1,1.031708094,0,28.83,28.82,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 6:45,1,1.035691523,0,28.84,29.01,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 7:00,1,1.043658381,0,28.85,29.29,74,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 7:15,1,1.055608668,0,28.87,29.52,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 7:30,1,1.051625239,0,28.89,29.8,73,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 7:45,1,1.067558955,0,28.9,30.02,73,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 8:00,1,1.688973869,0,28.91,29.92,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 8:15,1,2.505576801,0,28.9,30.32,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 8:30,1,3.262428298,0,28.93,30.56,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 8:45,1,2.876035692,0,28.95,30.67,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 9:00,1,3.840025494,0,28.96,30.84,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 9:15,1,3.955544933,0,28.99,31.18,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 9:30,1,3.832058636,0,29.02,31.44,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 9:45,1,3.660771192,0,29.05,31.78,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 10:00,1,3.648820905,0,29.06,31.9,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 10:15,1,3.521351179,0,29.08,31.97,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 10:30,1,3.362014022,0,29.1,32.1,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 10:45,1,3.461599745,0,29.11,32.07,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 11:00,1,3.632887189,0,29.12,32.22,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 11:15,1,3.601019758,0,29.1,32.64,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 11:30,1,3.51736775,0,29.09,33.13,60,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 11:45,1,3.350063735,0,29.11,33.51,57,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 12:00,1,3.186743149,0,29.13,33.63,55,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 12:15,1,3.06724028,0,29.15,33.76,54,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 12:30,1,2.907903123,0,29.15,33.75,54,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 12:45,1,3.043339707,0,29.15,33.84,54,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 13:00,1,3.10707457,0,29.13,33.84,55,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 13:15,1,3.027405991,0,29.12,34.11,54,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 13:30,1,3.111057999,0,29.11,34.22,54,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 13:45,1,3.111057999,0,29.13,34.2,53,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 14:00,1,2.684831103,0,29.15,34.21,53,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 14:15,1,2.625079669,0,29.13,33.76,56,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 14:30,1,2.696781389,0,29.11,33.46,57,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 14:45,1,2.724665392,0,29.1,33.56,58,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 15:00,1,2.800350542,0,29.1,32.97,61,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 15:15,1,2.840184831,0,29.09,32.18,63,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 15:30,1,2.848151689,0,29.09,32.14,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 15:45,1,2.804333971,0,29.07,31.81,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 16:00,1,2.776449968,0,29.07,31.34,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 16:15,1,2.772466539,0,29.06,31.14,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 16:30,1,2.800350542,0,29.04,31.13,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 16:45,1,2.792383684,0,29.03,31.16,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 17:00,1,2.812300829,0,29.03,31.28,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 17:15,1,2.796367113,0,29.03,31.26,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 17:30,1,2.680847674,0,29.05,31.25,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 17:45,1,2.298438496,0,29.04,30.92,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 18:00,1,2.159018483,0,29.03,30.7,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 18:15,1,2.035532186,0,29.01,30.47,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 18:30,1,1.987731039,0,29,30.3,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 18:45,1,1.975780752,0,28.98,30.14,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 19:00,1,1.852294455,0,28.98,29.96,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 19:15,1,1.848311026,0,28.96,30.04,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 19:30,1,1.892128744,0,28.94,29.86,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 19:45,1,1.931963034,0,28.93,29.73,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 20:00,1,1.912045889,0,28.91,29.63,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 20:15,1,1.848311026,0,28.91,29.39,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 20:30,1,1.800509879,0,28.91,29.27,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 20:45,1,1.772625876,0,28.89,29.14,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 21:00,1,1.481835564,0,28.9,29.09,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 21:15,1,1.453951562,0,28.89,28.97,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 21:30,1,1.477852135,0,28.88,28.88,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 21:45,1,1.493785851,0,28.88,28.78,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/3 22:00,1,1.246813257,0,28.89,28.76,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 22:15,1,1.254780115,0,28.89,28.78,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 22:30,1,1.250796686,0,28.9,28.86,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 22:45,1,1.167144678,0,28.89,28.84,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 23:00,1,1.103409815,0,28.89,28.81,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 23:15,1,1.143244105,0,28.87,28.75,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 23:30,1,1.143244105,0,28.88,28.67,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/3 23:45,1,0.864404079,0,28.86,28.57,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 0:00,1,0.956022945,0,28.87,28.39,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 0:15,1,1.067558955,0,28.87,28.25,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 0:30,1,1.08349267,0,28.87,28.03,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 0:45,1,1.035691523,0,28.87,27.85,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 1:00,1,1.027724665,0,28.87,27.82,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 1:15,1,1.035691523,0,28.87,27.75,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 1:30,1,1.035691523,0,28.86,27.63,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 1:45,1,1.051625239,0,28.86,27.6,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 2:00,1,1.035691523,0,28.87,27.58,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 2:15,1,1.035691523,0,28.85,27.56,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 2:30,1,1.015774379,0,28.86,27.52,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 2:45,1,1.027724665,0,28.85,27.44,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 3:00,1,1.015774379,0,28.84,27.34,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 3:15,1,1.031708094,0,28.84,27.26,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 3:30,1,1.043658381,0,28.83,27.12,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 3:45,1,1.027724665,0,28.84,27.05,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 4:00,1,1.035691523,0,28.85,27.04,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 4:15,1,1.043658381,0,28.84,27.01,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 4:30,1,1.043658381,0,28.85,26.97,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 4:45,1,1.027724665,0,28.84,26.91,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 5:00,1,1.258763544,0,28.84,26.96,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 5:15,1,1.302581262,0,28.84,27.06,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 5:30,1,1.438017846,0,28.85,27.11,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 5:45,1,1.469885277,0,28.86,27.27,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 6:00,1,1.529636711,0,28.87,27.35,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 6:15,1,1.68499044,0,28.88,27.47,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 6:30,1,2.139101338,0,28.88,27.71,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 6:45,1,4.887667304,0,28.9,27.99,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 7:00,1,8.424952199,0,28.92,28.22,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 7:15,1,8.432919057,0,28.92,28.25,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 7:30,1,8.193913321,0,28.95,28.84,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 7:45,1,7.492829828,0,28.95,28.98,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/4 8:00,1,8.568355641,0,28.95,29.21,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 8:15,1,8.385117909,0,28.94,29.51,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 8:30,1,7.807520714,0,28.95,29.77,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 8:45,1,7.919056724,0,28.99,30.03,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 9:00,1,8.102294455,0,29.03,30.12,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 9:15,1,8.349267049,0,29.02,29.73,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 9:30,1,8.711759082,0,29.03,30.2,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 9:45,1,8.926864245,0,29.03,30.97,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 10:00,1,9.0583174,0,29.06,31.28,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 10:15,1,9.213671128,0,29.08,31.51,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 10:30,1,9.456660293,0,29.09,31.62,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 10:45,1,9.839069471,0,29.13,31.72,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 11:00,1,9.966539197,0,29.14,31.45,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 11:15,1,10.10595921,0,29.12,31.3,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 11:30,1,10.16969407,0,29.12,31.42,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 11:45,1,10.2015615,0,29.12,31.5,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 12:00,1,10.1736775,0,29.14,31.55,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 12:15,1,10.07409178,0,29.16,31.89,65,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 12:30,1,9.87890376,0,29.17,32.3,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 12:45,1,9.858986616,0,29.18,32.15,65,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 13:00,1,9.827119184,0,29.17,32.08,65,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 13:15,1,10.10994264,0,29.15,32.41,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 13:30,1,10.20554493,0,29.14,32.36,64,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 13:45,1,10.12587635,0,29.19,31.71,66,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 14:00,1,10.14977693,0,29.18,31.49,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 14:15,1,10.12587635,0,29.18,31.37,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 14:30,1,10.0501912,0,29.16,31.59,67,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 14:45,1,9.902804334,0,29.16,31.09,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 15:00,1,9.8430529,0,29.16,30.91,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 15:15,1,9.970522626,0,29.14,31.25,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 15:30,1,10.09400892,0,29.14,31.25,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 15:45,1,10.09400892,0,29.14,30.85,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 16:00,1,10.0501912,0,29.11,30.65,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 16:15,1,9.978489484,0,29.1,30.63,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 16:30,1,9.771351179,0,29.11,30.36,72,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 16:45,1,10.11392607,0,29.09,30.41,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 17:00,1,9.942638623,0,29.06,30.46,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 17:15,1,9.600063735,0,29.06,30.56,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 17:30,1,9.588113448,0,29.05,30.57,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 17:45,1,9.699649458,0,29.04,30.45,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 18:00,1,8.922880816,0,29.01,30.45,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 18:15,1,8.49665392,0,29,30.41,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 18:30,1,8.464786488,0,28.98,30.21,68,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 18:45,1,8.273581899,0,28.97,29.94,69,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 19:00,1,6.92319949,0,28.95,29.59,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 19:15,1,6.815646909,0,28.93,29.35,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 19:30,1,6.54875717,0,28.92,29.31,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 19:45,1,6.337635437,0,28.91,29.26,70,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 20:00,1,4.306086679,0,28.9,29.1,71,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 20:15,1,6.014977693,0,28.89,28.96,73,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 20:30,1,5.274059911,0,28.89,28.79,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 20:45,1,4.959369025,0,28.88,28.77,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 21:00,1,3.70458891,0,28.89,28.67,74,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 21:15,1,3.51736775,0,28.89,28.55,75,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 21:30,1,3.250478011,0,28.87,28.46,76,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 21:45,1,2.589228808,0,28.86,28.25,78,7,43,5,7,4,2,1,3,1,30.7
2014/8/4 22:00,1,2.95570427,0,28.86,28.09,79,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 22:15,1,2.76848311,0,28.85,27.95,80,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 22:30,1,2.441841938,0,28.85,27.86,81,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 22:45,1,2.270554493,0,28.86,27.76,82,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 23:00,1,1.657106437,0,28.85,27.67,82,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 23:15,1,1.509719567,0,28.84,27.63,82,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 23:30,1,1.418100701,0,28.84,27.64,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/4 23:45,1,0.97195666,0,28.85,27.55,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 0:00,1,0.991873805,0,28.85,27.38,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 0:15,1,1.139260676,0,28.86,27.41,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 0:30,1,1.171128107,0,28.86,27.42,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 0:45,1,1.179094965,0,28.85,27.38,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 1:00,1,1.111376673,0,28.86,27.28,84,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 1:15,1,1.087476099,0,28.87,27.25,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 1:30,1,1.091459528,0,28.87,27.22,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 1:45,1,1.087476099,0,28.89,27.18,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 2:00,1,1.055608668,0,28.89,27.13,86,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 2:15,1,1.075525813,0,28.9,27.17,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 2:30,1,1.08349267,0,28.89,27.23,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 2:45,1,1.027724665,0,28.88,27.16,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 3:00,1,0.991873805,0,28.87,27.18,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 3:15,1,1.015774379,0,28.87,27.2,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 3:30,1,1.023741236,0,28.86,27.26,84,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 3:45,1,1.003824092,0,28.87,27.33,84,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 4:00,1,0.991873805,0,28.86,27.4,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 4:15,1,0.991873805,0,28.88,27.31,84,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 4:30,1,1.015774379,0,28.89,27.19,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 4:45,1,0.995857234,0,28.91,27.1,86,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 5:00,1,1.254780115,0,28.9,27.02,86,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 5:15,1,1.374282983,0,28.9,26.99,86,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 5:30,1,1.477852135,0,28.89,27.1,86,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 5:45,1,1.453951562,0,28.88,27.24,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 6:00,1,1.49776928,0,28.9,27.35,85,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 6:15,1,1.513702996,0,28.9,27.61,84,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 6:30,1,1.549553856,0,28.92,27.92,83,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 6:45,1,2.728648821,0,28.93,28.16,82,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 7:00,1,4.987253027,0,28.95,28.4,81,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 7:15,1,6.724028043,0,28.97,28.73,80,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 7:30,1,7.397227533,0,28.98,29.05,79,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 7:45,1,7.293658381,0,29.02,29.29,78,7,43,5,7,1,4,2,3,1,30.7
2014/8/5 8:00,1,9.074251115,0,29.04,29.33,78,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 8:15,1,8.843212237,0,29.06,29.6,77,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 8:30,1,7.966857871,0,29.09,30.03,75,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 8:45,1,7.946940727,0,29.11,30.09,75,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 9:00,1,7.990758445,0,29.13,30.47,73,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 9:15,1,8.110261313,0,29.14,30.66,72,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 9:30,1,8.401051625,0,29.16,30.91,71,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 9:45,1,8.811344806,0,29.2,31.19,70,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 10:00,1,9.329190567,0,29.22,31.24,70,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 10:15,1,9.647864882,0,29.23,31.25,70,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 10:30,1,9.699649458,0,29.25,31.65,68,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 10:45,1,9.715583174,0,29.25,31.8,68,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 11:00,1,10.18562779,0,29.26,32.04,66,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 11:15,1,10.07409178,0,29.27,32.04,66,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 11:30,1,9.926704908,0,29.28,32.02,66,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 11:45,1,9.870936902,0,29.28,32.47,65,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 12:00,1,9.855003187,0,29.3,32.34,65,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 12:15,1,9.966539197,0,29.3,32.51,65,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 12:30,1,9.831102613,0,29.31,32.75,64,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 12:45,1,9.870936902,0,29.31,32.86,63,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 13:00,1,9.679732314,0,29.31,32.99,62,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 13:15,1,9.612014022,0,29.29,33.03,63,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 13:30,1,9.65583174,0,29.29,33.54,61,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 13:45,1,9.755417463,0,29.29,33.71,61,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 14:00,1,10.0501912,0,29.3,33.64,61,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 14:15,1,10.2971638,0,29.29,33.37,62,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 14:30,1,10.2692798,0,29.28,33.36,62,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 14:45,1,10.12189293,0,29.27,33.3,62,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 15:00,1,10.09002549,0,29.26,33.23,62,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 15:15,1,10.15774379,0,29.26,33.07,63,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 15:30,1,10.36488209,0,29.25,33.17,63,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 15:45,1,10.44455067,0,29.24,33,64,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 16:00,1,10.30911409,0,29.24,32.8,64,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 16:15,1,10.26131294,0,29.23,32.6,65,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 16:30,1,9.966539197,0,29.24,32.27,66,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 16:45,1,9.970522626,0,29.22,31.9,67,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 17:00,1,9.695666029,0,29.21,31.68,68,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 17:15,1,10.14977693,0,29.19,31.46,69,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 17:30,1,9.914754621,0,29.19,31.27,70,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 17:45,1,9.408859146,0,29.17,31.1,70,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 18:00,1,9.062300829,0,29.16,30.77,71,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 18:15,1,8.934831103,0,29.15,30.54,72,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 18:30,1,8.584289356,0,29.14,30.3,73,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 18:45,1,8.42096877,0,29.13,30.1,73,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 19:00,1,7.22195666,0,29.12,29.83,75,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 19:15,1,6.783779477,0,29.1,29.64,75,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 19:30,1,6.763862333,0,29.11,29.46,76,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 19:45,1,6.684193754,0,29.1,29.23,77,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 20:00,1,5.401529637,0,29.09,29.08,78,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 20:15,1,5.728170809,0,29.09,28.99,78,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 20:30,1,5.345761632,0,29.08,28.85,78,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 20:45,1,5.094805609,0,29.08,28.61,79,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 21:00,1,3.955544933,0,29.07,28.57,79,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 21:15,1,3.5930529,0,29.06,28.52,79,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 21:30,1,3.429732314,0,29.06,28.43,80,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 21:45,1,3.314212874,0,29.06,28.3,80,7,43,5,7,1,4,1,4,1,30.7
2014/8/5 22:00,1,2.688814532,0,29.06,28.28,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 22:15,1,2.824251115,0,29.05,28.25,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 22:30,1,2.549394519,0,29.07,28.26,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 22:45,1,2.437858509,0,29.06,28.26,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 23:00,1,1.772625876,0,29.06,28.21,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 23:15,1,1.561504143,0,29.05,28.08,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 23:30,1,1.461918419,0,29.06,28.03,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/5 23:45,1,0.97195666,0,29.05,27.98,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 0:00,1,0.880337795,0,29.05,27.94,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 0:15,1,0.983906947,0,29.05,27.9,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 0:30,1,1.003824092,0,29.05,27.8,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 0:45,1,0.999840663,0,29.04,27.69,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 1:00,1,0.999840663,0,29.05,27.61,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 1:15,1,0.979923518,0,29.07,27.58,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 1:30,1,0.940089229,0,29.06,27.51,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 1:45,1,0.956022945,0,29.07,27.48,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 2:00,1,0.987890376,0,29.07,27.41,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 2:15,1,1.015774379,0,29.06,27.37,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 2:30,1,1.019757808,0,29.06,27.3,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 2:45,1,1.039674952,0,29.06,27.3,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 3:00,1,1.019757808,0,29.07,27.26,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 3:15,1,1.007807521,0,29.06,27.22,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 3:30,1,1.019757808,0,29.06,27.11,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 3:45,1,1.031708094,0,29.06,26.98,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 4:00,1,0.987890376,0,29.06,26.94,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 4:15,1,1.007807521,0,29.07,26.94,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 4:30,1,1.01179095,0,29.08,26.93,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 4:45,1,0.995857234,0,29.09,26.95,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 5:00,1,1.238846399,0,29.1,26.97,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 5:15,1,1.338432122,0,29.1,27.01,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 5:30,1,1.390216699,0,29.11,27.15,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 5:45,1,1.445984704,0,29.11,27.25,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 6:00,1,1.501752709,0,29.11,27.41,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 6:15,1,1.549553856,0,29.14,27.56,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 6:30,1,1.537603569,0,29.16,27.85,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 6:45,1,2.617112811,0,29.18,28.16,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 7:00,1,4.521191842,0,29.19,28.44,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 7:15,1,5.568833652,0,29.2,28.83,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 7:30,1,6.827597196,0,29.22,29.1,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 7:45,1,7.548597833,0,29.24,29.31,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 8:00,1,8.45681963,0,29.25,29.54,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 8:15,1,8.508604207,0,29.27,29.78,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 8:30,1,7.703951562,0,29.31,30.01,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 8:45,1,7.544614404,0,29.32,30.4,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 9:00,1,7.807520714,0,29.32,30.8,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 9:15,1,7.962874442,0,29.36,30.88,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 9:30,1,8.205863607,0,29.4,31.26,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 9:45,1,8.317399618,0,29.4,31.64,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 10:00,1,8.811344806,0,29.42,31.63,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 10:15,1,9.010516252,0,29.44,31.81,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 10:30,1,9.309273423,0,29.45,31.98,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 10:45,1,9.560229446,0,29.45,32.21,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 11:00,1,9.675748885,0,29.46,32.5,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 11:15,1,9.627947737,0,29.48,32.51,61,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 11:30,1,9.528362014,0,29.48,32.67,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 11:45,1,9.400892288,0,29.5,32.59,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 12:00,1,9.472594009,0,29.5,32.87,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 12:15,1,9.540312301,0,29.53,33.11,61,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 12:30,1,9.472594009,0,29.52,33.07,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 12:45,1,9.28138942,0,29.51,32.82,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 13:00,1,9.185787126,0,29.49,32.81,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 13:15,1,9.345124283,0,29.5,33.15,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 13:30,1,9.376991714,0,29.5,33.16,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 13:45,1,9.699649458,0,29.51,32.91,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 14:00,1,9.823135755,0,29.5,33.22,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 14:15,1,10.0223072,0,29.47,33.26,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 14:30,1,10.21351179,0,29.47,33.18,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 14:45,1,10.18961122,0,29.46,32.81,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 15:00,1,10.08604207,0,29.44,32.36,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 15:15,1,9.966539197,0,29.44,31.98,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 15:30,1,9.950605481,0,29.42,31.73,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 15:45,1,9.990439771,0,29.42,31.62,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 16:00,1,9.914754621,0,29.41,31.69,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 16:15,1,9.998406628,0,29.41,31.65,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 16:30,1,9.835086042,0,29.4,31.61,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 16:45,1,9.847036329,0,29.4,31.19,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 17:00,1,9.671765456,0,29.38,30.93,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 17:15,1,9.568196303,0,29.36,30.68,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 17:30,1,9.627947737,0,29.35,30.5,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 17:45,1,9.604047164,0,29.34,30.15,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 18:00,1,8.201880178,0,29.32,29.95,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 18:15,1,7.604365838,0,29.3,29.68,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 18:30,1,7.56054812,0,29.29,29.47,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 18:45,1,7.425111536,0,29.29,29.22,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 19:00,1,6.317718292,0,29.28,28.99,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 19:15,1,5.783938815,0,29.27,28.89,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 19:30,1,5.975143403,0,29.27,28.77,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 19:45,1,5.716220523,0,29.25,28.63,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 20:00,1,4.612810707,0,29.24,28.54,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 20:15,1,4.831899299,0,29.23,28.47,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 20:30,1,4.521191842,0,29.23,28.4,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 20:45,1,4.182600382,0,29.22,28.29,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 21:00,1,3.111057999,0,29.22,28.25,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 21:15,1,2.589228808,0,29.2,28.22,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 21:30,1,2.617112811,0,29.2,28.14,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 21:45,1,2.577278521,0,29.19,28.03,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/6 22:00,1,2.234703633,0,29.19,27.94,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 22:15,1,2.6569471,0,29.2,27.86,78,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 22:30,1,2.270554493,0,29.2,27.75,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 22:45,1,2.067399618,0,29.21,27.58,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 23:00,1,1.525653282,0,29.2,27.53,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 23:15,1,1.378266412,0,29.2,27.46,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 23:30,1,1.34639898,0,29.21,27.45,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/6 23:45,1,0.912205226,0,29.21,27.41,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 0:00,1,0.840503505,0,29.2,27.33,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 0:15,1,0.944072658,0,29.22,27.31,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 0:30,1,0.967973231,0,29.21,27.31,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 0:45,1,0.960006373,0,29.21,27.32,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 1:00,1,0.932122371,0,29.22,27.27,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 1:15,1,0.904238368,0,29.22,27.11,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 1:30,1,0.908221797,0,29.22,27.05,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 1:45,1,0.900254939,0,29.22,27.07,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 2:00,1,0.940089229,0,29.22,27.07,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 2:15,1,0.967973231,0,29.22,27.07,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 2:30,1,0.987890376,0,29.22,27.1,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 2:45,1,0.999840663,0,29.22,27.12,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 3:00,1,0.967973231,0,29.22,27.09,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 3:15,1,0.948056087,0,29.22,27.02,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 3:30,1,0.956022945,0,29.21,26.94,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 3:45,1,0.956022945,0,29.21,26.9,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 4:00,1,0.963989802,0,29.21,26.84,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 4:15,1,0.940089229,0,29.22,26.8,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 4:30,1,0.932122371,0,29.23,26.69,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 4:45,1,0.952039516,0,29.24,26.61,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 5:00,1,1.187061823,0,29.25,26.57,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 5:15,1,1.250796686,0,29.24,26.56,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 5:30,1,1.318514978,0,29.25,26.6,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 5:45,1,1.366316125,0,29.26,26.73,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 6:00,1,1.426067559,0,29.27,26.93,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 6:15,1,1.434034417,0,29.29,27.19,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 6:30,1,1.449968133,0,29.31,27.41,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 6:45,1,2.338272785,0,29.32,27.67,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 7:00,1,4.314053537,0,29.34,27.9,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 7:15,1,5.054971319,0,29.36,27.93,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 7:30,1,6.449171447,0,29.36,28.07,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 7:45,1,7.40917782,0,29.38,28.35,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 8:00,1,8.640057361,0,29.39,28.72,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 8:15,1,8.572339069,0,29.41,29.05,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 8:30,1,7.652166985,0,29.43,29.15,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 8:45,1,7.437061823,0,29.45,29.46,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 9:00,1,7.616316125,0,29.48,29.86,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 9:15,1,7.731835564,0,29.5,30.36,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 9:30,1,7.950924156,0,29.52,30.61,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 9:45,1,8.361217336,0,29.53,30.98,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 10:00,1,8.819311663,0,29.53,31.02,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 10:15,1,9.078234544,0,29.56,30.92,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 10:30,1,9.261472275,0,29.56,30.62,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 10:45,1,9.464627151,0,29.58,30.63,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 11:00,1,9.564212874,0,29.59,30.8,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 11:15,1,9.608030593,0,29.63,31.13,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 11:30,1,9.675748885,0,29.63,31.24,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 11:45,1,9.576163161,0,29.62,31.34,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 12:00,1,9.43275972,0,29.6,31.35,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 12:15,1,9.43275972,0,29.62,31.56,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 12:30,1,9.35707457,0,29.63,31.64,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 12:45,1,9.153919694,0,29.62,31.47,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 13:00,1,9.054333971,0,29.63,31.62,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 13:15,1,9.492511154,0,29.61,31.82,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 13:30,1,9.564212874,0,29.6,32.2,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 13:45,1,9.663798598,0,29.59,32.13,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 14:00,1,9.679732314,0,29.63,31.78,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 14:15,1,9.795251753,0,29.59,31.96,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 14:30,1,9.87890376,0,29.6,31.95,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 14:45,1,9.882887189,0,29.57,32.05,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 15:00,1,9.775334608,0,29.57,31.78,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 15:15,1,9.791268324,0,29.56,31.42,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 15:30,1,9.811185468,0,29.56,31.5,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 15:45,1,9.775334608,0,29.54,31.45,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 16:00,1,9.779318037,0,29.54,31.18,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 16:15,1,9.926704908,0,29.53,30.96,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 16:30,1,9.615997451,0,29.52,30.18,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 16:45,1,9.456660293,0,29.48,29.56,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 17:00,1,9.233588273,0,29.47,29.08,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 17:15,1,9.022466539,0,29.44,28.79,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 17:30,1,8.867112811,0,29.41,28.32,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 17:45,1,8.604206501,0,29.39,27.74,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 18:00,1,7.723868706,0,29.38,27.39,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 18:15,1,7.345442957,0,29.37,27.26,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 18:30,1,7.381293818,0,29.38,27.25,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 18:45,1,7.313575526,0,29.37,27.27,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 19:00,1,6.289834289,0,29.35,27.33,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 19:15,1,6.265933716,0,29.34,27.27,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 19:30,1,5.596717655,0,29.33,27.25,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 19:45,1,6.357552581,0,29.32,27.15,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 20:00,1,4.796048438,0,29.32,27.2,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 20:15,1,4.804015296,0,29.32,27.15,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 20:30,1,4.588910134,0,29.31,27.13,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 20:45,1,4.429572976,0,29.31,27.14,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 21:00,1,3.601019758,0,29.3,27.1,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 21:15,1,3.334130019,0,29.3,27.06,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 21:30,1,3.194710006,0,29.29,27.06,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 21:45,1,3.043339707,0,29.29,27.12,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/7 22:00,1,2.354206501,0,29.28,27.18,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 22:15,1,2.812300829,0,29.29,27.13,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 22:30,1,2.262587635,0,29.3,26.99,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 22:45,1,2.163001912,0,29.31,26.87,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 23:00,1,1.625239006,0,29.31,26.75,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 23:15,1,1.449968133,0,29.31,26.68,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 23:30,1,1.338432122,0,29.31,26.56,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/7 23:45,1,0.900254939,0,29.32,26.5,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 0:00,1,0.808636074,0,29.31,26.45,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 0:15,1,0.872370937,0,29.33,26.51,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 0:30,1,0.916188655,0,29.33,26.63,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 0:45,1,0.876354366,0,29.34,26.59,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 1:00,1,0.852453792,0,29.34,26.54,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 1:15,1,0.864404079,0,29.34,26.58,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 1:30,1,0.836520076,0,29.34,26.58,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 1:45,1,0.832536648,0,29.33,26.63,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 2:00,1,0.86042065,0,29.32,26.6,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 2:15,1,0.876354366,0,29.32,26.58,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 2:30,1,0.880337795,0,29.32,26.45,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 2:45,1,0.880337795,0,29.31,26.33,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 3:00,1,0.872370937,0,29.32,26.29,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 3:15,1,0.892288082,0,29.33,26.21,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 3:30,1,0.888304653,0,29.33,26.12,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 3:45,1,0.888304653,0,29.33,26.11,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 4:00,1,0.888304653,0,29.33,26.1,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 4:15,1,0.868387508,0,29.33,26.1,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 4:30,1,0.872370937,0,29.33,26.04,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 4:45,1,0.892288082,0,29.32,26.02,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 5:00,1,1.119343531,0,29.33,25.94,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 5:15,1,1.179094965,0,29.34,25.85,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 5:30,1,1.250796686,0,29.34,25.9,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 5:45,1,1.31054812,0,29.35,26.02,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 6:00,1,1.31054812,0,29.36,26.09,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 6:15,1,1.322498407,0,29.38,25.99,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 6:30,1,1.334448693,0,29.39,25.99,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 6:45,1,2.354206501,0,29.4,26.23,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 7:00,1,4.333970682,0,29.43,26.65,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 7:15,1,4.616794136,0,29.45,27.19,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 7:30,1,5.210325048,0,29.47,27.82,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 7:45,1,7.130337795,0,29.49,28.27,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 8:00,1,8.293499044,0,29.5,28.83,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 8:15,1,8.1222116,0,29.51,29.05,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 8:30,1,7.341459528,0,29.49,28.88,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 8:45,1,7.154238368,0,29.5,29.25,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 9:00,1,7.245857234,0,29.5,29.19,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 9:15,1,7.178138942,0,29.5,29.04,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 9:30,1,7.345442957,0,29.49,29.27,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 9:45,1,7.616316125,0,29.49,29.03,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 10:00,1,8.150095602,0,29.51,28.96,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 10:15,1,8.042543021,0,29.52,29.31,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 10:30,1,8.612173359,0,29.55,29.78,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 10:45,1,8.998565966,0,29.58,29.99,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 11:00,1,8.883046526,0,29.59,30.01,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 11:15,1,8.667941364,0,29.58,29.96,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 11:30,1,8.659974506,0,29.58,30.06,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 11:45,1,8.707775653,0,29.58,30.03,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 12:00,1,8.779477374,0,29.59,29.9,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 12:15,1,8.807361377,0,29.59,29.8,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 12:30,1,8.759560229,0,29.58,29.71,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 12:45,1,8.751593372,0,29.57,29.52,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 13:00,1,8.883046526,0,29.57,29.55,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 13:15,1,8.994582537,0,29.56,29.57,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 13:30,1,8.94279796,0,29.56,29.6,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 13:45,1,9.0583174,0,29.56,29.84,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 14:00,1,9.134002549,0,29.57,29.78,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 14:15,1,9.046367113,0,29.56,29.7,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 14:30,1,8.763543658,0,29.56,29.69,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 14:45,1,8.540471638,0,29.55,29.52,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 15:00,1,8.536488209,0,29.55,29.47,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 15:15,1,8.612173359,0,29.56,29.57,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 15:30,1,8.616156788,0,29.56,29.75,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 15:45,1,8.659974506,0,29.56,29.97,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 16:00,1,8.556405354,0,29.55,29.85,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 16:15,1,8.628107075,0,29.55,29.87,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 16:30,1,8.60818993,0,29.55,30,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 16:45,1,8.691841938,0,29.55,30.18,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 17:00,1,8.731676227,0,29.54,30.14,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 17:15,1,8.659974506,0,29.54,30.07,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 17:30,1,8.409018483,0,29.53,30,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 17:45,1,8.177979605,0,29.51,29.81,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 18:00,1,7.532664117,0,29.5,29.58,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 18:15,1,7.162205226,0,29.49,29.39,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 18:30,1,7.078553219,0,29.47,29.33,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 18:45,1,7.054652645,0,29.46,29.11,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 19:00,1,6.050828553,0,29.45,28.99,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 19:15,1,5.967176546,0,29.44,28.84,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 19:30,1,6.130497132,0,29.43,28.76,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 19:45,1,5.95124283,0,29.42,28.71,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 20:00,1,4.600860421,0,29.4,28.65,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 20:15,1,5.377629063,0,29.4,28.5,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 20:30,1,4.887667304,0,29.4,28.36,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 20:45,1,4.700446144,0,29.4,28.14,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 21:00,1,4.218451243,0,29.39,28.12,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 21:15,1,3.804174634,0,29.39,28.14,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 21:30,1,3.429732314,0,29.37,27.95,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 21:45,1,3.206660293,0,29.36,27.67,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/8 22:00,1,2.537444232,0,29.35,27.51,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 22:15,1,2.565328235,0,29.35,27.41,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 22:30,1,2.24665392,0,29.35,27.27,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 22:45,1,2.111217336,0,29.34,27.08,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 23:00,1,1.449968133,0,29.34,27.05,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 23:15,1,1.302581262,0,29.35,27.03,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 23:30,1,1.238846399,0,29.34,26.95,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/8 23:45,1,0.844486934,0,29.33,26.93,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 0:00,1,0.744901211,0,29.33,26.8,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 0:15,1,0.828553219,0,29.34,26.7,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 0:30,1,0.86042065,0,29.34,26.68,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 0:45,1,0.872370937,0,29.34,26.49,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 1:00,1,0.916188655,0,29.33,26.55,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 1:15,1,0.904238368,0,29.32,26.42,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 1:30,1,0.884321224,0,29.32,26.37,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 1:45,1,0.868387508,0,29.32,26.34,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 2:00,1,0.872370937,0,29.33,26.29,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 2:15,1,0.892288082,0,29.32,26.13,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 2:30,1,0.896271511,0,29.32,26,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 2:45,1,0.892288082,0,29.32,25.84,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 3:00,1,0.876354366,0,29.31,25.71,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 3:15,1,0.908221797,0,29.31,25.58,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 3:30,1,0.892288082,0,29.32,25.57,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 3:45,1,0.880337795,0,29.33,25.59,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 4:00,1,0.876354366,0,29.34,25.71,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 4:15,1,0.876354366,0,29.34,25.71,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 4:30,1,0.888304653,0,29.33,25.67,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 4:45,1,0.880337795,0,29.34,25.66,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 5:00,1,0.892288082,0,29.35,25.7,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 5:15,1,0.876354366,0,29.36,25.57,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 5:30,1,0.856437221,0,29.36,25.04,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 5:45,1,1.019757808,0,29.34,24.74,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 6:00,1,1.246813257,0,29.35,24.52,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 6:15,1,1.294614404,0,29.35,24.17,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 6:30,1,1.334448693,0,29.35,24.11,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 6:45,1,1.374282983,0,29.35,24.08,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 7:00,1,1.322498407,0,29.36,24.12,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 7:15,1,1.294614404,0,29.38,24.09,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 7:30,1,1.266730402,0,29.39,24.17,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 7:45,1,1.354365838,0,29.41,24.37,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 8:00,1,1.557520714,0,29.4,24.29,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 8:15,1,1.79652645,0,29.38,24.39,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 8:30,1,2.155035054,0,29.37,24.7,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 8:45,1,2.127151052,0,29.38,24.83,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 9:00,1,2.903919694,0,29.39,24.85,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 9:15,1,3.055289994,0,29.4,24.91,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 9:30,1,2.895952836,0,29.4,25.14,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 9:45,1,2.73263225,0,29.42,25.24,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 10:00,1,2.684831103,0,29.43,25.52,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 10:15,1,2.724665392,0,29.46,25.55,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 10:30,1,2.625079669,0,29.48,25.65,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 10:45,1,2.505576801,0,29.48,25.47,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 11:00,1,2.298438496,0,29.47,25.54,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 11:15,1,2.390057361,0,29.48,25.57,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 11:30,1,2.421924793,0,29.48,25.18,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 11:45,1,2.441841938,0,29.49,24.93,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 12:00,1,2.943753983,0,29.51,24.53,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 12:15,1,2.816284257,0,29.52,24.72,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 12:30,1,2.708731676,0,29.54,24.88,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 12:45,1,2.633046526,0,29.54,25.2,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 13:00,1,2.716698534,0,29.54,25.16,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 13:15,1,2.69279796,0,29.54,25.3,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 13:30,1,2.641013384,0,29.54,25.28,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 13:45,1,2.609145953,0,29.55,25.33,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 14:00,1,2.648980242,0,29.55,25.47,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 14:15,1,2.756532823,0,29.55,25.31,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 14:30,1,2.776449968,0,29.56,25.05,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 14:45,1,2.780433397,0,29.57,24.8,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 15:00,1,2.788400255,0,29.58,24.81,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 15:15,1,2.760516252,0,29.58,24.7,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 15:30,1,2.696781389,0,29.57,24.74,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 15:45,1,2.668897387,0,29.55,24.79,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 16:00,1,2.585245379,0,29.56,24.71,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 16:15,1,2.541427661,0,29.56,24.71,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 16:30,1,2.525493945,0,29.56,24.87,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 16:45,1,2.533460803,0,29.56,24.72,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 17:00,1,2.537444232,0,29.54,24.33,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 17:15,1,2.529477374,0,29.53,23.71,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 17:30,1,2.210803059,0,29.51,23.34,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 17:45,1,2.266571064,0,29.5,23.24,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 18:00,1,2.023581899,0,29.49,23.17,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 18:15,1,1.864244742,0,29.48,23.12,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 18:30,1,1.812460166,0,29.49,23.05,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 18:45,1,1.792543021,0,29.47,22.99,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 19:00,1,1.772625876,0,29.44,22.72,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 19:15,1,1.792543021,0,29.42,22.58,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 19:30,1,1.816443595,0,29.4,22.48,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 19:45,1,1.83237731,0,29.39,22.5,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 20:00,1,1.665073295,0,29.38,22.53,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 20:15,1,1.549553856,0,29.37,22.61,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 20:30,1,1.505736138,0,29.37,22.64,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 20:45,1,1.477852135,0,29.37,22.63,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 21:00,1,1.366316125,0,29.37,22.61,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 21:15,1,1.322498407,0,29.36,22.65,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 21:30,1,1.338432122,0,29.34,22.64,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 21:45,1,1.27071383,0,29.33,22.62,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/9 22:00,1,1.183078394,0,29.32,22.57,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 22:15,1,1.191045252,0,29.32,22.57,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 22:30,1,1.183078394,0,29.31,22.53,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 22:45,1,1.214945825,0,29.29,22.44,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 23:00,1,1.202995539,0,29.28,22.29,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 23:15,1,1.195028681,0,29.3,22.12,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 23:30,1,1.175111536,0,29.32,22.03,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/9 23:45,1,0.920172084,0,29.3,22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 0:00,1,0.904238368,0,29.28,21.82,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 0:15,1,0.967973231,0,29.27,21.73,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 0:30,1,0.940089229,0,29.27,21.66,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 0:45,1,0.952039516,0,29.26,21.63,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 1:00,1,0.928138942,0,29.26,21.59,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 1:15,1,0.896271511,0,29.28,21.59,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 1:30,1,0.912205226,0,29.29,21.65,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 1:45,1,1.031708094,0,29.27,21.82,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 2:00,1,1.071542384,0,29.23,21.84,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 2:15,1,1.055608668,0,29.22,21.64,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 2:30,1,1.059592097,0,29.25,21.52,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 2:45,1,1.067558955,0,29.25,21.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 3:00,1,1.063575526,0,29.23,21.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 3:15,1,1.067558955,0,29.25,21.6,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 3:30,1,0.960006373,0,29.27,21.53,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 3:45,1,0.928138942,0,29.27,21.5,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 4:00,1,0.940089229,0,29.24,21.54,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 4:15,1,0.912205226,0,29.23,21.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 4:30,1,0.940089229,0,29.23,21.61,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 4:45,1,0.9361058,0,29.22,21.59,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 5:00,1,0.948056087,0,29.22,21.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 5:15,1,0.940089229,0,29.21,21.59,100,7,43,5,7,2,1,3,4,1,30.7
