,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/8/10 5:30,1,0.924155513,0,29.2,21.67,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 5:45,1,0.940089229,0,29.2,21.75,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 6:00,1,0.940089229,0,29.2,21.84,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 6:15,1,0.932122371,0,29.2,21.88,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 6:30,1,0.952039516,0,29.2,21.95,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 6:45,1,1.015774379,0,29.2,22.05,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 7:00,1,0.987890376,0,29.2,22.2,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 7:15,1,1.031708094,0,29.2,22.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 7:30,1,1.027724665,0,29.19,22.48,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 7:45,1,1.039674952,0,29.19,22.87,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 8:00,1,1.139260676,0,29.2,23.37,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 8:15,1,1.266730402,0,29.19,23.91,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 8:30,1,1.557520714,0,29.19,24.44,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 8:45,1,1.688973869,0,29.19,24.89,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 9:00,1,2.505576801,0,29.19,25.23,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 9:15,1,3.18275972,0,29.17,25.65,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 9:30,1,2.69279796,0,29.16,26.27,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 9:45,1,2.366156788,0,29.16,27.14,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 10:00,1,2.597195666,0,29.15,27.67,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 10:15,1,2.613129382,0,29.15,27.58,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 10:30,1,2.589228808,0,29.14,27.81,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 10:45,1,2.493626514,0,29.13,27.74,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 11:00,1,2.461759082,0,29.1,26.72,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 11:15,1,2.569311663,0,29.08,26.59,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 11:30,1,2.509560229,0,29.08,26.13,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 11:45,1,2.473709369,0,29.07,25.96,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 12:00,1,2.533460803,0,29.02,26.41,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 12:15,1,2.569311663,0,29.04,26.79,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 12:30,1,2.569311663,0,29.03,26.54,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 12:45,1,2.537444232,0,28.95,25.86,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 13:00,1,2.517527087,0,28.89,25.09,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 13:15,1,2.449808795,0,28.84,25.4,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 13:30,1,2.402007648,0,28.81,25.8,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 13:45,1,2.350223072,0,28.79,25.75,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 14:00,1,2.378107075,0,28.75,25.94,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 14:15,1,2.505576801,0,28.7,26.38,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 14:30,1,2.525493945,0,28.66,26.7,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 14:45,1,2.529477374,0,28.63,27.01,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 15:00,1,2.557361377,0,28.6,27.18,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 15:15,1,2.54541109,0,28.55,27.17,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 15:30,1,2.553377948,0,28.5,27.25,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 15:45,1,2.553377948,0,28.45,27.34,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 16:00,1,2.521510516,0,28.41,27.31,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 16:15,1,2.497609943,0,28.37,27.27,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 16:30,1,2.493626514,0,28.33,27.12,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 16:45,1,2.489643085,0,28.31,27.07,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 17:00,1,2.429891651,0,28.28,27,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 17:15,1,2.429891651,0,28.26,26.92,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 17:30,1,2.354206501,0,28.24,26.97,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 17:45,1,2.302421925,0,28.21,26.96,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 18:00,1,2.063416189,0,28.19,26.39,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 18:15,1,2.039515615,0,28.17,25.49,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 18:30,1,2.01959847,0,28.14,25.16,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 18:45,1,1.995697897,0,28.11,25.19,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 19:00,1,1.868228171,0,28.09,25.19,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 19:15,1,1.828393881,0,28.07,25.61,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 19:30,1,1.756692161,0,28.04,25.94,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 19:45,1,1.661089866,0,28.02,26.19,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 20:00,1,1.469885277,0,27.99,26.43,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 20:15,1,1.461918419,0,27.96,26.74,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 20:30,1,1.45793499,0,27.96,26.93,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 20:45,1,1.430050988,0,27.93,26.82,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 21:00,1,1.306564691,0,27.92,26.89,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 21:15,1,1.286647546,0,27.92,26.93,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 21:30,1,1.19901211,0,27.9,26.87,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 21:45,1,1.08349267,0,27.9,26.93,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/10 22:00,1,1.043658381,0,27.87,26.92,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 22:15,1,0.963989802,0,27.87,26.99,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 22:30,1,1.143244105,0,27.85,27,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 22:45,1,1.091459528,0,27.84,27.05,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 23:00,1,1.035691523,0,27.85,27.16,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 23:15,1,1.035691523,0,27.84,27.11,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 23:30,1,1.027724665,0,27.82,26.99,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/10 23:45,1,0.780752071,0,27.8,26.99,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 0:00,1,0.800669216,0,27.79,27.01,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 0:15,1,0.912205226,0,27.78,26.9,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 0:30,1,0.9361058,0,27.78,26.8,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 0:45,1,0.952039516,0,27.78,26.78,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 1:00,1,0.916188655,0,27.76,26.7,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 1:15,1,0.896271511,0,27.74,26.62,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 1:30,1,0.904238368,0,27.72,26.58,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 1:45,1,0.920172084,0,27.71,26.57,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 2:00,1,0.9361058,0,27.71,26.6,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 2:15,1,0.940089229,0,27.7,26.59,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 2:30,1,0.896271511,0,27.69,26.57,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 2:45,1,0.916188655,0,27.68,26.55,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 3:00,1,0.896271511,0,27.67,26.54,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 3:15,1,0.916188655,0,27.66,26.49,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 3:30,1,0.920172084,0,27.64,26.44,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 3:45,1,0.892288082,0,27.62,26.41,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 4:00,1,0.876354366,0,27.61,26.36,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 4:15,1,0.912205226,0,27.61,26.31,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 4:30,1,0.924155513,0,27.6,26.3,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 4:45,1,0.928138942,0,27.59,26.27,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 5:00,1,1.171128107,0,27.58,26.2,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 5:15,1,1.139260676,0,27.57,26.14,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 5:30,1,1.206978967,0,27.56,26.1,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 5:45,1,1.230879541,0,27.56,26.03,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 6:00,1,1.262746973,0,27.55,26.05,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 6:15,1,1.453951562,0,27.55,26.16,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 6:30,1,1.764659018,0,27.55,26.39,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 6:45,1,3.987412365,0,27.56,26.61,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 7:00,1,6.329668579,0,27.57,26.72,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 7:15,1,6.007010835,0,27.58,26.84,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 7:30,1,6.305768005,0,27.59,27.1,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 7:45,1,7.628266412,0,27.59,27.38,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 8:00,1,9.034416826,0,27.61,27.45,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 8:15,1,8.584289356,0,27.62,27.71,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 8:30,1,7.588432122,0,27.62,28.03,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 8:45,1,7.174155513,0,27.64,28.42,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 9:00,1,7.094486934,0,27.65,28.68,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 9:15,1,7.361376673,0,27.69,28.83,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 9:30,1,7.624282983,0,27.7,29.11,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 9:45,1,7.799553856,0,27.7,29.39,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 10:00,1,8.038559592,0,27.69,29.52,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 10:15,1,8.23374761,0,27.7,29.68,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 10:30,1,8.397068196,0,27.71,30.13,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 10:45,1,8.365200765,0,27.72,30.45,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 11:00,1,8.424952199,0,27.75,30.55,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 11:15,1,8.488687062,0,27.76,30.6,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 11:30,1,8.584289356,0,27.79,30.6,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 11:45,1,8.273581899,0,27.78,30.61,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 12:00,1,8.424952199,0,27.79,30.71,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 12:15,1,8.389101338,0,27.79,30.44,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 12:30,1,8.23374761,0,27.8,30.33,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 12:45,1,8.134161887,0,27.79,30.45,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 13:00,1,8.106277884,0,27.8,30.13,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 13:15,1,8.568355641,0,27.78,30.01,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 13:30,1,8.715742511,0,27.77,30.01,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 13:45,1,8.926864245,0,27.75,30.37,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 14:00,1,8.958731676,0,27.76,30.42,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 14:15,1,8.819311663,0,27.75,30.38,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 14:30,1,8.715742511,0,27.74,30.42,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 14:45,1,8.616156788,0,27.72,30.26,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 15:00,1,8.640057361,0,27.71,30.43,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 15:15,1,8.747609943,0,27.69,30.21,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 15:30,1,8.71972594,0,27.69,30.24,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 15:45,1,8.45681963,0,27.67,30.33,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 16:00,1,8.209847036,0,27.66,30.1,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 16:15,1,8.337316762,0,27.62,29.73,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 16:30,1,8.237731039,0,27.61,29.5,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 16:45,1,8.217813894,0,27.61,29.34,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 17:00,1,8.45681963,0,27.6,29.23,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 17:15,1,8.552421925,0,27.6,29.15,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 17:30,1,8.436902486,0,27.6,29.07,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 17:45,1,8.225780752,0,27.6,28.72,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 18:00,1,7.206022945,0,27.61,28.29,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 18:15,1,6.632409178,0,27.6,28.18,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 18:30,1,6.532823454,0,27.61,28.19,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 18:45,1,6.608508604,0,27.6,28.11,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 19:00,1,5.353728489,0,27.61,27.99,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 19:15,1,5.732154238,0,27.62,27.91,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 19:30,1,5.309910771,0,27.62,27.8,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 19:45,1,4.465423837,0,27.63,27.67,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 20:00,1,5.09082218,0,27.65,27.58,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 20:15,1,4.3777884,0,27.66,27.54,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 20:30,1,4.094964946,0,27.66,27.48,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 20:45,1,3.748406628,0,27.68,27.36,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 21:00,1,3.055289994,0,27.68,27.15,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 21:15,1,2.796367113,0,27.7,27.04,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 21:30,1,2.517527087,0,27.72,27,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 21:45,1,2.728648821,0,27.73,26.96,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/11 22:00,1,2.234703633,0,27.74,26.97,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 22:15,1,2.473709369,0,27.76,26.94,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 22:30,1,2.099267049,0,27.77,26.87,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 22:45,1,1.935946463,0,27.79,26.78,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 23:00,1,1.390216699,0,27.81,26.7,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 23:15,1,1.274697259,0,27.82,26.66,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 23:30,1,1.242829828,0,27.84,26.66,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/11 23:45,1,0.848470363,0,27.85,26.6,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 0:00,1,0.772785214,0,27.86,26.57,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 0:15,1,0.876354366,0,27.86,26.59,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 0:30,1,0.884321224,0,27.88,26.6,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 0:45,1,0.884321224,0,27.89,26.54,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 1:00,1,0.856437221,0,27.91,26.47,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 1:15,1,0.856437221,0,27.93,26.53,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 1:30,1,0.888304653,0,27.96,26.51,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 1:45,1,0.892288082,0,27.97,26.42,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 2:00,1,0.884321224,0,27.99,26.36,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 2:15,1,0.896271511,0,28,26.32,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 2:30,1,0.904238368,0,28.02,26.3,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 2:45,1,0.912205226,0,28.04,26.28,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 3:00,1,0.896271511,0,28.04,26.28,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 3:15,1,0.896271511,0,28.04,26.25,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 3:30,1,0.896271511,0,28.05,26.27,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 3:45,1,0.892288082,0,28.06,26.24,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 4:00,1,0.892288082,0,28.08,26.23,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 4:15,1,0.892288082,0,28.09,26.3,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 4:30,1,0.884321224,0,28.11,26.28,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 4:45,1,0.892288082,0,28.13,26.25,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 5:00,1,1.135277247,0,28.14,26.18,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 5:15,1,1.206978967,0,28.15,26.16,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 5:30,1,1.290630975,0,28.16,26.15,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 5:45,1,1.322498407,0,28.18,26.2,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 6:00,1,1.366316125,0,28.19,26.14,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 6:15,1,1.414117272,0,28.19,26.1,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 6:30,1,1.418100701,0,28.19,26.2,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 6:45,1,2.465742511,0,28.22,26.34,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 7:00,1,4.298119822,0,28.25,26.37,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 7:15,1,4.600860421,0,28.27,26.49,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 7:30,1,5.182441045,0,28.28,26.73,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 7:45,1,6.688177183,0,28.31,26.99,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 8:00,1,8.189929892,0,28.31,27.08,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 8:15,1,7.93499044,0,28.31,27.04,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 8:30,1,6.967017208,0,28.31,27.14,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 8:45,1,6.712077757,0,28.31,27.24,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 9:00,1,6.728011472,0,28.32,27.42,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 9:15,1,6.759878904,0,28.34,27.73,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 9:30,1,6.911249203,0,28.35,27.98,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 9:45,1,7.269757808,0,28.37,27.98,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 10:00,1,7.684034417,0,28.37,27.91,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 10:15,1,7.795570427,0,28.37,27.75,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 10:30,1,7.739802422,0,28.38,27.69,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 10:45,1,7.572498407,0,28.39,27.73,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 11:00,1,7.464945825,0,28.41,27.87,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 11:15,1,7.640216699,0,28.41,27.9,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 11:30,1,7.994741874,0,28.42,27.93,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 11:45,1,8.114244742,0,28.43,28.1,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 12:00,1,8.034576163,0,28.44,28.25,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 12:15,1,7.851338432,0,28.45,28.1,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 12:30,1,7.723868706,0,28.45,27.99,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 12:45,1,7.779636711,0,28.46,27.85,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 13:00,1,7.855321861,0,28.46,27.59,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 13:15,1,8.177979605,0,28.47,27.83,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 13:30,1,8.26959847,0,28.47,27.92,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 13:45,1,8.405035054,0,28.48,27.99,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 14:00,1,8.600223072,0,28.47,27.74,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 14:15,1,8.568355641,0,28.48,27.56,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 14:30,1,8.273581899,0,28.49,27.6,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 14:45,1,8.162045889,0,28.5,27.79,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 15:00,1,8.142128744,0,28.5,27.56,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 15:15,1,8.225780752,0,28.49,27.45,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 15:30,1,8.23374761,0,28.5,27.39,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 15:45,1,8.245697897,0,28.5,27.35,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 16:00,1,8.305449331,0,28.5,27.31,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 16:15,1,8.432919057,0,28.51,27.15,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 16:30,1,8.464786488,0,28.51,26.35,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 16:45,1,8.257648184,0,28.49,25.8,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 17:00,1,8.006692161,0,28.47,25.2,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 17:15,1,7.74776928,0,28.47,24.85,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 17:30,1,7.425111536,0,28.47,24.61,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 17:45,1,7.082536648,0,28.46,24.34,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 18:00,1,6.341618866,0,28.44,23.87,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 18:15,1,5.87555768,0,28.42,23.57,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 18:30,1,5.644518802,0,28.43,23.21,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 18:45,1,5.50111536,0,28.42,22.83,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 19:00,1,4.290152964,0,28.41,22.77,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 19:15,1,4.035213512,0,28.41,22.79,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 19:30,1,4.776131294,0,28.41,22.75,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 19:45,1,4.409655832,0,28.4,22.79,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 20:00,1,4.035213512,0,28.39,22.82,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 20:15,1,3.828075207,0,28.38,22.79,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 20:30,1,3.601019758,0,28.39,22.71,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 20:45,1,3.40583174,0,28.38,22.61,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 21:00,1,2.637029955,0,28.38,22.61,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 21:15,1,2.46972594,0,28.38,22.52,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 21:30,1,2.354206501,0,28.37,22.31,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 21:45,1,2.306405354,0,28.37,22.16,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/12 22:00,1,1.704907584,0,28.37,22.1,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 22:15,1,2.139101338,0,28.37,22.01,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 22:30,1,1.90806246,0,28.37,21.93,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 22:45,1,1.704907584,0,28.38,21.88,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 23:00,1,1.218929254,0,28.37,21.92,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 23:15,1,1.143244105,0,28.38,21.81,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 23:30,1,1.095442957,0,28.39,21.72,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/12 23:45,1,0.764818356,0,28.38,21.59,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 0:00,1,0.705066922,0,28.37,21.58,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 0:15,1,0.764818356,0,28.38,21.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 0:30,1,0.804652645,0,28.39,21.63,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 0:45,1,0.796685787,0,28.39,21.69,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 1:00,1,0.780752071,0,28.41,21.69,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 1:15,1,0.760834927,0,28.42,21.69,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 1:30,1,0.772785214,0,28.42,21.77,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 1:45,1,0.768801785,0,28.42,21.88,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 2:00,1,0.760834927,0,28.41,22.01,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 2:15,1,0.756851498,0,28.41,22.05,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 2:30,1,0.756851498,0,28.43,22.14,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 2:45,1,0.756851498,0,28.44,22.14,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 3:00,1,0.760834927,0,28.44,22.14,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 3:15,1,0.792702358,0,28.43,22.11,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 3:30,1,0.788718929,0,28.42,22.09,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 3:45,1,0.760834927,0,28.42,22.14,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 4:00,1,0.768801785,0,28.41,22.18,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 4:15,1,0.764818356,0,28.42,22.23,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 4:30,1,0.764818356,0,28.41,22.22,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 4:45,1,0.776768642,0,28.41,22.19,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 5:00,1,0.9361058,0,28.41,22.23,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 5:15,1,0.991873805,0,28.41,22.25,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 5:30,1,0.987890376,0,28.44,22.15,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 5:45,1,1.019757808,0,28.46,22.1,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 6:00,1,1.059592097,0,28.48,22.2,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 6:15,1,1.055608668,0,28.47,22.38,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 6:30,1,1.063575526,0,28.48,22.6,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 6:45,1,1.864244742,0,28.48,22.89,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 7:00,1,3.138942001,0,28.48,23.17,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 7:15,1,3.612970045,0,28.49,23.63,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 7:30,1,3.943594646,0,28.5,24.16,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 7:45,1,5.09082218,0,28.53,24.52,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 8:00,1,7.094486934,0,28.54,24.89,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 8:15,1,6.544773741,0,28.54,25.23,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 8:30,1,5.728170809,0,28.56,25.72,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 8:45,1,5.628585086,0,28.57,26.03,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 9:00,1,5.680369662,0,28.59,26.38,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 9:15,1,5.624601657,0,28.6,26.69,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 9:30,1,5.552899936,0,28.63,26.86,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 9:45,1,5.748087954,0,28.65,27.18,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 10:00,1,6.230082855,0,28.67,27.54,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 10:15,1,6.720044614,0,28.68,27.97,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 10:30,1,6.405353728,0,28.69,28.47,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 10:45,1,6.592574888,0,28.7,28.62,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 11:00,1,6.572657744,0,28.71,28.63,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 11:15,1,6.743945188,0,28.72,28.65,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 11:30,1,6.879381772,0,28.73,28.42,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 11:45,1,6.895315488,0,28.7,28.62,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 12:00,1,6.867431485,0,28.69,28.59,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 12:15,1,7.030752071,0,28.69,28.49,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 12:30,1,7.206022945,0,28.68,28.71,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 12:45,1,7.050669216,0,28.7,28.97,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 13:00,1,7.202039516,0,28.72,29.34,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 13:15,1,7.166188655,0,28.72,29.41,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 13:30,1,7.198056087,0,28.72,29.42,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 13:45,1,7.134321224,0,28.72,29.55,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 14:00,1,6.927182919,0,28.72,29.52,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 14:15,1,7.054652645,0,28.7,29.36,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 14:30,1,7.213989802,0,28.69,29.08,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 14:45,1,7.480879541,0,28.68,28.9,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 15:00,1,7.63623327,0,28.68,28.64,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 15:15,1,7.711918419,0,28.66,28.52,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 15:30,1,7.660133843,0,28.66,28.6,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 15:45,1,7.93499044,0,28.65,28.74,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 16:00,1,7.911089866,0,28.65,28.95,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 16:15,1,7.958891013,0,28.64,28.95,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 16:30,1,8.034576163,0,28.63,28.85,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 16:45,1,7.923040153,0,28.62,28.73,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 17:00,1,7.357393244,0,28.61,28.68,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 17:15,1,7.33349267,0,28.6,28.6,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 17:30,1,7.40917782,0,28.58,28.34,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 17:45,1,7.417144678,0,28.57,28.11,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 18:00,1,6.421287444,0,28.56,28.03,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 18:15,1,5.955226259,0,28.55,27.9,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 18:30,1,5.883524538,0,28.55,27.63,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 18:45,1,5.867590822,0,28.53,27.44,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 19:00,1,4.811982154,0,28.52,27.31,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 19:15,1,5.61265137,0,28.5,27.2,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 19:30,1,4.624760994,0,28.49,27.17,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 19:45,1,5.047004461,0,28.47,27.05,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 20:00,1,4.258285532,0,28.48,26.88,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 20:15,1,4.007329509,0,28.46,26.59,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 20:30,1,3.867909496,0,28.46,26.31,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 20:45,1,3.736456342,0,28.46,26.28,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 21:00,1,2.744582537,0,28.45,26.27,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 21:15,1,2.569311663,0,28.45,26.29,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 21:30,1,2.533460803,0,28.44,26.2,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 21:45,1,2.485659656,0,28.45,25.99,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/13 22:00,1,1.927979605,0,28.44,25.91,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 22:15,1,2.46972594,0,28.44,25.99,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 22:30,1,2.326322498,0,28.45,26.02,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 22:45,1,2.20681963,0,28.43,26.02,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 23:00,1,1.64515615,0,28.43,26.12,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 23:15,1,1.521669853,0,28.43,26.09,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 23:30,1,1.461918419,0,28.43,26.03,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/13 23:45,1,0.920172084,0,28.42,25.92,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 0:00,1,0.856437221,0,28.43,25.88,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 0:15,1,0.999840663,0,28.42,25.88,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 0:30,1,1.019757808,0,28.42,25.96,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 0:45,1,1.035691523,0,28.42,25.92,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 1:00,1,1.035691523,0,28.43,25.8,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 1:15,1,1.031708094,0,28.43,25.73,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 1:30,1,1.055608668,0,28.43,25.72,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 1:45,1,1.039674952,0,28.43,25.68,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 2:00,1,1.04764181,0,28.43,25.58,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 2:15,1,1.035691523,0,28.43,25.53,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 2:30,1,1.039674952,0,28.43,25.52,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 2:45,1,1.063575526,0,28.43,25.53,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 3:00,1,1.039674952,0,28.43,25.54,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 3:15,1,1.055608668,0,28.42,25.49,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 3:30,1,1.055608668,0,28.43,25.4,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 3:45,1,1.051625239,0,28.42,25.39,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 4:00,1,1.04764181,0,28.42,25.37,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 4:15,1,1.051625239,0,28.42,25.38,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 4:30,1,1.035691523,0,28.43,25.4,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 4:45,1,1.035691523,0,28.43,25.39,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 5:00,1,1.035691523,0,28.43,25.42,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 5:15,1,1.043658381,0,28.44,25.44,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 5:30,1,1.04764181,0,28.44,25.44,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 5:45,1,1.043658381,0,28.44,25.46,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 6:00,1,1.015774379,0,28.44,25.62,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 6:15,1,1.039674952,0,28.46,25.91,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 6:30,1,1.055608668,0,28.48,26.15,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 6:45,1,1.071542384,0,28.48,26.2,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 7:00,1,1.210962396,0,28.49,26.39,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 7:15,1,1.302581262,0,28.51,26.71,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 7:30,1,1.414117272,0,28.53,27.02,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 7:45,1,1.402166985,0,28.55,27.33,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 8:00,1,1.577437859,0,28.56,27.56,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 8:15,1,1.493785851,0,28.54,27.8,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 8:30,1,1.864244742,0,28.54,28.13,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 8:45,1,1.939929892,0,28.57,28.17,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 9:00,1,2.222753346,0,28.56,28.15,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 9:15,1,2.421924793,0,28.56,28.26,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 9:30,1,2.286488209,0,28.57,28.55,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 9:45,1,2.163001912,0,28.58,28.8,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 10:00,1,2.107233907,0,28.6,28.89,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 10:15,1,2.075366475,0,28.62,28.68,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 10:30,1,2.091300191,0,28.62,28.7,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 10:45,1,2.194869344,0,28.62,28.69,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 11:00,1,2.302421925,0,28.63,28.67,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 11:15,1,2.553377948,0,28.63,28.64,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 11:30,1,2.696781389,0,28.64,28.58,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 11:45,1,2.720681963,0,28.64,28.38,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 12:00,1,2.860101976,0,28.64,28.14,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 12:15,1,2.573295092,0,28.65,27.9,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 12:30,1,2.557361377,0,28.65,27.5,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 12:45,1,2.593212237,0,28.65,27.14,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 13:00,1,2.589228808,0,28.64,27.08,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 13:15,1,2.573295092,0,28.65,27.1,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 13:30,1,2.605162524,0,28.65,27.2,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 13:45,1,2.668897387,0,28.65,27.26,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 14:00,1,2.69279796,0,28.66,26.94,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 14:15,1,2.629063098,0,28.65,26.58,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 14:30,1,2.641013384,0,28.66,26.44,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 14:45,1,2.752549395,0,28.66,26.09,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 15:00,1,2.756532823,0,28.66,25.51,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 15:15,1,2.69279796,0,28.64,25.47,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 15:30,1,2.633046526,0,28.66,25.28,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 15:45,1,2.597195666,0,28.67,25.38,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 16:00,1,2.625079669,0,28.67,25.48,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 16:15,1,2.720681963,0,28.66,25.54,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 16:30,1,2.736615679,0,28.65,25.57,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 16:45,1,2.700764818,0,28.64,25.55,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 17:00,1,2.294455067,0,28.65,25.49,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 17:15,1,2.374123646,0,28.64,25.37,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 17:30,1,2.513543658,0,28.63,25.38,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 17:45,1,2.525493945,0,28.61,25.28,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 18:00,1,2.242670491,0,28.61,25.33,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 18:15,1,2.083333333,0,28.59,25.26,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 18:30,1,1.816443595,0,28.59,25.33,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 18:45,1,1.736775016,0,28.58,25.31,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 19:00,1,1.681007011,0,28.57,25.24,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 19:15,1,1.653123008,0,28.56,25.28,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 19:30,1,1.649139579,0,28.55,25.34,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 19:45,1,1.653123008,0,28.54,25.43,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 20:00,1,1.521669853,0,28.54,25.52,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 20:15,1,1.481835564,0,28.54,25.57,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 20:30,1,1.481835564,0,28.53,25.62,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 20:45,1,1.489802422,0,28.52,25.6,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 21:00,1,1.314531549,0,28.51,25.6,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 21:15,1,1.266730402,0,28.51,25.61,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 21:30,1,1.242829828,0,28.5,25.55,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 21:45,1,1.242829828,0,28.49,25.48,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/14 22:00,1,1.135277247,0,28.49,25.5,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 22:15,1,1.055608668,0,28.49,25.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 22:30,1,1.218929254,0,28.48,25.45,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 22:45,1,1.075525813,0,28.49,25.43,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 23:00,1,1.043658381,0,28.48,25.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 23:15,1,1.051625239,0,28.47,25.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 23:30,1,1.059592097,0,28.47,25.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/14 23:45,1,0.772785214,0,28.46,25.29,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 0:00,1,0.768801785,0,28.46,25.27,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 0:15,1,0.848470363,0,28.46,25.21,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 0:30,1,0.868387508,0,28.44,25.15,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 0:45,1,0.876354366,0,28.45,25.19,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 1:00,1,0.900254939,0,28.44,25.25,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 1:15,1,0.852453792,0,28.42,25.26,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 1:30,1,0.852453792,0,28.43,25.2,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 1:45,1,0.828553219,0,28.43,25.12,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 2:00,1,0.872370937,0,28.44,25.12,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 2:15,1,0.848470363,0,28.43,25.17,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 2:30,1,0.844486934,0,28.43,25.2,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 2:45,1,0.812619503,0,28.43,25.28,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 3:00,1,0.808636074,0,28.41,25.39,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 3:15,1,0.832536648,0,28.4,25.5,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 3:30,1,0.812619503,0,28.39,25.56,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 3:45,1,0.82456979,0,28.39,25.46,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 4:00,1,0.804652645,0,28.39,25.51,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 4:15,1,0.808636074,0,28.39,25.47,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 4:30,1,0.800669216,0,28.39,25.37,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 4:45,1,0.832536648,0,28.4,25.35,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 5:00,1,0.844486934,0,28.38,25.44,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 5:15,1,0.82456979,0,28.38,25.48,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 5:30,1,0.796685787,0,28.37,25.6,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 5:45,1,0.796685787,0,28.37,25.78,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 6:00,1,0.796685787,0,28.38,25.94,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 6:15,1,0.804652645,0,28.38,26.21,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 6:30,1,0.828553219,0,28.38,26.53,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 6:45,1,0.828553219,0,28.38,26.78,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 7:00,1,0.995857234,0,28.39,27.13,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 7:15,1,0.995857234,0,28.41,27.41,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 7:30,1,1.091459528,0,28.42,27.74,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 7:45,1,1.119343531,0,28.43,27.95,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 8:00,1,1.633205864,0,28.43,28.19,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 8:15,1,2.123167623,0,28.43,28.35,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 8:30,1,2.198852772,0,28.43,28.56,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 8:45,1,2.123167623,0,28.44,28.89,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 9:00,1,2.525493945,0,28.46,29.37,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 9:15,1,2.864085405,0,28.48,29.7,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 9:30,1,2.668897387,0,28.5,29.83,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 9:45,1,2.421924793,0,28.52,29.88,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 10:00,1,2.402007648,0,28.52,30.19,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 10:15,1,2.409974506,0,28.54,30.28,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 10:30,1,2.346239643,0,28.57,30.53,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 10:45,1,2.35818993,0,28.56,30.72,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 11:00,1,2.405991077,0,28.55,30.81,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 11:15,1,2.569311663,0,28.55,30.73,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 11:30,1,2.644996813,0,28.55,31.02,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 11:45,1,2.605162524,0,28.55,31.01,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 12:00,1,2.537444232,0,28.56,31.12,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 12:15,1,2.501593372,0,28.56,31.28,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 12:30,1,2.493626514,0,28.55,31.57,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 12:45,1,2.493626514,0,28.56,31.63,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 13:00,1,2.457775653,0,28.55,31.73,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 13:15,1,2.461759082,0,28.53,32.04,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 13:30,1,2.457775653,0,28.54,31.82,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 13:45,1,2.437858509,0,28.57,31.64,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 14:00,1,2.441841938,0,28.57,31.66,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 14:15,1,2.453792224,0,28.54,31.5,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 14:30,1,2.473709369,0,28.55,31.45,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 14:45,1,2.497609943,0,28.54,31.66,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 15:00,1,2.533460803,0,28.55,31.78,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 15:15,1,2.553377948,0,28.54,31.67,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 15:30,1,2.541427661,0,28.53,31.93,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 15:45,1,2.54541109,0,28.52,31.76,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 16:00,1,2.573295092,0,28.52,31.33,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 16:15,1,2.541427661,0,28.53,30.73,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 16:30,1,2.477692798,0,28.51,30.64,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 16:45,1,2.461759082,0,28.51,30.4,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 17:00,1,2.294455067,0,28.49,30.36,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 17:15,1,2.24665392,0,28.48,30,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 17:30,1,2.198852772,0,28.47,29.76,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 17:45,1,2.023581899,0,28.47,29.44,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 18:00,1,1.748725303,0,28.45,29.22,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 18:15,1,1.704907584,0,28.45,29.14,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 18:30,1,1.665073295,0,28.44,29.05,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 18:45,1,1.64515615,0,28.43,28.95,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 19:00,1,1.669056724,0,28.43,28.85,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 19:15,1,1.692957298,0,28.41,28.81,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 19:30,1,1.728808158,0,28.4,28.69,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 19:45,1,1.681007011,0,28.4,28.6,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 20:00,1,1.334448693,0,28.4,28.56,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 20:15,1,1.254780115,0,28.4,28.49,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 20:30,1,1.254780115,0,28.39,28.32,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 20:45,1,1.230879541,0,28.38,28.08,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 21:00,1,1.191045252,0,28.37,28,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 21:15,1,1.226896112,0,28.36,28,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 21:30,1,1.214945825,0,28.36,27.99,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 21:45,1,1.19901211,0,28.35,27.97,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/15 22:00,1,1.147227533,0,28.35,27.85,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 22:15,1,1.019757808,0,28.35,27.66,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 22:30,1,1.187061823,0,28.35,27.44,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 22:45,1,1.043658381,0,28.36,27.37,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 23:00,1,0.987890376,0,28.37,27.36,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 23:15,1,0.983906947,0,28.37,27.38,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 23:30,1,0.979923518,0,28.37,27.33,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/15 23:45,1,0.744901211,0,28.37,27.2,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 0:00,1,0.756851498,0,28.37,27.19,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 0:15,1,0.828553219,0,28.37,27.24,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 0:30,1,0.896271511,0,28.38,27.19,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 0:45,1,0.892288082,0,28.39,27.11,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 1:00,1,0.876354366,0,28.39,27.06,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 1:15,1,0.848470363,0,28.39,26.99,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 1:30,1,0.856437221,0,28.38,26.97,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 1:45,1,0.872370937,0,28.38,26.95,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 2:00,1,0.900254939,0,28.4,26.88,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 2:15,1,0.880337795,0,28.4,26.83,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 2:30,1,0.872370937,0,28.4,26.94,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 2:45,1,0.868387508,0,28.39,27,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 3:00,1,0.848470363,0,28.4,27.16,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 3:15,1,0.872370937,0,28.41,27.23,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 3:30,1,0.868387508,0,28.42,27.24,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 3:45,1,0.844486934,0,28.42,27.23,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 4:00,1,0.836520076,0,28.42,27.16,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 4:15,1,0.852453792,0,28.42,27.13,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 4:30,1,0.848470363,0,28.42,27.17,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 4:45,1,0.856437221,0,28.41,27.17,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 5:00,1,0.86042065,0,28.41,27.13,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 5:15,1,0.828553219,0,28.41,27.15,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 5:30,1,0.848470363,0,28.42,27.19,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 5:45,1,0.864404079,0,28.42,27.23,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 6:00,1,0.9361058,0,28.42,27.33,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 6:15,1,0.963989802,0,28.43,27.52,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 6:30,1,0.995857234,0,28.43,27.68,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 6:45,1,1.003824092,0,28.45,27.87,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 7:00,1,0.999840663,0,28.46,28.13,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 7:15,1,0.916188655,0,28.46,28.36,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 7:30,1,0.816602932,0,28.47,28.47,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 7:45,1,1.003824092,0,28.5,28.82,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 8:00,1,1.820427024,0,28.5,29.05,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 8:15,1,2.425908222,0,28.52,29.14,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 8:30,1,2.457775653,0,28.53,29.39,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 8:45,1,2.226736775,0,28.52,29.71,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 9:00,1,2.318355641,0,28.53,29.75,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 9:15,1,2.517527087,0,28.55,29.78,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 9:30,1,2.959687699,0,28.56,29.7,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 9:45,1,3.099107712,0,28.57,29.81,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 10:00,1,2.99553856,0,28.56,30.24,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 10:15,1,2.927820268,0,28.56,30.84,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 10:30,1,2.872052263,0,28.6,31.43,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 10:45,1,2.840184831,0,28.66,31.38,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 11:00,1,2.951720841,0,28.68,31.39,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 11:15,1,3.035372849,0,28.68,31.09,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 11:30,1,3.055289994,0,28.68,30.97,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 11:45,1,3.003505417,0,28.64,30.74,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 12:00,1,2.963671128,0,28.63,30.37,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 12:15,1,3.027405991,0,28.63,30.07,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 12:30,1,3.007488846,0,28.63,30.18,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 12:45,1,2.884002549,0,28.64,30.19,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 13:00,1,2.780433397,0,28.64,30.34,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 13:15,1,2.76848311,0,28.65,30.27,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 13:30,1,2.76848311,0,28.65,29.94,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 13:45,1,2.776449968,0,28.65,29.67,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 14:00,1,2.728648821,0,28.65,29.29,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 14:15,1,2.680847674,0,28.64,29.01,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 14:30,1,2.6569471,0,28.64,28.85,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 14:45,1,2.613129382,0,28.65,28.27,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 15:00,1,2.46972594,0,28.66,27.5,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 15:15,1,2.390057361,0,28.64,26.6,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 15:30,1,2.441841938,0,28.64,25.97,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 15:45,1,2.342256214,0,28.65,25.15,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 16:00,1,2.286488209,0,28.62,24.69,92,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 16:15,1,2.250637349,0,28.64,24.02,99,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 16:30,1,2.286488209,0,28.65,23.35,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 16:45,1,2.262587635,0,28.65,23.22,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 17:00,1,2.043499044,0,28.66,23.14,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 17:15,1,1.939929892,0,28.67,23.12,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 17:30,1,1.912045889,0,28.68,23.34,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 17:45,1,1.892128744,0,28.69,23.42,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 18:00,1,1.641172721,0,28.7,23.49,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 18:15,1,1.565487572,0,28.69,23.58,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 18:30,1,1.57345443,0,28.69,23.75,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 18:45,1,1.589388145,0,28.68,23.84,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 19:00,1,1.473868706,0,28.67,23.97,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 19:15,1,1.42208413,0,28.65,24.11,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 19:30,1,1.418100701,0,28.65,24.13,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 19:45,1,1.42208413,0,28.64,24.18,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 20:00,1,1.394200127,0,28.62,24.21,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 20:15,1,1.370299554,0,28.61,24.32,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 20:30,1,1.358349267,0,28.6,24.37,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 20:45,1,1.34639898,0,28.59,24.19,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 21:00,1,1.214945825,0,28.58,23.64,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 21:15,1,1.139260676,0,28.57,23.32,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 21:30,1,1.119343531,0,28.56,23.05,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 21:45,1,0.963989802,0,28.55,22.89,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/16 22:00,1,0.952039516,0,28.54,22.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 22:15,1,0.904238368,0,28.55,22.39,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 22:30,1,1.063575526,0,28.53,22.4,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 22:45,1,1.01179095,0,28.53,22.46,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 23:00,1,0.963989802,0,28.52,22.52,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 23:15,1,0.979923518,0,28.51,22.61,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 23:30,1,0.979923518,0,28.5,22.72,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/16 23:45,1,0.768801785,0,28.48,22.77,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 0:00,1,0.74888464,0,28.48,22.76,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 0:15,1,0.844486934,0,28.48,22.63,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 0:30,1,0.876354366,0,28.48,22.55,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 0:45,1,0.864404079,0,28.49,22.51,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 1:00,1,0.82456979,0,28.49,22.53,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 1:15,1,0.804652645,0,28.49,22.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 1:30,1,0.792702358,0,28.48,22.54,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 1:45,1,0.788718929,0,28.48,22.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 2:00,1,0.812619503,0,28.47,22.34,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 2:15,1,0.840503505,0,28.47,22.36,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 2:30,1,0.836520076,0,28.47,22.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 2:45,1,0.816602932,0,28.47,22.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 3:00,1,0.7847355,0,28.47,22.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 3:15,1,0.772785214,0,28.47,22.44,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 3:30,1,0.788718929,0,28.46,22.43,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 3:45,1,0.796685787,0,28.45,22.4,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 4:00,1,0.804652645,0,28.45,22.43,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 4:15,1,0.788718929,0,28.45,22.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 4:30,1,0.760834927,0,28.46,22.46,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 4:45,1,0.7847355,0,28.46,22.58,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 5:00,1,0.804652645,0,28.46,22.56,100,7,43,5,7,2,1,3,4,1,30.7
