,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/8/17 5:15,1,0.804652645,0,28.45,22.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 5:30,1,0.960006373,0,28.44,22.4,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 5:45,1,0.948056087,0,28.44,22.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 6:00,1,0.975940089,0,28.44,22.2,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 6:15,1,1.055608668,0,28.44,22.13,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 6:30,1,1.063575526,0,28.44,22.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 6:45,1,1.071542384,0,28.43,22.28,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 7:00,1,1.087476099,0,28.44,22.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 7:15,1,1.099426386,0,28.44,22.59,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 7:30,1,0.995857234,0,28.45,22.82,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 7:45,1,1.230879541,0,28.42,23.02,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 8:00,1,1.692957298,0,28.43,23.11,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 8:15,1,2.027565328,0,28.43,23.28,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 8:30,1,1.888145315,0,28.45,23.56,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 8:45,1,1.752708732,0,28.46,23.71,99,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 9:00,1,1.876195029,0,28.46,23.87,99,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 9:15,1,2.011631612,0,28.47,24.29,98,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 9:30,1,2.190885915,0,28.47,24.84,95,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 9:45,1,2.334289356,0,28.48,25.34,93,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 10:00,1,2.051465902,0,28.49,25.71,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 10:15,1,2.083333333,0,28.51,25.83,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 10:30,1,2.035532186,0,28.52,26.06,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 10:45,1,1.943913321,0,28.53,26.16,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 11:00,1,1.912045889,0,28.55,27.11,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 11:15,1,1.900095602,0,28.58,27.11,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 11:30,1,1.864244742,0,28.58,26.97,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 11:45,1,1.900095602,0,28.57,27.14,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 12:00,1,1.828393881,0,28.55,27.38,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 12:15,1,1.804493308,0,28.58,27.57,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 12:30,1,1.792543021,0,28.59,27.85,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 12:45,1,1.828393881,0,28.6,27.78,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 13:00,1,1.808476737,0,28.59,27.72,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 13:15,1,1.812460166,0,28.59,27.57,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 13:30,1,1.776609305,0,28.6,27.7,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 13:45,1,1.772625876,0,28.58,27.79,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 14:00,1,1.804493308,0,28.59,27.92,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 14:15,1,1.83237731,0,28.6,28.32,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 14:30,1,1.868228171,0,28.58,28.57,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 14:45,1,1.999681326,0,28.58,28.57,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 15:00,1,2.079349904,0,28.58,28.73,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 15:15,1,2.119184194,0,28.58,29,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 15:30,1,2.075366475,0,28.58,29.42,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 15:45,1,1.967813894,0,28.58,29.76,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 16:00,1,1.920012747,0,28.57,29.76,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 16:15,1,1.951880178,0,28.57,29.74,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 16:30,1,1.979764181,0,28.58,29.49,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 16:45,1,1.999681326,0,28.57,29.46,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 17:00,1,1.987731039,0,28.57,29.52,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 17:15,1,1.991714468,0,28.55,29.41,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 17:30,1,2.023581899,0,28.54,29.16,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 17:45,1,1.999681326,0,28.52,29.09,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 18:00,1,1.740758445,0,28.51,28.91,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 18:15,1,1.657106437,0,28.51,28.6,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 18:30,1,1.657106437,0,28.5,28.51,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 18:45,1,1.641172721,0,28.51,28.34,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 19:00,1,1.561504143,0,28.49,28.05,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 19:15,1,1.537603569,0,28.49,27.77,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 19:30,1,1.541586998,0,28.48,27.59,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 19:45,1,1.565487572,0,28.48,27.41,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 20:00,1,1.350382409,0,28.48,27.36,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 20:15,1,1.306564691,0,28.48,27.38,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 20:30,1,1.294614404,0,28.49,27.43,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 20:45,1,1.246813257,0,28.49,27.44,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 21:00,1,1.095442957,0,28.48,27.44,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 21:15,1,1.043658381,0,28.48,27.33,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 21:30,1,1.04764181,0,28.47,27.2,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 21:45,1,1.04764181,0,28.46,27.08,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/17 22:00,1,1.035691523,0,28.45,26.97,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 22:15,1,1.01179095,0,28.44,26.93,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 22:30,1,1.195028681,0,28.45,26.91,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 22:45,1,1.067558955,0,28.45,26.78,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 23:00,1,1.01179095,0,28.44,26.69,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 23:15,1,1.015774379,0,28.44,26.68,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 23:30,1,1.055608668,0,28.44,26.59,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/17 23:45,1,0.808636074,0,28.43,26.49,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 0:00,1,0.816602932,0,28.43,26.47,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 0:15,1,0.904238368,0,28.43,26.4,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 0:30,1,0.9361058,0,28.42,26.31,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 0:45,1,0.967973231,0,28.43,26.23,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 1:00,1,0.944072658,0,28.41,26.17,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 1:15,1,0.880337795,0,28.41,26.11,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 1:30,1,0.868387508,0,28.4,26.07,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 1:45,1,0.896271511,0,28.41,26.04,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 2:00,1,0.924155513,0,28.41,26.01,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 2:15,1,0.916188655,0,28.41,25.99,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 2:30,1,0.912205226,0,28.41,26,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 2:45,1,0.864404079,0,28.4,26.02,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 3:00,1,0.848470363,0,28.4,26.05,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 3:15,1,0.892288082,0,28.4,26.03,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 3:30,1,0.904238368,0,28.4,26.03,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 3:45,1,0.888304653,0,28.39,25.98,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 4:00,1,0.864404079,0,28.39,25.93,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 4:15,1,0.852453792,0,28.39,25.89,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 4:30,1,0.844486934,0,28.39,25.87,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 4:45,1,0.86042065,0,28.38,25.93,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 5:00,1,1.139260676,0,28.38,25.96,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 5:15,1,1.08349267,0,28.38,25.99,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 5:30,1,1.218929254,0,28.38,25.95,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 5:45,1,1.222912683,0,28.38,25.96,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 6:00,1,1.183078394,0,28.37,26.02,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 6:15,1,1.677023582,0,28.37,26.11,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 6:30,1,2.386073932,0,28.37,26.28,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 6:45,1,5.162523901,0,28.37,26.38,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 7:00,1,7.9708413,0,28.38,26.54,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 7:15,1,7.771669853,0,28.4,26.91,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 7:30,1,8.731676227,0,28.41,27.02,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 7:45,1,8.409018483,0,28.43,27.18,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 8:00,1,9.388942001,0,28.43,27.4,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 8:15,1,8.735659656,0,28.44,27.72,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 8:30,1,8.014659018,0,28.45,28.21,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 8:45,1,7.839388145,0,28.46,28.31,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 9:00,1,7.855321861,0,28.48,28.44,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 9:15,1,8.217813894,0,28.51,28.84,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 9:30,1,8.508604207,0,28.51,29.35,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 9:45,1,8.910930529,0,28.53,29.28,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 10:00,1,9.213671128,0,28.53,29.23,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 10:15,1,9.444710006,0,28.52,29.47,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 10:30,1,9.552262588,0,28.53,29.5,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 10:45,1,9.536328872,0,28.53,29.48,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 11:00,1,9.799235182,0,28.57,30.05,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 11:15,1,10.09400892,0,28.59,30.33,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 11:30,1,10.36886552,0,28.61,30.64,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 11:45,1,10.52421925,0,28.62,30.8,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 12:00,1,10.66363926,0,28.61,30.86,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 12:15,1,10.67160612,0,28.62,31.03,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 12:30,1,10.46446781,0,28.62,31.06,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 12:45,1,10.21749522,0,28.63,31.63,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 13:00,1,9.886870618,0,28.63,31.9,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 13:15,1,9.902804334,0,28.63,32.02,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 13:30,1,9.866953474,0,28.61,32.07,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 13:45,1,9.898820905,0,28.6,31.65,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 14:00,1,10.01832377,0,28.6,31.35,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 14:15,1,9.978489484,0,28.58,31.29,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 14:30,1,10.17766093,0,28.58,31.43,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 14:45,1,10.2692798,0,28.57,31.16,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 15:00,1,9.982472913,0,28.57,31.1,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 15:15,1,9.835086042,0,28.56,31.05,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 15:30,1,9.735500319,0,28.55,30.67,69,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 15:45,1,9.635914595,0,28.54,30.18,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 16:00,1,9.548279159,0,28.53,29.75,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 16:15,1,9.388942001,0,28.51,29.51,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 16:30,1,9.791268324,0,28.51,29.46,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 16:45,1,9.524378585,0,28.51,29.43,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 17:00,1,9.301306565,0,28.51,29.24,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 17:15,1,9.110101976,0,28.5,29.07,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 17:30,1,9.086201402,0,28.49,29.15,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 17:45,1,9.078234544,0,28.48,29.16,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 18:00,1,8.301465902,0,28.47,29.05,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 18:15,1,7.604365838,0,28.46,29.05,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 18:30,1,7.361376673,0,28.46,29.06,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 18:45,1,7.158221797,0,28.44,28.96,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 19:00,1,6.014977693,0,28.43,28.84,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 19:15,1,5.736137667,0,28.42,28.72,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 19:30,1,5.935309114,0,28.42,28.6,73,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 19:45,1,5.979126832,0,28.43,28.41,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 20:00,1,4.744263862,0,28.42,28.3,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 20:15,1,4.692479286,0,28.42,28.16,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 20:30,1,4.608827279,0,28.4,28.09,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 20:45,1,4.545092416,0,28.39,28.1,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 21:00,1,3.712555768,0,28.4,28.04,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 21:15,1,3.162842575,0,28.4,27.95,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 21:30,1,3.035372849,0,28.4,27.94,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 21:45,1,2.939770554,0,28.4,27.88,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/18 22:00,1,2.342256214,0,28.4,27.79,78,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 22:15,1,2.549394519,0,28.4,27.61,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 22:30,1,2.24665392,0,28.4,27.46,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 22:45,1,2.071383047,0,28.39,27.34,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 23:00,1,1.286647546,0,28.39,27.25,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 23:15,1,1.210962396,0,28.39,27.1,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 23:30,1,1.202995539,0,28.4,27.03,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/18 23:45,1,0.872370937,0,28.4,27.02,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 0:00,1,0.97195666,0,28.41,27.02,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 0:15,1,1.151210962,0,28.4,26.97,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 0:30,1,1.195028681,0,28.4,26.88,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 0:45,1,1.147227533,0,28.4,26.79,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 1:00,1,1.127310389,0,28.4,26.71,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 1:15,1,1.087476099,0,28.4,26.66,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 1:30,1,1.04764181,0,28.41,26.64,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 1:45,1,0.963989802,0,28.41,26.61,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 2:00,1,0.952039516,0,28.41,26.54,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 2:15,1,0.956022945,0,28.43,26.48,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 2:30,1,0.967973231,0,28.44,26.48,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 2:45,1,0.979923518,0,28.45,26.4,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 3:00,1,0.967973231,0,28.45,26.3,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 3:15,1,0.963989802,0,28.46,26.23,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 3:30,1,0.97195666,0,28.45,26.22,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 3:45,1,0.975940089,0,28.45,26.21,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 4:00,1,0.991873805,0,28.46,26.15,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 4:15,1,0.995857234,0,28.46,26.08,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 4:30,1,1.019757808,0,28.46,25.99,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 4:45,1,1.007807521,0,28.45,25.96,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 5:00,1,1.218929254,0,28.46,25.92,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 5:15,1,1.334448693,0,28.46,25.91,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 5:30,1,1.362332696,0,28.47,25.94,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 5:45,1,1.402166985,0,28.49,26,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 6:00,1,1.426067559,0,28.51,26.09,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 6:15,1,1.45793499,0,28.52,26.22,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 6:30,1,1.485818993,0,28.54,26.47,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 6:45,1,2.708731676,0,28.56,26.74,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 7:00,1,4.895634162,0,28.58,27.03,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 7:15,1,5.564850223,0,28.59,27.39,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 7:30,1,6.724028043,0,28.6,27.74,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 7:45,1,7.026768642,0,28.62,28.13,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 8:00,1,8.305449331,0,28.63,28.49,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 8:15,1,7.93499044,0,28.64,28.9,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 8:30,1,7.030752071,0,28.65,29.02,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 8:45,1,6.978967495,0,28.65,29.59,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 9:00,1,7.130337795,0,28.67,29.94,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 9:15,1,7.528680688,0,28.7,30.65,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 9:30,1,7.711918419,0,28.72,31.15,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 9:45,1,8.022625876,0,28.73,31.58,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 10:00,1,8.520554493,0,28.76,31.81,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 10:15,1,8.902963671,0,28.78,32.01,62,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 10:30,1,9.436743149,0,28.79,31.77,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 10:45,1,9.771351179,0,28.81,31.84,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 11:00,1,9.855003187,0,28.81,31.99,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 11:15,1,9.906787763,0,28.82,32.07,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 11:30,1,9.799235182,0,28.81,32,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 11:45,1,9.436743149,0,28.82,32.1,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 12:00,1,9.297323136,0,28.84,32.18,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 12:15,1,9.528362014,0,28.84,32.29,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 12:30,1,9.584130019,0,28.82,32.14,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 12:45,1,9.556246017,0,28.82,32.13,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 13:00,1,9.763384321,0,28.83,31.97,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 13:15,1,9.922721479,0,28.81,32.1,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 13:30,1,10.03425749,0,28.81,32.16,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 13:45,1,10.07807521,0,28.8,32.39,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 14:00,1,10.02629063,0,28.81,32.11,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 14:15,1,10.01035692,0,28.8,32.07,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 14:30,1,10.01434034,0,28.79,31.73,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 14:45,1,10.29318037,0,28.78,31.73,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 15:00,1,10.48438496,0,28.78,31.86,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 15:15,1,10.4764181,0,28.78,31.98,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 15:30,1,10.36488209,0,28.77,31.79,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 15:45,1,10.36886552,0,28.77,31.94,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 16:00,1,10.28123008,0,28.76,31.68,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 16:15,1,9.950605481,0,28.76,31.53,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 16:30,1,10.44455067,0,28.77,31.31,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 16:45,1,9.958572339,0,28.75,31.4,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 17:00,1,10.2971638,0,28.74,31.19,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 17:15,1,10.20554493,0,28.73,30.96,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 17:30,1,10.03824092,0,28.72,30.73,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 17:45,1,9.647864882,0,28.72,30.54,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 18:00,1,8.584289356,0,28.7,30.44,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 18:15,1,8.189929892,0,28.69,30.07,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 18:30,1,8.142128744,0,28.7,29.84,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 18:45,1,8.843212237,0,28.68,29.68,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 19:00,1,7.456978967,0,28.68,29.59,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 19:15,1,6.927182919,0,28.68,29.44,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 19:30,1,6.867431485,0,28.67,29.34,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 19:45,1,6.787762906,0,28.66,29.27,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 20:00,1,5.811822817,0,28.66,29.16,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 20:15,1,5.859623964,0,28.65,29.01,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 20:30,1,5.768005099,0,28.65,28.96,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 20:45,1,5.457297642,0,28.65,28.92,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 21:00,1,4.373804971,0,28.64,28.88,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 21:15,1,4.00334608,0,28.63,28.97,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 21:30,1,3.748406628,0,28.63,29.03,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 21:45,1,3.489483748,0,28.64,29.03,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/19 22:00,1,2.796367113,0,28.63,28.97,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 22:15,1,2.963671128,0,28.62,28.94,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 22:30,1,2.652963671,0,28.63,28.96,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 22:45,1,2.453792224,0,28.63,28.94,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 23:00,1,1.661089866,0,28.63,28.81,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 23:15,1,1.42208413,0,28.63,28.73,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 23:30,1,1.338432122,0,28.63,28.61,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/19 23:45,1,0.864404079,0,28.63,28.56,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 0:00,1,0.776768642,0,28.62,28.55,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 0:15,1,0.872370937,0,28.63,28.45,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 0:30,1,0.932122371,0,28.63,28.4,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 0:45,1,0.960006373,0,28.63,28.4,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 1:00,1,0.97195666,0,28.63,28.36,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 1:15,1,0.944072658,0,28.64,28.34,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 1:30,1,0.932122371,0,28.63,28.27,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 1:45,1,0.924155513,0,28.64,28.13,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 2:00,1,0.9361058,0,28.64,28.08,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 2:15,1,0.932122371,0,28.63,28.08,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 2:30,1,0.928138942,0,28.64,28.02,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 2:45,1,0.940089229,0,28.65,27.99,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 3:00,1,0.940089229,0,28.65,27.96,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 3:15,1,0.9361058,0,28.64,27.97,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 3:30,1,0.944072658,0,28.65,27.9,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 3:45,1,0.932122371,0,28.65,27.85,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 4:00,1,0.924155513,0,28.65,27.82,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 4:15,1,0.940089229,0,28.65,27.8,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 4:30,1,0.956022945,0,28.66,27.75,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 4:45,1,0.924155513,0,28.66,27.75,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 5:00,1,1.202995539,0,28.66,27.74,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 5:15,1,1.290630975,0,28.67,27.7,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 5:30,1,1.430050988,0,28.67,27.68,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 5:45,1,1.426067559,0,28.68,27.71,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 6:00,1,1.493785851,0,28.67,27.91,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 6:15,1,1.525653282,0,28.69,28.12,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 6:30,1,1.569471001,0,28.7,28.34,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 6:45,1,2.796367113,0,28.71,28.63,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 7:00,1,4.951402167,0,28.74,28.89,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 7:15,1,5.72418738,0,28.76,29.19,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 7:30,1,7.170172084,0,28.78,29.57,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 7:45,1,7.544614404,0,28.8,29.93,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 8:00,1,9.50446144,0,28.81,30.42,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 8:15,1,9.651848311,0,28.83,30.64,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 8:30,1,8.699808795,0,28.85,30.88,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 8:45,1,8.659974506,0,28.88,31.08,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 9:00,1,8.851179095,0,28.89,31.26,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 9:15,1,9.13001912,0,28.9,31.29,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 9:30,1,9.345124283,0,28.91,31.19,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 9:45,1,9.643881453,0,28.92,31.61,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 10:00,1,10.08205864,0,28.95,32.09,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 10:15,1,10.67160612,0,28.95,32.19,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 10:30,1,11.18546845,0,28.97,32.22,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 10:45,1,11.2053856,0,28.98,32.25,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 11:00,1,10.97833015,0,29.01,32.64,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 11:15,1,10.89866157,0,29.03,33.04,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 11:30,1,11.12173359,0,29.03,33.17,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 11:45,1,10.986297,0,29.03,33.13,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 12:00,1,11.5081262,0,29.05,33.21,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 12:15,1,10.83891013,0,29.06,33.32,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 12:30,1,10.59193754,0,29.05,33.37,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 12:45,1,10.68753983,0,29.03,33.52,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 13:00,1,10.42861695,0,29.02,33.58,66,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 13:15,1,10.22944551,0,29.01,33.77,65,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 13:30,1,10.13384321,0,29.02,34.08,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 13:45,1,10.16571064,0,29.03,34,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 14:00,1,10.50031867,0,29.02,34.14,63,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 14:15,1,10.70347355,0,29,34.2,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 14:30,1,10.75525813,0,29,34.06,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 14:45,1,10.7512747,0,28.98,33.9,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 15:00,1,10.72339069,0,28.98,33.68,64,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 15:15,1,10.88671128,0,28.97,33.46,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 15:30,1,10.930529,0,28.97,33.36,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 15:45,1,10.97833015,0,28.96,33.22,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 16:00,1,10.97833015,0,28.96,32.96,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 16:15,1,11.05003187,0,28.95,32.57,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 16:30,1,10.99824729,0,28.96,32.37,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 16:45,1,11.07791587,0,28.94,32.06,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 17:00,1,10.78314213,0,28.93,31.72,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 17:15,1,10.54413639,0,28.93,31.6,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 17:30,1,10.72339069,0,28.92,31.56,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 17:45,1,10.51625239,0,28.9,31.34,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 18:00,1,8.966698534,0,28.9,30.92,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 18:15,1,8.241714468,0,28.89,30.66,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 18:30,1,8.19789675,0,28.89,30.56,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 18:45,1,8.217813894,0,28.89,30.59,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 19:00,1,7.52071383,0,28.88,30.5,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 19:15,1,7.1861058,0,28.88,30.5,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 19:30,1,6.883365201,0,28.88,30.38,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 19:45,1,6.688177183,0,28.87,30.26,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 20:00,1,5.385595921,0,28.86,30,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 20:15,1,5.835723391,0,28.86,29.75,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 20:30,1,5.50111536,0,28.86,29.62,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 20:45,1,5.429413639,0,28.86,29.52,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 21:00,1,3.828075207,0,28.86,29.4,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 21:15,1,3.270395156,0,28.85,29.28,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 21:30,1,3.206660293,0,28.86,29.17,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 21:45,1,2.756532823,0,28.85,29.1,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/20 22:00,1,2.218769917,0,28.84,29.1,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 22:15,1,2.907903123,0,28.85,28.96,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 22:30,1,2.593212237,0,28.85,28.94,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 22:45,1,2.461759082,0,28.85,29.08,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 23:00,1,1.860261313,0,28.85,29.11,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 23:15,1,1.681007011,0,28.85,29,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 23:30,1,1.561504143,0,28.84,28.77,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/20 23:45,1,0.999840663,0,28.84,28.46,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 0:00,1,0.868387508,0,28.84,28.29,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 0:15,1,1.003824092,0,28.83,28.16,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 0:30,1,1.075525813,0,28.84,27.93,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 0:45,1,1.107393244,0,28.85,27.79,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 1:00,1,1.091459528,0,28.85,27.6,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 1:15,1,1.071542384,0,28.85,27.38,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 1:30,1,1.067558955,0,28.85,27.22,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 1:45,1,1.039674952,0,28.85,27.04,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 2:00,1,1.043658381,0,28.85,26.87,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 2:15,1,1.051625239,0,28.86,26.86,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 2:30,1,1.043658381,0,28.86,26.87,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 2:45,1,1.075525813,0,28.86,26.93,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 3:00,1,1.087476099,0,28.86,26.93,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 3:15,1,1.079509242,0,28.87,26.84,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 3:30,1,1.043658381,0,28.87,26.75,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 3:45,1,1.035691523,0,28.87,26.79,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 4:00,1,1.051625239,0,28.88,26.82,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 4:15,1,1.043658381,0,28.88,26.82,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 4:30,1,1.035691523,0,28.88,26.81,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 4:45,1,1.043658381,0,28.89,26.94,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 5:00,1,1.370299554,0,28.89,27,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 5:15,1,1.493785851,0,28.9,27.04,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 5:30,1,1.57345443,0,28.91,27.11,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 5:45,1,1.521669853,0,28.9,27.21,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 6:00,1,1.549553856,0,28.9,27.37,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 6:15,1,1.57345443,0,28.93,27.56,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 6:30,1,1.613288719,0,28.94,27.8,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 6:45,1,2.820267686,0,28.95,27.96,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 7:00,1,4.895634162,0,28.97,28.33,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 7:15,1,5.489165073,0,28.98,28.56,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 7:30,1,6.807680051,0,29,28.57,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 7:45,1,7.767686424,0,29.01,28.83,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 8:00,1,9.297323136,0,29.01,28.96,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 8:15,1,9.572179732,0,29.03,29.25,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 8:30,1,8.393084767,0,29.06,29.49,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 8:45,1,8.026609305,0,29.05,29.87,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 9:00,1,7.974824729,0,29.06,29.98,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 9:15,1,8.500637349,0,29.09,30.08,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 9:30,1,8.68387508,0,29.11,30.46,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 9:45,1,8.803377948,0,29.11,30.5,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 10:00,1,9.054333971,0,29.1,30.78,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 10:15,1,9.440726577,0,29.13,31.31,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 10:30,1,9.671765456,0,29.15,31.36,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 10:45,1,9.910771192,0,29.14,30.8,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 11:00,1,10.3529318,0,29.13,30.76,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 11:15,1,10.57998725,0,29.17,31.57,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 11:30,1,10.1736775,0,29.21,31.95,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 11:45,1,9.974506055,0,29.22,31.91,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 12:00,1,9.783301466,0,29.24,32.22,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 12:15,1,9.795251753,0,29.25,32.41,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 12:30,1,9.803218611,0,29.25,32.45,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 12:45,1,9.855003187,0,29.22,32.5,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 13:00,1,9.898820905,0,29.22,32.95,67,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 13:15,1,10.16172721,0,29.22,33.05,68,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 13:30,1,10.30114723,0,29.22,32.75,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 13:45,1,10.40073295,0,29.22,32.67,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 14:00,1,10.47243467,0,29.21,32.55,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 14:15,1,10.5043021,0,29.21,32.3,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 14:30,1,10.54015296,0,29.21,32.43,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 14:45,1,10.61982154,0,29.19,32.63,69,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 15:00,1,10.56803697,0,29.21,32.56,70,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 15:15,1,10.63973869,0,29.2,32.42,71,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 15:30,1,10.82297642,0,29.2,32.38,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 15:45,1,10.88671128,0,29.19,32.24,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 16:00,1,10.81899299,0,29.18,32.01,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 16:15,1,10.2971638,0,29.19,31.73,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 16:30,1,10.69152326,0,29.19,31.66,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 16:45,1,10.4485341,0,29.18,31.54,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 17:00,1,10.93849586,0,29.17,31.25,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 17:15,1,10.74729127,0,29.17,31.12,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 17:30,1,10.58795411,0,29.15,31.01,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 17:45,1,10.52023582,0,29.14,30.77,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 18:00,1,9.958572339,0,29.14,30.43,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 18:15,1,9.560229446,0,29.13,30.01,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 18:30,1,9.349107712,0,29.12,29.76,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 18:45,1,8.735659656,0,29.11,29.51,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 19:00,1,7.437061823,0,29.11,29.47,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 19:15,1,6.939133206,0,29.11,29.44,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 19:30,1,6.92319949,0,29.09,29.41,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 19:45,1,7.305608668,0,29.09,29.48,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 20:00,1,6.636392607,0,29.08,29.48,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 20:15,1,6.194231995,0,29.08,29.44,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 20:30,1,5.91140854,0,29.08,29.26,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 20:45,1,5.831739962,0,29.08,29.14,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 21:00,1,4.616794136,0,29.07,28.89,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 21:15,1,4.397705545,0,29.06,28.77,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 21:30,1,4.083014659,0,29.07,28.64,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 21:45,1,3.915710644,0,29.06,28.52,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/21 22:00,1,2.629063098,0,29.05,28.34,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 22:15,1,2.923836839,0,29.05,28.18,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 22:30,1,2.872052263,0,29.05,28.1,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 22:45,1,2.617112811,0,29.04,28.09,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 23:00,1,1.840344168,0,29.05,28.1,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 23:15,1,1.688973869,0,29.05,28.04,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 23:30,1,1.605321861,0,29.04,27.99,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/21 23:45,1,1.019757808,0,29.04,27.94,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 0:00,1,0.852453792,0,29.04,27.85,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 0:15,1,0.956022945,0,29.04,27.78,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 0:30,1,1.027724665,0,29.04,27.71,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 0:45,1,1.055608668,0,29.04,27.62,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 1:00,1,1.059592097,0,29.04,27.59,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 1:15,1,1.031708094,0,29.04,27.6,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 1:30,1,1.019757808,0,29.05,27.64,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 1:45,1,1.023741236,0,29.05,27.67,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 2:00,1,1.027724665,0,29.06,27.68,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 2:15,1,1.023741236,0,29.05,27.71,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 2:30,1,1.01179095,0,29.05,27.74,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 2:45,1,1.031708094,0,29.06,27.63,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 3:00,1,1.027724665,0,29.06,27.52,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 3:15,1,1.019757808,0,29.06,27.46,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 3:30,1,0.999840663,0,29.06,27.45,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 3:45,1,1.007807521,0,29.06,27.44,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 4:00,1,0.995857234,0,29.06,27.41,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 4:15,1,0.995857234,0,29.08,27.32,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 4:30,1,0.999840663,0,29.07,27.19,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 4:45,1,1.007807521,0,29.08,27.11,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 5:00,1,1.278680688,0,29.07,27.04,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 5:15,1,1.366316125,0,29.08,26.99,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 5:30,1,1.513702996,0,29.08,27.02,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 5:45,1,1.513702996,0,29.09,27.06,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 6:00,1,1.561504143,0,29.09,27.17,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 6:15,1,1.585404716,0,29.1,27.3,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 6:30,1,1.585404716,0,29.12,27.45,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 6:45,1,2.597195666,0,29.13,27.63,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 7:00,1,4.708413002,0,29.15,27.7,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 7:15,1,5.859623964,0,29.16,27.99,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 7:30,1,6.508922881,0,29.19,28.48,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 7:45,1,7.429094965,0,29.2,28.85,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 8:00,1,9.217654557,0,29.22,29.29,86,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 8:15,1,9.851019758,0,29.23,29.56,84,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 8:30,1,8.596239643,0,29.26,29.98,83,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 8:45,1,8.162045889,0,29.3,30.36,81,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 9:00,1,8.245697897,0,29.32,30.53,81,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 9:15,1,8.500637349,0,29.33,30.64,79,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 9:30,1,8.835245379,0,29.34,30.88,78,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 9:45,1,9.149936265,0,29.35,31.16,76,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 10:00,1,9.755417463,0,29.36,31.53,74,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 10:15,1,9.998406628,0,29.37,31.95,71,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 10:30,1,10.18961122,0,29.37,32.05,69,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 10:45,1,10.10197578,0,29.39,32.22,67,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 11:00,1,10.14977693,0,29.39,32.35,66,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 11:15,1,10.16969407,0,29.41,32.2,66,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 11:30,1,10.03824092,0,29.41,32.39,65,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 11:45,1,9.890854047,0,29.4,32.56,64,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 12:00,1,9.6916826,0,29.42,32.82,63,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 12:15,1,9.428776291,0,29.45,33.15,61,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 12:30,1,9.201720841,0,29.45,33.28,58,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 12:45,1,8.958731676,0,29.44,33.54,56,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 13:00,1,8.87109624,0,29.41,33.54,55,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 13:15,1,8.879063098,0,29.4,33.73,56,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 13:30,1,9.408859146,0,29.39,33.91,55,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 13:45,1,9.779318037,0,29.41,33.82,59,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 14:00,1,10.00637349,0,29.4,33.23,62,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 14:15,1,10.38081581,0,29.37,33.08,64,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 14:30,1,10.59592097,0,29.37,32.94,66,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 14:45,1,10.61185468,0,29.37,32.82,67,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 15:00,1,10.34098152,0,29.36,32.92,62,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 15:15,1,10.21351179,0,29.36,32.93,63,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 15:30,1,10.34894837,0,29.35,32.18,66,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 15:45,1,10.24936265,0,29.34,31.96,65,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 16:00,1,10.23342894,0,29.32,31.66,69,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 16:15,1,10.2971638,0,29.32,31.43,69,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 16:30,1,10.21351179,0,29.32,31.11,70,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 16:45,1,9.974506055,0,29.3,30.92,71,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 17:00,1,10.28123008,0,29.3,30.55,73,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 17:15,1,10.16571064,0,29.29,30.27,73,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 17:30,1,10.04620778,0,29.28,30.14,73,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 17:45,1,9.970522626,0,29.27,30.04,74,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 18:00,1,9.552262588,0,29.25,29.54,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 18:15,1,8.94279796,0,29.24,29.31,78,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 18:30,1,8.671924793,0,29.24,29.34,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 18:45,1,8.584289356,0,29.24,29.23,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 19:00,1,7.59639898,0,29.22,29.12,78,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 19:15,1,7.210006373,0,29.22,29.04,79,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 19:30,1,4.051147228,0,29.21,28.94,80,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 19:45,1,7.146271511,0,29.2,28.87,79,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 20:00,1,6.986934353,0,29.2,28.88,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 20:15,1,5.640535373,0,29.2,28.89,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 20:30,1,5.50111536,0,29.2,28.91,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 20:45,1,5.42543021,0,29.19,28.86,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 21:00,1,3.907743786,0,29.19,28.91,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 21:15,1,3.66873805,0,29.19,28.9,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 21:30,1,3.282345443,0,29.19,28.89,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 21:45,1,2.939770554,0,29.19,28.95,77,7,43,5,7,1,1,4,4,1,30.7
2014/8/22 22:00,1,1.868228171,0,29.18,29.05,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 22:15,1,2.625079669,0,29.19,29.12,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 22:30,1,2.338272785,0,29.18,28.85,75,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 22:45,1,2.05943276,0,29.18,28.39,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 23:00,1,1.430050988,0,29.18,28.21,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 23:15,1,1.302581262,0,29.19,28.19,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 23:30,1,1.27071383,0,29.2,28.18,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/22 23:45,1,0.848470363,0,29.19,28.15,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 0:00,1,0.768801785,0,29.19,28.04,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 0:15,1,0.840503505,0,29.19,27.88,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 0:30,1,0.856437221,0,29.19,27.63,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 0:45,1,0.888304653,0,29.19,27.31,79,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 1:00,1,0.904238368,0,29.19,27.05,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 1:15,1,0.884321224,0,29.19,26.95,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 1:30,1,0.884321224,0,29.19,26.91,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 1:45,1,0.856437221,0,29.19,26.88,76,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 2:00,1,0.872370937,0,29.21,26.84,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 2:15,1,0.852453792,0,29.21,26.84,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 2:30,1,0.844486934,0,29.21,26.83,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 2:45,1,0.844486934,0,29.22,26.8,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 3:00,1,0.832536648,0,29.22,26.85,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 3:15,1,0.836520076,0,29.22,26.86,77,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 3:30,1,0.840503505,0,29.21,26.84,78,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 3:45,1,0.832536648,0,29.21,26.84,78,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 4:00,1,0.840503505,0,29.21,26.78,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 4:15,1,0.816602932,0,29.22,26.78,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 4:30,1,0.82456979,0,29.2,26.81,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 4:45,1,0.836520076,0,29.21,26.99,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 5:00,1,0.852453792,0,29.21,27.13,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 5:15,1,0.864404079,0,29.21,27.13,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 5:30,1,0.884321224,0,29.21,27.07,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 5:45,1,0.86042065,0,29.21,26.79,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 6:00,1,0.884321224,0,29.21,26.35,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 6:15,1,0.9361058,0,29.21,26.12,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 6:30,1,0.956022945,0,29.22,26.24,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 6:45,1,0.979923518,0,29.22,26.26,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 7:00,1,1.155194391,0,29.25,26.34,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 7:15,1,1.202995539,0,29.26,26.41,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 7:30,1,1.202995539,0,29.28,26.94,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 7:45,1,1.274697259,0,29.32,27.49,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 8:00,1,1.812460166,0,29.31,27.89,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 8:15,1,2.613129382,0,29.31,28.29,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 8:30,1,3.075207138,0,29.31,28.69,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 8:45,1,2.62109624,0,29.33,28.84,74,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 9:00,1,3.48151689,0,29.34,28.96,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 9:15,1,3.505417463,0,29.33,28.85,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 9:30,1,3.270395156,0,29.34,28.93,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 9:45,1,3.521351179,0,29.33,28.95,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 10:00,1,4.138782664,0,29.35,29.14,73,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 10:15,1,3.975462078,0,29.36,29.24,72,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 10:30,1,3.612970045,0,29.37,28.67,75,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 10:45,1,3.194710006,0,29.38,28.39,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 11:00,1,3.170809433,0,29.38,27.94,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 11:15,1,3.250478011,0,29.37,27.39,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 11:30,1,3.310229446,0,29.37,26.78,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 11:45,1,3.302262588,0,29.39,26.14,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 12:00,1,3.310229446,0,29.4,25.84,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 12:15,1,3.242511154,0,29.41,25.57,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 12:30,1,3.226577438,0,29.42,25.25,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 12:45,1,2.764499681,0,29.43,25.06,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 13:00,1,3.03138942,0,29.44,24.93,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 13:15,1,2.856118547,0,29.45,24.73,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 13:30,1,2.776449968,0,29.43,24.76,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 13:45,1,2.792383684,0,29.42,24.86,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 14:00,1,2.804333971,0,29.42,25.15,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 14:15,1,2.804333971,0,29.42,25.43,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 14:30,1,2.716698534,0,29.43,25.86,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 14:45,1,2.704748247,0,29.44,26.45,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 15:00,1,2.760516252,0,29.45,26.98,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 15:15,1,2.884002549,0,29.45,27.34,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 15:30,1,2.911886552,0,29.46,27.34,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 15:45,1,2.903919694,0,29.45,27.34,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 16:00,1,2.927820268,0,29.43,27.36,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 16:15,1,2.987571702,0,29.41,27.33,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 16:30,1,2.987571702,0,29.42,27.31,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 16:45,1,2.983588273,0,29.41,27.16,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 17:00,1,2.342256214,0,29.41,26.94,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 17:15,1,2.370140217,0,29.39,26.6,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 17:30,1,2.513543658,0,29.38,26.41,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 17:45,1,2.493626514,0,29.38,26.37,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 18:00,1,2.354206501,0,29.38,26.33,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 18:15,1,2.278521351,0,29.37,26.24,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 18:30,1,2.238687062,0,29.38,26.25,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 18:45,1,2.254620778,0,29.39,26.28,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 19:00,1,2.127151052,0,29.37,26.22,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 19:15,1,2.039515615,0,29.36,26.2,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 19:30,1,2.067399618,0,29.35,26.19,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 19:45,1,2.103250478,0,29.34,26.21,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 20:00,1,1.83237731,0,29.34,26.17,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 20:15,1,1.68499044,0,29.33,26.19,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 20:30,1,1.633205864,0,29.33,26.09,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 20:45,1,1.637189293,0,29.32,26.03,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 21:00,1,1.561504143,0,29.32,25.8,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 21:15,1,1.565487572,0,29.31,25.8,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 21:30,1,1.565487572,0,29.31,25.67,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 21:45,1,1.525653282,0,29.31,25.46,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/23 22:00,1,1.266730402,0,29.32,25.54,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 22:15,1,1.298597833,0,29.32,25.66,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 22:30,1,1.34639898,0,29.31,25.61,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 22:45,1,1.282664117,0,29.3,25.52,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 23:00,1,1.071542384,0,29.3,25.49,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 23:15,1,1.067558955,0,29.29,25.52,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 23:30,1,1.04764181,0,29.29,25.6,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/23 23:45,1,0.828553219,0,29.28,25.6,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 0:00,1,0.772785214,0,29.27,25.54,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 0:15,1,0.848470363,0,29.26,25.56,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 0:30,1,0.884321224,0,29.28,25.67,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 0:45,1,0.908221797,0,29.29,25.76,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 1:00,1,0.856437221,0,29.31,25.68,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 1:15,1,0.828553219,0,29.31,25.61,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 1:30,1,0.832536648,0,29.3,25.53,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 1:45,1,0.832536648,0,29.3,25.37,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 2:00,1,0.844486934,0,29.29,25.25,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 2:15,1,0.856437221,0,29.29,25.23,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 2:30,1,0.848470363,0,29.28,25.28,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 2:45,1,0.848470363,0,29.27,25.27,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 3:00,1,0.816602932,0,29.27,25.2,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 3:15,1,0.820586361,0,29.27,25.19,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 3:30,1,0.800669216,0,29.28,25.23,80,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 3:45,1,0.808636074,0,29.28,25.22,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 4:00,1,0.808636074,0,29.29,25.22,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 4:15,1,0.828553219,0,29.26,25.16,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 4:30,1,0.804652645,0,29.25,25.15,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 4:45,1,0.828553219,0,29.25,25.16,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 5:00,1,0.832536648,0,29.25,25.13,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 5:15,1,0.840503505,0,29.25,25.11,87,7,43,5,7,2,1,3,4,1,30.7
