,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/8/24 5:30,1,0.828553219,0,29.24,25.16,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 5:45,1,0.804652645,0,29.26,25.21,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 6:00,1,0.852453792,0,29.25,25.3,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 6:15,1,0.888304653,0,29.26,25.37,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 6:30,1,0.932122371,0,29.24,25.45,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 6:45,1,0.924155513,0,29.24,25.52,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 7:00,1,0.912205226,0,29.24,25.78,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 7:15,1,0.904238368,0,29.26,26.26,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 7:30,1,0.892288082,0,29.28,26.58,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 7:45,1,0.816602932,0,29.29,27.15,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 8:00,1,1.266730402,0,29.28,27.19,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 8:15,1,1.669056724,0,29.29,27.43,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 8:30,1,2.043499044,0,29.3,27.84,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 8:45,1,2.166985341,0,29.32,28.39,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 9:00,1,3.099107712,0,29.34,28.6,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 9:15,1,3.039356278,0,29.37,28.57,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 9:30,1,2.911886552,0,29.39,28.9,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 9:45,1,3.039356278,0,29.4,29.07,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 10:00,1,3.015455704,0,29.4,28.96,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 10:15,1,2.907903123,0,29.39,28.75,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 10:30,1,2.816284257,0,29.37,28.65,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 10:45,1,2.804333971,0,29.36,28.98,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 11:00,1,2.724665392,0,29.37,29.53,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 11:15,1,2.688814532,0,29.39,29.84,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 11:30,1,2.672880816,0,29.42,29.94,70,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 11:45,1,2.6569471,0,29.43,30,68,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 12:00,1,2.652963671,0,29.41,30.35,65,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 12:15,1,2.6569471,0,29.42,30.91,62,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 12:30,1,2.629063098,0,29.47,31.01,62,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 12:45,1,2.637029955,0,29.46,30.76,64,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 13:00,1,2.720681963,0,29.44,30.74,67,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 13:15,1,2.776449968,0,29.43,29.85,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 13:30,1,2.812300829,0,29.43,29.23,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 13:45,1,2.899936265,0,29.42,29,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 14:00,1,2.979604844,0,29.42,29.53,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 14:15,1,3.027405991,0,29.43,29.62,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 14:30,1,2.959687699,0,29.42,29.73,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 14:45,1,2.959687699,0,29.42,29.74,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 15:00,1,2.911886552,0,29.42,29.56,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 15:15,1,2.828234544,0,29.4,29.63,75,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 15:30,1,2.736615679,0,29.41,29.79,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 15:45,1,2.760516252,0,29.4,29.45,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 16:00,1,2.88001912,0,29.39,28.38,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 16:15,1,2.907903123,0,29.37,28.18,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 16:30,1,2.800350542,0,29.37,28.29,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 16:45,1,2.69279796,0,29.37,28.46,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 17:00,1,2.660930529,0,29.37,28.19,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 17:15,1,2.712715105,0,29.36,28.03,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 17:30,1,2.625079669,0,29.36,27.98,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 17:45,1,2.473709369,0,29.35,28.05,71,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 18:00,1,2.322339069,0,29.34,27.97,72,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 18:15,1,2.115200765,0,29.35,27.78,74,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 18:30,1,2.405991077,0,29.36,27.59,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 18:45,1,2.481676227,0,29.34,27.56,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 19:00,1,2.310388783,0,29.33,27.55,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 19:15,1,2.202836201,0,29.32,27.58,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 19:30,1,2.147068196,0,29.31,27.54,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 19:45,1,2.143084767,0,29.31,27.48,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 20:00,1,2.087316762,0,29.29,27.53,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 20:15,1,2.051465902,0,29.3,27.46,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 20:30,1,2.083333333,0,29.29,27.37,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 20:45,1,2.071383047,0,29.28,27.42,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 21:00,1,1.840344168,0,29.29,27.51,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 21:15,1,1.728808158,0,29.28,27.54,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 21:30,1,1.740758445,0,29.28,27.6,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 21:45,1,1.764659018,0,29.27,27.64,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/24 22:00,1,1.549553856,0,29.26,27.53,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 22:15,1,1.677023582,0,29.26,27.45,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 22:30,1,1.541586998,0,29.27,27.47,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 22:45,1,1.513702996,0,29.26,27.48,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 23:00,1,1.226896112,0,29.26,27.45,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 23:15,1,1.131293818,0,29.25,27.45,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 23:30,1,1.127310389,0,29.25,27.34,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/24 23:45,1,0.808636074,0,29.25,27.15,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 0:00,1,0.780752071,0,29.24,26.87,82,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 0:15,1,0.880337795,0,29.23,26.68,84,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 0:30,1,0.908221797,0,29.21,26.56,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 0:45,1,0.892288082,0,29.2,26.41,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 1:00,1,0.864404079,0,29.21,26.4,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 1:15,1,0.840503505,0,29.21,26.46,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 1:30,1,0.864404079,0,29.21,26.42,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 1:45,1,0.864404079,0,29.2,26.36,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 2:00,1,0.868387508,0,29.2,26.29,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 2:15,1,0.86042065,0,29.19,26.19,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 2:30,1,0.840503505,0,29.18,26.13,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 2:45,1,0.840503505,0,29.18,26.03,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 3:00,1,0.836520076,0,29.16,25.89,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 3:15,1,0.832536648,0,29.17,25.82,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 3:30,1,0.848470363,0,29.18,25.79,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 3:45,1,0.852453792,0,29.18,25.84,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 4:00,1,0.86042065,0,29.17,25.97,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 4:15,1,0.844486934,0,29.17,26.01,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 4:30,1,0.816602932,0,29.17,25.98,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 4:45,1,0.816602932,0,29.17,25.93,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 5:00,1,1.055608668,0,29.18,26.01,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 5:15,1,1.08349267,0,29.18,26.06,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 5:30,1,1.043658381,0,29.19,26.1,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 5:45,1,1.103409815,0,29.19,26.13,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 6:00,1,1.139260676,0,29.2,26.15,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 6:15,1,1.350382409,0,29.2,26.24,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 6:30,1,1.688973869,0,29.19,26.29,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 6:45,1,3.883843212,0,29.2,26.29,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 7:00,1,6.604525175,0,29.19,26.34,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 7:15,1,6.807680051,0,29.21,26.38,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 7:30,1,6.763862333,0,29.22,26.44,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 7:45,1,7.536647546,0,29.24,26.5,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 8:00,1,8.504620778,0,29.24,26.34,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 8:15,1,8.464786488,0,29.21,26.28,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 8:30,1,7.496813257,0,29.21,26.2,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 8:45,1,7.114404079,0,29.23,26.27,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 9:00,1,7.018801785,0,29.24,26.78,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 9:15,1,7.26179095,0,29.26,26.82,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 9:30,1,7.640216699,0,29.28,26.69,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 9:45,1,7.927023582,0,29.26,26.13,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 10:00,1,8.074410453,0,29.25,25.85,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 10:15,1,8.042543021,0,29.25,25.67,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 10:30,1,7.807520714,0,29.26,25.34,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 10:45,1,7.767686424,0,29.26,24.78,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 11:00,1,7.923040153,0,29.27,24.24,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 11:15,1,7.927023582,0,29.28,24.24,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 11:30,1,7.927023582,0,29.28,24.29,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 11:45,1,7.787603569,0,29.3,24.55,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 12:00,1,7.580465264,0,29.31,24.84,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 12:15,1,7.612332696,0,29.31,25.26,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 12:30,1,7.78362014,0,29.33,25.56,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 12:45,1,7.93499044,0,29.32,25.81,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 13:00,1,7.938973869,0,29.34,26.07,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 13:15,1,7.899139579,0,29.34,25.98,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 13:30,1,7.954907584,0,29.34,26.12,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 13:45,1,7.931007011,0,29.32,26.61,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 14:00,1,7.879222435,0,29.32,26.68,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 14:15,1,7.93499044,0,29.31,26.84,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 14:30,1,8.070427024,0,29.32,27.16,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 14:45,1,8.146112173,0,29.33,27.27,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 15:00,1,8.106277884,0,29.33,27.4,76,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 15:15,1,8.23374761,0,29.33,27.21,77,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 15:30,1,8.592256214,0,29.32,26.87,78,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 15:45,1,8.536488209,0,29.3,26.63,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 16:00,1,8.405035054,0,29.29,26.53,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 16:15,1,8.201880178,0,29.28,26.49,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 16:30,1,7.891172721,0,29.28,26.56,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 16:45,1,7.915073295,0,29.27,26.56,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 17:00,1,7.998725303,0,29.27,26.53,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 17:15,1,7.907106437,0,29.26,26.55,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 17:30,1,7.875239006,0,29.24,26.58,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 17:45,1,7.795570427,0,29.23,26.47,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 18:00,1,7.429094965,0,29.22,26.45,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 18:15,1,7.353409815,0,29.21,26.37,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 18:30,1,7.460962396,0,29.21,26.32,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 18:45,1,7.29764181,0,29.2,26.29,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 19:00,1,6.0986297,0,29.19,26.28,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 19:15,1,5.656469089,0,29.17,26.16,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 19:30,1,5.963193117,0,29.17,26.13,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 19:45,1,6.150414277,0,29.16,26.17,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 20:00,1,5.194391332,0,29.17,26.17,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 20:15,1,5.417463352,0,29.16,26.08,86,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 20:30,1,4.923518164,0,29.16,25.96,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 20:45,1,4.537125558,0,29.14,25.92,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 21:00,1,3.457616316,0,29.14,25.83,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 21:15,1,3.202676864,0,29.14,25.8,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 21:30,1,2.772466539,0,29.13,25.7,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 21:45,1,2.613129382,0,29.13,25.71,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/25 22:00,1,1.98374761,0,29.12,25.71,81,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 22:15,1,2.457775653,0,29.11,25.68,83,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 22:30,1,2.270554493,0,29.11,25.65,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 22:45,1,2.151051625,0,29.11,25.34,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 23:00,1,1.42208413,0,29.11,25.13,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 23:15,1,1.298597833,0,29.11,25.19,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 23:30,1,1.242829828,0,29.12,25.29,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/25 23:45,1,0.832536648,0,29.12,25.27,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 0:00,1,0.728967495,0,29.11,25.2,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 0:15,1,0.840503505,0,29.11,25.24,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 0:30,1,0.896271511,0,29.11,25.28,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 0:45,1,0.900254939,0,29.11,25.32,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 1:00,1,0.868387508,0,29.11,25.3,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 1:15,1,0.852453792,0,29.11,25.3,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 1:30,1,0.86042065,0,29.11,25.36,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 1:45,1,0.876354366,0,29.11,25.34,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 2:00,1,0.876354366,0,29.12,25.29,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 2:15,1,0.868387508,0,29.11,25.34,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 2:30,1,0.868387508,0,29.12,25.26,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 2:45,1,0.868387508,0,29.12,25.31,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 3:00,1,0.876354366,0,29.12,25.3,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 3:15,1,0.888304653,0,29.13,25.33,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 3:30,1,0.888304653,0,29.12,25.35,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 3:45,1,0.868387508,0,29.11,25.33,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 4:00,1,0.868387508,0,29.11,25.31,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 4:15,1,0.876354366,0,29.12,25.31,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 4:30,1,0.888304653,0,29.11,25.33,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 4:45,1,0.876354366,0,29.11,25.43,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 5:00,1,1.115360102,0,29.1,25.44,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 5:15,1,1.175111536,0,29.1,25.31,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 5:30,1,1.195028681,0,29.11,25.16,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 5:45,1,1.242829828,0,29.11,25.05,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 6:00,1,1.286647546,0,29.12,25.02,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 6:15,1,1.338432122,0,29.12,24.94,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 6:30,1,1.338432122,0,29.12,24.87,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 6:45,1,2.28250478,0,29.12,24.88,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 7:00,1,4.361854685,0,29.15,24.89,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 7:15,1,4.927501593,0,29.15,24.94,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 7:30,1,5.493148502,0,29.16,25,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 7:45,1,6.4013703,0,29.16,25.04,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 8:00,1,7.887189293,0,29.17,25.1,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 8:15,1,7.612332696,0,29.18,25.15,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 8:30,1,7.022785214,0,29.18,25.17,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 8:45,1,6.676226896,0,29.18,24.96,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 9:00,1,6.58859146,0,29.17,24.83,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 9:15,1,6.843530911,0,29.17,24.81,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 9:30,1,7.078553219,0,29.2,24.82,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 9:45,1,7.158221797,0,29.21,24.98,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 10:00,1,7.52071383,0,29.22,25.06,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 10:15,1,7.815487572,0,29.23,25.12,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 10:30,1,8.146112173,0,29.26,25.31,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 10:45,1,8.062460166,0,29.27,25.37,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 11:00,1,8.094327597,0,29.26,25.38,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 11:15,1,8.1222116,0,29.27,25.31,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 11:30,1,8.086360739,0,29.29,24.99,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 11:45,1,8.002708732,0,29.29,24.8,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 12:00,1,7.871255577,0,29.29,24.89,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 12:15,1,7.851338432,0,29.29,24.97,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 12:30,1,7.847355003,0,29.29,25,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 12:45,1,7.847355003,0,29.29,24.96,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 13:00,1,7.82345443,0,29.28,24.98,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 13:15,1,7.751752709,0,29.27,24.95,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 13:30,1,7.668100701,0,29.28,25.01,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 13:45,1,7.795570427,0,29.26,25.21,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 14:00,1,7.942957298,0,29.27,25.23,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 14:15,1,8.018642447,0,29.27,25.13,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 14:30,1,8.030592734,0,29.28,25.24,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 14:45,1,7.966857871,0,29.28,25.34,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 15:00,1,7.887189293,0,29.29,25.25,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 15:15,1,7.958891013,0,29.29,25.29,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 15:30,1,7.954907584,0,29.3,25.28,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 15:45,1,7.923040153,0,29.29,25.11,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 16:00,1,8.014659018,0,29.28,24.88,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 16:15,1,8.142128744,0,29.27,24.41,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 16:30,1,7.815487572,0,29.27,24.11,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 16:45,1,7.472912683,0,29.26,23.86,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 17:00,1,7.321542384,0,29.25,23.65,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 17:15,1,7.29764181,0,29.23,23.61,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 17:30,1,7.460962396,0,29.22,23.7,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 17:45,1,7.648183556,0,29.22,23.87,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 18:00,1,7.130337795,0,29.22,23.89,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 18:15,1,6.600541746,0,29.21,23.76,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 18:30,1,6.504939452,0,29.19,23.57,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 18:45,1,6.417304015,0,29.18,23.31,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 19:00,1,5.309910771,0,29.17,22.9,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 19:15,1,5.190407903,0,29.16,22.66,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 19:30,1,5.05098789,0,29.15,22.6,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 19:45,1,4.764181007,0,29.14,22.58,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 20:00,1,4.15471638,0,29.12,22.55,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 20:15,1,4.254302103,0,29.12,22.53,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 20:30,1,4.122848948,0,29.11,22.53,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 20:45,1,3.947578075,0,29.1,22.46,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 21:00,1,3.206660293,0,29.09,22.55,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 21:15,1,2.306405354,0,29.1,22.61,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 21:30,1,3.023422562,0,29.08,22.72,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 21:45,1,2.672880816,0,29.07,22.79,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/26 22:00,1,2.198852772,0,29.06,22.82,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 22:15,1,2.174952199,0,29.07,22.82,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 22:30,1,1.967813894,0,29.07,22.81,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 22:45,1,1.852294455,0,29.06,22.93,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 23:00,1,1.326481836,0,29.06,22.95,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 23:15,1,1.218929254,0,29.06,22.96,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 23:30,1,1.175111536,0,29.04,22.85,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/26 23:45,1,0.776768642,0,29.02,22.62,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 0:00,1,0.693116635,0,29.01,22.56,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 0:15,1,0.764818356,0,29.01,22.57,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 0:30,1,0.7847355,0,29.01,22.45,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 0:45,1,0.804652645,0,29,22.24,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 1:00,1,0.796685787,0,29,21.84,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 1:15,1,0.796685787,0,29,21.5,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 1:30,1,0.812619503,0,29,21.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 1:45,1,0.804652645,0,28.99,21.17,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 2:00,1,0.804652645,0,28.97,20.99,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 2:15,1,0.780752071,0,28.96,20.9,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 2:30,1,0.7847355,0,28.96,20.97,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 2:45,1,0.804652645,0,28.95,20.92,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 3:00,1,0.792702358,0,28.94,20.8,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 3:15,1,0.756851498,0,28.95,20.79,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 3:30,1,0.752868069,0,28.96,20.87,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 3:45,1,0.74888464,0,28.96,20.86,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 4:00,1,0.756851498,0,28.95,20.78,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 4:15,1,0.744901211,0,28.95,20.79,98,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 4:30,1,0.744901211,0,28.96,20.46,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 4:45,1,0.752868069,0,28.97,20.3,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 5:00,1,0.896271511,0,28.98,20.14,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 5:15,1,0.892288082,0,28.97,20.07,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 5:30,1,0.888304653,0,28.98,19.9,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 5:45,1,0.884321224,0,28.98,19.67,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 6:00,1,0.944072658,0,28.97,19.64,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 6:15,1,0.944072658,0,28.94,19.72,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 6:30,1,0.928138942,0,28.94,19.76,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 6:45,1,1.577437859,0,28.94,19.8,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 7:00,1,2.720681963,0,28.94,19.71,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 7:15,1,3.322179732,0,28.94,19.56,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 7:30,1,3.883843212,0,28.96,19.48,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 7:45,1,4.780114723,0,28.98,19.52,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 8:00,1,6.166347992,0,28.98,19.44,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 8:15,1,4.871733588,0,28.96,19.62,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 8:30,1,4.278202677,0,28.98,19.66,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 8:45,1,4.110898662,0,28.99,19.73,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 9:00,1,4.031230083,0,28.99,19.8,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 9:15,1,4.15471638,0,28.99,19.7,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 9:30,1,4.517208413,0,29.02,19.75,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 9:45,1,4.843849586,0,29.03,19.81,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 10:00,1,5.286010198,0,29.04,19.85,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 10:15,1,5.752071383,0,29.05,19.99,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 10:30,1,5.481198215,0,29.07,20.1,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 10:45,1,5.457297642,0,29.07,20.17,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 11:00,1,5.4652645,0,29.08,20.14,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 11:15,1,5.441363926,0,29.07,20.09,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 11:30,1,5.477214786,0,29.08,20.13,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 11:45,1,5.528999363,0,29.09,20.35,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 12:00,1,5.457297642,0,29.09,20.45,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 12:15,1,5.297960484,0,29.1,20.61,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 12:30,1,5.3138942,0,29.1,20.79,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 12:45,1,5.365678776,0,29.11,20.76,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 13:00,1,5.540949649,0,29.09,20.7,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 13:15,1,5.556883365,0,29.09,20.73,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 13:30,1,5.405513066,0,29.08,20.92,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 13:45,1,5.357711918,0,29.07,20.96,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 14:00,1,5.525015934,0,29.06,21.08,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 14:15,1,5.704270236,0,29.07,21.21,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 14:30,1,5.740121096,0,29.06,21.27,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 14:45,1,5.708253665,0,29.06,21.29,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 15:00,1,5.676386233,0,29.05,21.11,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 15:15,1,5.588750797,0,29.03,20.95,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 15:30,1,5.656469089,0,29.02,20.98,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 15:45,1,5.807839388,0,29.02,21.06,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 16:00,1,5.811822817,0,29.02,21.12,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 16:15,1,5.704270236,0,29,21.13,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 16:30,1,5.692319949,0,28.99,21.21,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 16:45,1,5.963193117,0,28.96,21.07,98,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 17:00,1,5.628585086,0,28.95,20.93,99,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 17:15,1,5.604684512,0,28.93,20.76,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 17:30,1,5.700286807,0,28.92,20.67,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 17:45,1,5.708253665,0,28.92,20.69,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 18:00,1,4.588910134,0,28.91,20.67,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 18:15,1,4.772147865,0,28.89,20.59,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 18:30,1,4.772147865,0,28.86,20.54,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 18:45,1,4.728330147,0,28.85,20.41,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 19:00,1,4.071064372,0,28.84,20.31,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 19:15,1,3.736456342,0,28.84,20.38,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 19:30,1,3.636870618,0,28.84,20.34,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 19:45,1,3.553218611,0,28.81,20.19,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 20:00,1,3.154875717,0,28.8,19.88,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 20:15,1,2.876035692,0,28.77,19.78,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 20:30,1,2.764499681,0,28.76,19.72,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 20:45,1,2.704748247,0,28.75,19.7,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 21:00,1,1.927979605,0,28.74,19.57,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 21:15,1,2.075366475,0,28.73,19.49,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 21:30,1,2.05943276,0,28.71,19.51,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 21:45,1,1.959847036,0,28.7,19.57,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/27 22:00,1,1.525653282,0,28.69,19.54,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 22:15,1,1.916029318,0,28.69,19.54,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 22:30,1,1.740758445,0,28.7,19.49,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 22:45,1,1.629222435,0,28.69,19.51,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 23:00,1,1.143244105,0,28.69,19.51,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 23:15,1,1.08349267,0,28.68,19.48,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 23:30,1,1.015774379,0,28.67,19.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/27 23:45,1,0.732950924,0,28.67,19.42,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 0:00,1,0.693116635,0,28.66,19.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 0:15,1,0.760834927,0,28.64,19.26,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 0:30,1,0.780752071,0,28.64,19.26,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 0:45,1,0.768801785,0,28.64,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 1:00,1,0.768801785,0,28.64,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 1:15,1,0.756851498,0,28.63,19.26,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 1:30,1,0.756851498,0,28.62,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 1:45,1,0.756851498,0,28.6,19.23,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 2:00,1,0.760834927,0,28.59,19.14,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 2:15,1,0.780752071,0,28.58,19.03,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 2:30,1,0.768801785,0,28.57,19.03,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 2:45,1,0.74888464,0,28.56,19.07,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 3:00,1,0.732950924,0,28.56,19.16,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 3:15,1,0.744901211,0,28.55,19.18,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 3:30,1,0.760834927,0,28.53,19.16,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 3:45,1,0.756851498,0,28.52,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 4:00,1,0.760834927,0,28.5,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 4:15,1,0.756851498,0,28.48,19.27,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 4:30,1,0.736934353,0,28.49,19.3,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 4:45,1,0.736934353,0,28.47,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 5:00,1,0.884321224,0,28.45,19.17,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 5:15,1,0.904238368,0,28.43,19.14,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 5:30,1,0.892288082,0,28.43,19.1,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 5:45,1,0.880337795,0,28.41,19.06,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 6:00,1,0.916188655,0,28.4,19.07,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 6:15,1,0.932122371,0,28.38,19.08,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 6:30,1,0.920172084,0,28.38,19.09,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 6:45,1,1.545570427,0,28.39,19.13,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 7:00,1,2.613129382,0,28.39,19.21,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 7:15,1,3.29429573,0,28.37,19.23,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 7:30,1,3.688655194,0,28.39,19.23,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 7:45,1,4.513224984,0,28.39,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 8:00,1,5.258126195,0,28.39,19.4,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 8:15,1,4.688495857,0,28.38,19.46,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 8:30,1,3.883843212,0,28.36,19.43,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 8:45,1,3.652804334,0,28.34,19.53,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 9:00,1,3.700605481,0,28.35,19.65,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 9:15,1,3.840025494,0,28.36,19.78,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 9:30,1,4.138782664,0,28.36,19.83,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 9:45,1,4.572976418,0,28.36,19.94,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 10:00,1,5.031070746,0,28.35,19.91,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 10:15,1,5.357711918,0,28.36,20.07,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 10:30,1,5.740121096,0,28.37,20.2,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 10:45,1,5.453314213,0,28.37,20.53,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 11:00,1,5.68833652,0,28.37,20.79,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 11:15,1,5.775971957,0,28.38,20.84,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 11:30,1,5.664435946,0,28.37,20.85,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 11:45,1,5.536966221,0,28.35,20.94,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 12:00,1,5.445347355,0,28.34,20.82,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 12:15,1,5.413479924,0,28.33,20.73,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 12:30,1,5.381612492,0,28.31,20.46,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 12:45,1,5.457297642,0,28.3,20.37,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 13:00,1,5.505098789,0,28.31,20.35,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 13:15,1,5.568833652,0,28.29,20.51,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 13:30,1,5.604684512,0,28.29,20.53,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 13:45,1,5.712237094,0,28.27,20.55,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 14:00,1,5.923358827,0,28.24,20.41,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 14:15,1,5.835723391,0,28.24,20.42,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 14:30,1,5.863607393,0,28.22,20.6,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 14:45,1,5.959209688,0,28.21,20.79,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 15:00,1,5.871574251,0,28.19,20.8,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 15:15,1,6.357552581,0,28.18,20.96,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 15:30,1,6.453154876,0,28.16,21.02,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 15:45,1,6.389420013,0,28.13,21.11,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 16:00,1,6.4013703,0,28.11,21.19,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 16:15,1,6.532823454,0,28.07,21.11,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 16:30,1,6.564690886,0,28.04,21.06,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 16:45,1,6.496972594,0,28.02,21.05,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 17:00,1,6.317718292,0,27.99,21.13,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 17:15,1,6.178298279,0,27.97,21.02,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 17:30,1,6.06277884,0,27.96,20.91,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 17:45,1,6.050828553,0,27.94,20.95,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 18:00,1,5.895474825,0,27.92,20.87,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 18:15,1,4.955385596,0,27.89,20.7,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 18:30,1,5.254142766,0,27.88,20.78,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 18:45,1,5.043021033,0,27.86,20.77,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 19:00,1,4.094964946,0,27.85,20.64,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 19:15,1,4.150732951,0,27.85,20.66,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 19:30,1,4.039196941,0,27.85,20.79,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 19:45,1,3.800191205,0,27.85,20.82,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 20:00,1,3.66873805,0,27.84,20.81,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 20:15,1,3.425748885,0,27.84,20.77,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 20:30,1,3.354047164,0,27.82,20.73,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 20:45,1,3.306246017,0,27.82,20.59,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 21:00,1,2.792383684,0,27.82,20.47,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 21:15,1,2.569311663,0,27.81,20.48,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 21:30,1,2.079349904,0,27.8,20.47,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 21:45,1,2.565328235,0,27.8,20.46,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/28 22:00,1,1.716857871,0,27.81,20.46,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 22:15,1,2.071383047,0,27.83,20.48,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 22:30,1,1.955863607,0,27.83,20.42,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 22:45,1,1.76067559,0,27.83,20.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 23:00,1,1.254780115,0,27.83,20.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 23:15,1,1.135277247,0,27.83,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 23:30,1,1.091459528,0,27.85,20.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/28 23:45,1,0.756851498,0,27.85,20.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 0:00,1,0.693116635,0,27.84,20.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 0:15,1,0.772785214,0,27.85,20.35,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 0:30,1,0.800669216,0,27.85,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 0:45,1,0.796685787,0,27.85,20.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 1:00,1,0.788718929,0,27.85,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 1:15,1,0.768801785,0,27.85,20.37,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 1:30,1,0.796685787,0,27.86,20.38,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 1:45,1,0.780752071,0,27.86,20.38,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 2:00,1,0.780752071,0,27.86,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 2:15,1,0.776768642,0,27.87,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 2:30,1,0.780752071,0,27.87,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 2:45,1,0.780752071,0,27.88,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 3:00,1,0.780752071,0,27.87,20.29,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 3:15,1,0.772785214,0,27.88,20.3,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 3:30,1,0.776768642,0,27.89,20.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 3:45,1,0.756851498,0,27.89,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 4:00,1,0.776768642,0,27.9,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 4:15,1,0.776768642,0,27.9,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 4:30,1,0.772785214,0,27.9,20.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 4:45,1,0.780752071,0,27.91,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 5:00,1,0.920172084,0,27.91,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 5:15,1,0.97195666,0,27.9,20.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 5:30,1,0.944072658,0,27.89,20.28,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 5:45,1,0.967973231,0,27.9,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 6:00,1,1.007807521,0,27.89,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 6:15,1,1.027724665,0,27.9,20.36,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 6:30,1,1.027724665,0,27.89,20.39,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 6:45,1,1.673040153,0,27.9,20.39,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 7:00,1,2.680847674,0,27.9,20.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 7:15,1,3.206660293,0,27.89,20.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 7:30,1,3.812141491,0,27.89,20.53,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 7:45,1,4.648661568,0,27.88,20.63,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 8:00,1,5.931325685,0,27.89,20.74,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 8:15,1,4.668578713,0,27.88,20.79,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 8:30,1,4.138782664,0,27.88,20.94,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 8:45,1,4.075047801,0,27.89,21.21,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 9:00,1,4.110898662,0,27.9,21.37,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 9:15,1,4.26625239,0,27.91,21.6,100,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 9:30,1,4.624760994,0,27.9,21.89,97,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 9:45,1,4.967335883,0,27.91,22.13,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 10:00,1,5.16650733,0,27.92,22.21,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 10:15,1,5.50111536,0,27.92,22.42,92,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 10:30,1,5.744104525,0,27.92,22.62,91,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 10:45,1,5.732154238,0,27.92,22.8,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 11:00,1,5.835723391,0,27.91,22.96,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 11:15,1,5.855640535,0,27.92,23.02,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 11:30,1,6.078712556,0,27.91,23.11,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 11:45,1,5.787922243,0,27.9,23.36,87,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 12:00,1,5.915391969,0,27.9,23.58,84,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 12:15,1,6.114563416,0,27.89,23.67,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 12:30,1,6.373486297,0,27.89,24.07,83,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 12:45,1,6.337635437,0,27.89,24.55,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 13:00,1,6.17431485,0,27.9,24.43,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 13:15,1,6.166347992,0,27.89,24.59,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 13:30,1,6.142447419,0,27.88,24.54,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 13:45,1,6.146430848,0,27.87,24.46,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 14:00,1,6.25,0,27.85,24.45,80,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 14:15,1,6.293817718,0,27.83,24.32,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 14:30,1,6.246016571,0,27.81,24.19,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 14:45,1,6.17431485,0,27.8,24.17,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 15:00,1,6.110579987,0,27.79,24.12,81,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 15:15,1,6.070745698,0,27.79,24.17,79,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 15:30,1,6.194231995,0,27.78,24.16,82,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 15:45,1,6.373486297,0,27.77,23.56,85,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 16:00,1,6.349585723,0,27.76,23.31,88,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 16:15,1,6.429254302,0,27.74,23.21,89,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 16:30,1,6.317718292,0,27.73,22.92,90,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 16:45,1,6.154397706,0,27.71,22.59,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 17:00,1,6.050828553,0,27.7,22.38,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 17:15,1,6.038878266,0,27.7,22.48,93,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 17:30,1,6.186265137,0,27.68,22.41,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 17:45,1,6.102613129,0,27.67,22.24,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 18:00,1,5.771988528,0,27.68,22.15,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 18:15,1,5.560866794,0,27.68,22.18,96,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 18:30,1,5.377629063,0,27.67,22.25,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 18:45,1,4.991236456,0,27.65,22.31,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 19:00,1,5.134639898,0,27.65,22.44,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 19:15,1,4.64069471,0,27.65,22.5,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 19:30,1,4.41762269,0,27.64,22.49,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 19:45,1,4.429572976,0,27.64,22.48,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 20:00,1,4.206500956,0,27.64,22.5,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 20:15,1,3.911727215,0,27.65,22.51,94,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 20:30,1,3.824091778,0,27.65,22.51,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 20:45,1,3.808158062,0,27.65,22.45,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 21:00,1,3.266411727,0,27.65,22.39,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 21:15,1,3.027405991,0,27.65,22.32,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 21:30,1,2.413957935,0,27.65,22.32,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 21:45,1,2.46972594,0,27.65,22.31,95,7,43,5,7,3,1,2,4,1,30.7
2014/8/29 22:00,1,1.665073295,0,27.66,22.34,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 22:15,1,2.083333333,0,27.67,22.13,97,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 22:30,1,1.927979605,0,27.67,21.85,99,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 22:45,1,1.708891013,0,27.68,21.73,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 23:00,1,1.258763544,0,27.68,21.67,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 23:15,1,1.151210962,0,27.68,21.61,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 23:30,1,1.119343531,0,27.69,21.58,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/29 23:45,1,0.796685787,0,27.69,21.52,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 0:00,1,0.732950924,0,27.7,21.47,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 0:15,1,0.7847355,0,27.71,21.5,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 0:30,1,0.808636074,0,27.72,21.44,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 0:45,1,0.804652645,0,27.72,21.42,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 1:00,1,0.812619503,0,27.72,21.41,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 1:15,1,0.7847355,0,27.71,21.14,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 1:30,1,0.792702358,0,27.71,20.86,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 1:45,1,0.780752071,0,27.72,20.58,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 2:00,1,0.788718929,0,27.71,20.25,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 2:15,1,0.804652645,0,27.69,19.98,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 2:30,1,0.808636074,0,27.72,19.9,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 2:45,1,0.788718929,0,27.74,19.93,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 3:00,1,0.752868069,0,27.74,19.94,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 3:15,1,0.752868069,0,27.74,19.82,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 3:30,1,0.756851498,0,27.74,19.77,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 3:45,1,0.764818356,0,27.72,19.81,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 4:00,1,0.768801785,0,27.73,19.69,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 4:15,1,0.764818356,0,27.74,19.63,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 4:30,1,0.74888464,0,27.73,19.44,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 4:45,1,0.732950924,0,27.73,19.28,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 5:00,1,0.732950924,0,27.75,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 5:15,1,0.724984066,0,27.76,19.22,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 5:30,1,0.760834927,0,27.77,19.23,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 5:45,1,0.728967495,0,27.78,19.27,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 6:00,1,0.728967495,0,27.79,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 6:15,1,0.736934353,0,27.79,19.15,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 6:30,1,0.732950924,0,27.79,18.98,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 6:45,1,0.713033779,0,27.79,19.01,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 7:00,1,0.760834927,0,27.79,19.07,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 7:15,1,0.744901211,0,27.77,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 7:30,1,0.721000637,0,27.77,19.2,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 7:45,1,0.732950924,0,27.76,19.31,100,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 8:00,1,0.97195666,0,27.76,19.53,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 8:15,1,0.844486934,0,27.72,19.71,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 8:30,1,0.960006373,0,27.68,19.84,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 8:45,1,1.043658381,0,27.66,19.85,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 9:00,1,1.430050988,0,27.63,20.04,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 9:15,1,1.696940727,0,27.6,20.26,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 9:30,1,1.79652645,0,27.59,20.77,100,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 9:45,1,1.60930529,0,27.57,21.03,98,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 10:00,1,1.673040153,0,27.55,21.44,95,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 10:15,1,1.752708732,0,27.54,21.95,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 10:30,1,1.708891013,0,27.52,22.13,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 10:45,1,1.7208413,0,27.48,22.3,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 11:00,1,1.752708732,0,27.41,22.57,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 11:15,1,1.76067559,0,27.32,22.88,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 11:30,1,1.68499044,0,27.23,23.25,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 11:45,1,1.653123008,0,27.13,23.5,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 12:00,1,1.744741874,0,27.06,23.46,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 12:15,1,1.804493308,0,26.97,23.61,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 12:30,1,1.876195029,0,26.89,23.75,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 12:45,1,1.963830465,0,26.82,23.85,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 13:00,1,1.967813894,0,26.71,23.99,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 13:15,1,1.923996176,0,26.61,24.11,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 13:30,1,1.864244742,0,26.49,24.16,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 13:45,1,1.836360739,0,26.41,24.19,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 14:00,1,1.836360739,0,26.35,24.18,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 14:15,1,1.884161887,0,26.29,23.38,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 14:30,1,1.864244742,0,26.21,23.19,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 14:45,1,1.828393881,0,26.11,23.47,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 15:00,1,1.79652645,0,26.03,23.71,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 15:15,1,1.784576163,0,25.97,23.92,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 15:30,1,1.808476737,0,25.93,23.8,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 15:45,1,1.83237731,0,25.91,23.79,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 16:00,1,1.840344168,0,25.87,23.92,76,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 16:15,1,1.83237731,0,25.83,23.92,77,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 16:30,1,1.848311026,0,25.78,23.79,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 16:45,1,1.812460166,0,25.74,23.5,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 17:00,1,1.665073295,0,25.72,23.38,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 17:15,1,1.60930529,0,25.67,23.22,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 17:30,1,1.525653282,0,25.64,23.05,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 17:45,1,1.509719567,0,25.59,22.83,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 18:00,1,1.477852135,0,25.55,22.61,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 18:15,1,1.469885277,0,25.5,22.52,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 18:30,1,1.453951562,0,25.46,22.43,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 18:45,1,1.442001275,0,25.4,22.19,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 19:00,1,1.306564691,0,25.36,22.07,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 19:15,1,1.246813257,0,25.35,21.97,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 19:30,1,1.183078394,0,25.35,21.83,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 19:45,1,1.187061823,0,25.35,21.75,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 20:00,1,1.163161249,0,25.35,21.62,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 20:15,1,1.139260676,0,25.38,21.45,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 20:30,1,1.12332696,0,25.37,21.45,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 20:45,1,1.107393244,0,25.37,21.45,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 21:00,1,1.003824092,0,25.39,21.38,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 21:15,1,0.979923518,0,25.39,21.36,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 21:30,1,0.97195666,0,25.39,21.38,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 21:45,1,0.844486934,0,25.38,21.35,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/30 22:00,1,0.796685787,0,25.37,21.36,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 22:15,1,0.772785214,0,25.39,21.4,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 22:30,1,0.900254939,0,25.41,21.35,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 22:45,1,0.892288082,0,25.43,21.31,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 23:00,1,0.864404079,0,25.45,21.28,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 23:15,1,0.852453792,0,25.48,21.21,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 23:30,1,0.840503505,0,25.5,21.13,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/30 23:45,1,0.685149777,0,25.53,21.15,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 0:00,1,0.653282345,0,25.54,21.12,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 0:15,1,0.728967495,0,25.55,21.09,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 0:30,1,0.74888464,0,25.58,21.09,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 0:45,1,0.740917782,0,25.6,21.1,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 1:00,1,0.732950924,0,25.61,21.09,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 1:15,1,0.744901211,0,25.63,21.02,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 1:30,1,0.776768642,0,25.65,21.01,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 1:45,1,0.800669216,0,25.66,20.96,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 2:00,1,0.764818356,0,25.69,20.98,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 2:15,1,0.736934353,0,25.69,20.99,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 2:30,1,0.713033779,0,25.72,20.99,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 2:45,1,0.709050351,0,25.74,20.97,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 3:00,1,0.681166348,0,25.76,20.97,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 3:15,1,0.705066922,0,25.79,21.02,86,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 3:30,1,0.685149777,0,25.8,21.07,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 3:45,1,0.685149777,0,25.82,21.07,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 4:00,1,0.709050351,0,25.82,21.04,85,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 4:15,1,0.713033779,0,25.83,21,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 4:30,1,0.713033779,0,25.84,20.9,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 4:45,1,0.728967495,0,25.86,20.8,88,7,43,5,7,2,1,3,4,1,30.7
