,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/8/31 5:00,1,0.717017208,0,25.87,20.8,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 5:15,1,0.601497769,0,25.87,20.78,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 5:30,1,0.705066922,0,25.9,20.76,91,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 5:45,1,0.728967495,0,25.92,20.78,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 6:00,1,0.649298917,0,25.93,20.86,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 6:15,1,0.63734863,0,25.95,20.98,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 6:30,1,0.649298917,0,25.97,21.13,92,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 6:45,1,0.657265774,0,25.99,21.18,90,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 7:00,1,0.653282345,0,26,21.31,89,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 7:15,1,0.689133206,0,26.03,21.41,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 7:30,1,0.713033779,0,26.04,21.43,87,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 7:45,1,0.721000637,0,26.07,21.5,88,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 8:00,1,0.788718929,0,26.08,21.54,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 8:15,1,0.820586361,0,26.1,21.47,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 8:30,1,0.820586361,0,26.13,21.67,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 8:45,1,0.86042065,0,26.16,21.88,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 9:00,1,1.557520714,0,26.19,22.17,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 9:15,1,1.995697897,0,26.23,22.39,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 9:30,1,1.856277884,0,26.25,22.22,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 9:45,1,1.53362014,0,26.26,22.13,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 10:00,1,1.426067559,0,26.27,22.13,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 10:15,1,1.342415551,0,26.28,22.22,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 10:30,1,1.302581262,0,26.3,22.12,90,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 10:45,1,1.286647546,0,26.32,21.96,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 11:00,1,1.290630975,0,26.34,22.31,88,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 11:15,1,1.294614404,0,26.35,22.55,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 11:30,1,1.294614404,0,26.37,22.63,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 11:45,1,1.298597833,0,26.39,22.99,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 12:00,1,1.330465264,0,26.43,23.37,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 12:15,1,1.326481836,0,26.49,23.43,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 12:30,1,1.334448693,0,26.5,23.34,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 12:45,1,1.402166985,0,26.5,23.28,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 13:00,1,1.438017846,0,26.5,23.49,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 13:15,1,1.461918419,0,26.52,23.5,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 13:30,1,1.414117272,0,26.54,23.7,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 13:45,1,1.374282983,0,26.56,24.03,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 14:00,1,1.382249841,0,26.59,24.12,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 14:15,1,1.406150414,0,26.61,24.47,80,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 14:30,1,1.398183556,0,26.64,24.53,79,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 14:45,1,1.45793499,0,26.64,24.96,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 15:00,1,1.521669853,0,26.65,24.81,78,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 15:15,1,1.569471001,0,26.66,24.54,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 15:30,1,1.601338432,0,26.67,24.36,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 15:45,1,1.665073295,0,26.67,24.17,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 16:00,1,1.712874442,0,26.68,24,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 16:15,1,1.724824729,0,26.69,24.04,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 16:30,1,1.724824729,0,26.71,24.26,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 16:45,1,1.7208413,0,26.72,24.37,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 17:00,1,1.681007011,0,26.73,24.38,81,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 17:15,1,1.64515615,0,26.72,24.25,82,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 17:30,1,1.625239006,0,26.74,24.08,83,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 17:45,1,1.577437859,0,26.74,23.91,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 18:00,1,1.485818993,0,26.73,23.66,85,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 18:15,1,1.461918419,0,26.73,23.57,84,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 18:30,1,1.434034417,0,26.75,23.44,86,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 18:45,1,1.461918419,0,26.75,23.28,87,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 19:00,1,1.163161249,0,26.77,23.24,89,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 19:15,1,1.099426386,0,26.77,23.07,91,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 19:30,1,1.107393244,0,26.78,22.79,92,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 19:45,1,1.107393244,0,26.8,22.58,93,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 20:00,1,1.103409815,0,26.79,22.44,93,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 20:15,1,1.091459528,0,26.79,22.36,93,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 20:30,1,1.063575526,0,26.79,22.28,94,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 20:45,1,1.067558955,0,26.8,22.18,94,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 21:00,1,0.960006373,0,26.82,22.11,94,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 21:15,1,0.912205226,0,26.82,22.05,94,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 21:30,1,0.912205226,0,26.83,21.97,95,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 21:45,1,0.904238368,0,26.84,21.91,94,7,43,5,7,3,2,1,4,1,30.7
2014/8/31 22:00,1,0.844486934,0,26.85,21.96,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 22:15,1,0.816602932,0,26.87,22.03,93,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 22:30,1,0.948056087,0,26.87,21.91,94,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 22:45,1,0.9361058,0,26.87,21.82,95,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 23:00,1,0.924155513,0,26.87,21.78,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 23:15,1,0.928138942,0,26.89,21.81,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 23:30,1,0.900254939,0,26.9,21.85,96,7,43,5,7,2,1,3,4,1,30.7
2014/8/31 23:45,1,0.697100064,0,26.9,21.83,96,7,43,5,7,2,1,3,4,1,30.68
2014/9/1 0:00,1,0.709050351,0,26.91,21.86,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 0:15,1,0.800669216,0,26.92,21.86,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 0:30,1,0.840503505,0,26.93,21.87,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 0:45,1,0.796685787,0,26.93,21.86,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 1:00,1,0.768801785,0,26.94,21.81,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 1:15,1,0.732950924,0,26.96,21.81,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 1:30,1,0.760834927,0,26.96,21.81,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 1:45,1,0.752868069,0,26.96,21.83,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 2:00,1,0.764818356,0,26.97,21.72,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 2:15,1,0.772785214,0,26.97,21.61,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 2:30,1,0.768801785,0,26.99,21.54,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 2:45,1,0.772785214,0,27.01,21.6,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 3:00,1,0.796685787,0,27.02,21.61,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 3:15,1,0.840503505,0,27.03,21.42,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 3:30,1,0.804652645,0,27.02,21.43,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 3:45,1,0.760834927,0,27.02,21.47,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 4:00,1,0.744901211,0,27.02,21.56,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 4:15,1,0.744901211,0,27.02,21.6,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 4:30,1,0.760834927,0,27.03,21.4,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 4:45,1,0.693116635,0,27.03,21.22,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 5:00,1,0.800669216,0,27.03,21.16,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 5:15,1,1.015774379,0,27.02,21.12,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 5:30,1,0.963989802,0,27.04,21.15,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 5:45,1,0.940089229,0,27.04,21.22,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 6:00,1,0.960006373,0,27.05,21.23,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 6:15,1,1.027724665,0,27.05,21.29,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 6:30,1,1.143244105,0,27.06,21.36,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 6:45,1,2.513543658,0,27.07,21.35,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 7:00,1,4.815965583,0,27.09,21.21,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 7:15,1,4.684512428,0,27.09,21.17,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 7:30,1,4.696462715,0,27.1,21.07,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 7:45,1,5.226258764,0,27.11,21.07,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 8:00,1,6.381453155,0,27.13,21.24,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 8:15,1,4.557042702,0,27.13,21.43,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 8:30,1,4.274219248,0,27.13,21.49,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 8:45,1,4.162683238,0,27.15,21.51,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 9:00,1,4.198534098,0,27.16,21.6,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 9:15,1,4.421606119,0,27.17,21.59,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 9:30,1,4.561026131,0,27.18,21.19,94,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 9:45,1,4.887667304,0,27.19,20.97,97,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 10:00,1,5.38957935,0,27.21,20.98,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 10:15,1,5.831739962,0,27.24,20.81,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 10:30,1,5.397546208,0,27.26,20.77,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 10:45,1,5.286010198,0,27.26,20.51,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 11:00,1,5.485181644,0,27.26,20.73,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 11:15,1,5.68833652,0,27.29,21.1,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 11:30,1,6.142447419,0,27.32,21.46,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 11:45,1,6.010994264,0,27.33,21.59,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 12:00,1,5.827756533,0,27.35,21.69,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 12:15,1,5.823773104,0,27.36,21.78,97,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 12:30,1,5.955226259,0,27.37,21.94,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 12:45,1,6.007010835,0,27.37,22.11,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 13:00,1,6.034894837,0,27.35,22.09,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 13:15,1,6.154397706,0,27.35,21.99,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 13:30,1,6.246016571,0,27.37,21.38,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 13:45,1,6.086679414,0,27.36,20.61,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 14:00,1,5.795889101,0,27.35,20.26,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 14:15,1,5.795889101,0,27.35,20.22,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 14:30,1,6.010994264,0,27.36,20.27,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 14:45,1,6.158381134,0,27.38,20.38,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 15:00,1,6.226099426,0,27.37,20.4,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 15:15,1,6.293817718,0,27.38,20.36,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 15:30,1,6.154397706,0,27.36,20.37,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 15:45,1,5.935309114,0,27.35,20.38,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 16:00,1,5.943275972,0,27.33,20.55,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 16:15,1,6.007010835,0,27.35,20.57,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 16:30,1,6.046845124,0,27.33,20.55,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 16:45,1,6.110579987,0,27.33,20.56,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 17:00,1,6.007010835,0,27.33,20.58,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 17:15,1,5.819789675,0,27.33,20.52,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 17:30,1,5.847673678,0,27.33,20.51,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 17:45,1,5.795889101,0,27.34,20.42,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 18:00,1,4.851816444,0,27.34,20.37,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 18:15,1,5.150573614,0,27.35,20.15,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 18:30,1,4.612810707,0,27.33,19.96,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 18:45,1,4.469407266,0,27.31,19.95,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 19:00,1,3.640854047,0,27.31,20,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 19:15,1,3.712555768,0,27.3,20.06,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 19:30,1,3.820108349,0,27.29,20.23,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 19:45,1,3.748406628,0,27.27,20.11,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 20:00,1,3.425748885,0,27.22,19.88,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 20:15,1,3.286328872,0,27.18,19.78,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 20:30,1,3.158859146,0,27.16,19.65,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 20:45,1,2.987571702,0,27.12,19.39,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 21:00,1,2.127151052,0,27.06,19.39,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 21:15,1,2.553377948,0,27.02,19.47,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 21:30,1,1.995697897,0,26.96,19.53,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 21:45,1,1.904079031,0,26.92,19.61,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/1 22:00,1,1.577437859,0,26.81,19.58,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 22:15,1,1.900095602,0,26.76,19.51,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 22:30,1,1.748725303,0,26.71,19.46,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 22:45,1,1.617272148,0,26.65,19.43,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 23:00,1,1.175111536,0,26.6,19.4,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 23:15,1,1.079509242,0,26.51,19.36,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 23:30,1,1.035691523,0,26.45,19.38,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/1 23:45,1,0.732950924,0,26.41,19.37,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 0:00,1,0.681166348,0,26.35,19.38,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 0:15,1,0.764818356,0,26.28,19.43,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 0:30,1,0.792702358,0,26.21,19.4,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 0:45,1,0.788718929,0,26.18,19.46,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 1:00,1,0.74888464,0,26.13,19.51,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 1:15,1,0.736934353,0,26.09,19.55,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 1:30,1,0.74888464,0,26.05,19.47,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 1:45,1,0.752868069,0,25.97,19.51,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 2:00,1,0.760834927,0,25.9,19.54,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 2:15,1,0.760834927,0,25.84,19.58,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 2:30,1,0.756851498,0,25.77,19.56,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 2:45,1,0.732950924,0,25.73,19.46,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 3:00,1,0.744901211,0,25.73,19.41,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 3:15,1,0.728967495,0,25.73,19.41,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 3:30,1,0.736934353,0,25.72,19.44,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 3:45,1,0.752868069,0,25.68,19.49,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 4:00,1,0.74888464,0,25.61,19.55,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 4:15,1,0.728967495,0,25.57,19.66,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 4:30,1,0.740917782,0,25.49,19.67,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 4:45,1,0.717017208,0,25.42,19.75,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 5:00,1,0.864404079,0,25.36,19.71,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 5:15,1,0.908221797,0,25.32,19.72,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 5:30,1,0.884321224,0,25.27,19.83,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 5:45,1,0.880337795,0,25.23,19.92,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 6:00,1,0.944072658,0,25.2,19.99,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 6:15,1,0.960006373,0,25.2,20.11,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 6:30,1,0.987890376,0,25.15,20.15,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 6:45,1,1.577437859,0,25.13,20.27,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 7:00,1,2.660930529,0,25.09,20.52,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 7:15,1,3.397864882,0,25.07,20.84,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 7:30,1,4.242351816,0,25.08,21.22,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 7:45,1,4.5291587,0,25.04,21.56,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/2 8:00,1,5.775971957,0,25.01,22.12,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 8:15,1,4.82791587,0,25,22.51,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 8:30,1,4.337954111,0,24.91,22.76,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 8:45,1,4.174633525,0,24.87,23.08,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 9:00,1,4.353887827,0,24.87,23.64,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 9:15,1,4.596876992,0,24.88,23.87,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 9:30,1,4.93945188,0,24.84,24.51,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 9:45,1,5.42543021,0,24.85,25.44,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 10:00,1,5.931325685,0,24.93,26.04,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 10:15,1,5.847673678,0,24.93,26.45,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 10:30,1,6.038878266,0,24.89,26.52,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 10:45,1,6.162364563,0,24.87,26.62,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 11:00,1,6.413320586,0,24.86,26.8,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 11:15,1,6.441204589,0,24.89,26.85,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 11:30,1,6.644359465,0,24.89,26.85,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 11:45,1,6.743945188,0,24.88,26.89,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 12:00,1,6.791746335,0,24.88,26.9,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 12:15,1,6.84751434,0,24.88,27.08,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 12:30,1,6.791746335,0,24.88,27.38,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 12:45,1,6.604525175,0,24.87,27.48,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 13:00,1,6.540790312,0,24.87,27.49,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 13:15,1,6.62444232,0,24.9,27.94,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 13:30,1,6.720044614,0,24.93,28.16,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 13:45,1,6.771829191,0,24.95,28.23,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 14:00,1,6.827597196,0,24.94,28.32,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 14:15,1,6.843530911,0,24.92,28.17,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 14:30,1,6.879381772,0,24.9,28.03,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 14:45,1,7.006851498,0,24.88,27.91,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 15:00,1,6.935149777,0,24.88,27.84,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 15:15,1,6.907265774,0,24.87,27.83,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 15:30,1,6.99888464,0,24.86,27.79,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 15:45,1,7.190089229,0,24.88,27.44,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 16:00,1,7.600382409,0,24.91,27,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 16:15,1,8.126195029,0,24.93,26.84,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 16:30,1,8.201880178,0,24.95,26.29,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 16:45,1,8.022625876,0,24.97,25.82,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 17:00,1,7.763702996,0,25,25.55,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 17:15,1,7.616316125,0,25.03,25.4,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 17:30,1,7.492829828,0,25.04,25.12,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 17:45,1,7.345442957,0,25.06,24.91,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 18:00,1,6.556724028,0,25.07,24.84,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 18:15,1,6.110579987,0,25.09,24.85,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 18:30,1,5.999043977,0,25.12,24.86,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 18:45,1,5.811822817,0,25.15,24.69,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 19:00,1,4.405672403,0,25.17,24.41,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 19:15,1,4.572976418,0,25.2,24.23,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 19:30,1,3.589069471,0,25.24,24.09,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 19:45,1,4.815965583,0,25.29,23.9,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 20:00,1,3.62890376,0,25.32,23.7,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 20:15,1,3.55720204,0,25.34,23.42,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 20:30,1,3.589069471,0,25.38,23.17,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 20:45,1,3.585086042,0,25.4,22.91,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 21:00,1,2.963671128,0,25.43,22.77,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 21:15,1,2.629063098,0,25.46,22.58,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 21:30,1,2.20681963,0,25.49,22.41,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 21:45,1,2.346239643,0,25.52,22.26,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/2 22:00,1,1.804493308,0,25.55,22.22,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 22:15,1,1.657106437,0,25.59,22.26,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 22:30,1,2.103250478,0,25.64,22.28,87,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 22:45,1,1.98374761,0,25.66,22.31,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 23:00,1,1.298597833,0,25.69,22.31,86,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 23:15,1,1.131293818,0,25.72,22.24,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 23:30,1,1.071542384,0,25.75,22.18,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/2 23:45,1,0.756851498,0,25.77,22.06,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 0:00,1,0.689133206,0,25.8,21.98,87,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 0:15,1,0.768801785,0,25.82,21.88,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 0:30,1,0.800669216,0,25.87,21.78,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 0:45,1,0.816602932,0,25.89,21.68,91,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 1:00,1,0.808636074,0,25.92,21.67,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 1:15,1,0.7847355,0,25.95,21.69,91,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 1:30,1,0.792702358,0,25.98,21.6,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 1:45,1,0.788718929,0,26.02,21.56,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 2:00,1,0.788718929,0,26.04,21.54,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 2:15,1,0.788718929,0,26.05,21.56,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 2:30,1,0.768801785,0,26.07,21.53,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 2:45,1,0.772785214,0,26.07,21.49,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 3:00,1,0.768801785,0,26.07,21.5,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 3:15,1,0.756851498,0,26.08,21.45,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 3:30,1,0.760834927,0,26.09,21.4,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 3:45,1,0.744901211,0,26.09,21.38,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 4:00,1,0.764818356,0,26.11,21.35,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 4:15,1,0.760834927,0,26.13,21.26,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 4:30,1,0.760834927,0,26.14,21.28,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 4:45,1,0.764818356,0,26.15,21.2,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 5:00,1,0.864404079,0,26.18,21.22,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 5:15,1,0.916188655,0,26.22,21.16,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 5:30,1,0.948056087,0,26.25,21.16,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 5:45,1,0.932122371,0,26.27,21.21,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 6:00,1,0.983906947,0,26.3,21.23,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 6:15,1,0.987890376,0,26.31,21.24,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 6:30,1,0.987890376,0,26.33,21.31,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 6:45,1,1.661089866,0,26.31,21.34,91,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 7:00,1,2.84416826,0,26.31,21.55,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 7:15,1,3.804174634,0,26.34,21.9,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 7:30,1,4.07903123,0,26.35,22.12,86,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 7:45,1,4.664595284,0,26.37,22.07,86,7,43,5,7,3,2,1,4,1,29.3
2014/9/3 8:00,1,5.325844487,0,26.39,22.48,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 8:15,1,4.987253027,0,26.39,22.98,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 8:30,1,4.457456979,0,26.41,23.02,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 8:45,1,4.596876992,0,26.45,22.9,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 9:00,1,4.732313576,0,26.46,23.36,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 9:15,1,4.82791587,0,26.51,23.45,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 9:30,1,5.082855322,0,26.56,23.47,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 9:45,1,5.660452518,0,26.57,23.84,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 10:00,1,5.536966221,0,26.59,24.16,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 10:15,1,5.517049076,0,26.6,24.42,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 10:30,1,5.815806246,0,26.6,24.9,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 10:45,1,6.070745698,0,26.65,25.44,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 11:00,1,6.06277884,0,26.69,25.62,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 11:15,1,6.082695985,0,26.72,25.85,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 11:30,1,5.959209688,0,26.75,25.77,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 11:45,1,5.923358827,0,26.78,26.05,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 12:00,1,6.086679414,0,26.8,26.16,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 12:15,1,6.118546845,0,26.81,26.34,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 12:30,1,6.257966858,0,26.82,26.36,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 12:45,1,6.32568515,0,26.83,26.57,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 13:00,1,6.632409178,0,26.83,26.5,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 13:15,1,6.759878904,0,26.83,26.6,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 13:30,1,6.807680051,0,26.83,26.26,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 13:45,1,6.831580625,0,26.84,25.86,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 14:00,1,6.747928617,0,26.82,25.43,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 14:15,1,6.477055449,0,26.8,25.1,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 14:30,1,6.36153601,0,26.79,24.85,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 14:45,1,6.500956023,0,26.82,24.83,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 15:00,1,6.668260038,0,26.83,24.97,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 15:15,1,6.84751434,0,26.84,25,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 15:30,1,6.835564054,0,26.85,24.91,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 15:45,1,6.747928617,0,26.85,24.89,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 16:00,1,6.612492033,0,26.84,24.73,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 16:15,1,6.560707457,0,26.84,24.52,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 16:30,1,6.751912046,0,26.84,24.4,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 16:45,1,6.779796048,0,26.83,24.25,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 17:00,1,6.763862333,0,26.83,24.1,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 17:15,1,6.612492033,0,26.83,23.93,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 17:30,1,6.47307202,0,26.83,23.68,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 17:45,1,6.25,0,26.83,23.59,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 18:00,1,4.67654557,0,26.83,23.45,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 18:15,1,5.007170172,0,26.83,23.27,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 18:30,1,4.720363289,0,26.82,23.11,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 18:45,1,4.521191842,0,26.81,22.97,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 19:00,1,3.616953474,0,26.81,22.91,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 19:15,1,3.640854047,0,26.81,22.84,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 19:30,1,3.513384321,0,26.81,22.66,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 19:45,1,3.413798598,0,26.81,22.48,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 20:00,1,3.06724028,0,26.83,22.37,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 20:15,1,2.788400255,0,26.83,22.42,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 20:30,1,2.597195666,0,26.85,22.34,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 20:45,1,2.322339069,0,26.84,22.34,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 21:00,1,1.884161887,0,26.84,22.29,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 21:15,1,1.864244742,0,26.83,22.22,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 21:30,1,1.844327597,0,26.81,22.19,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 21:45,1,1.784576163,0,26.81,22.23,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/3 22:00,1,1.529636711,0,26.84,22.25,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 22:15,1,1.935946463,0,26.86,22.27,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 22:30,1,1.772625876,0,26.88,22.17,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 22:45,1,1.613288719,0,26.88,22.11,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 23:00,1,1.183078394,0,26.88,22.15,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 23:15,1,1.087476099,0,26.89,22.09,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 23:30,1,1.043658381,0,26.89,22.01,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/3 23:45,1,0.756851498,0,26.9,21.96,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 0:00,1,0.689133206,0,26.92,21.83,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 0:15,1,0.760834927,0,26.92,21.83,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 0:30,1,0.796685787,0,26.93,21.91,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 0:45,1,0.808636074,0,26.95,21.94,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 1:00,1,0.788718929,0,26.96,21.84,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 1:15,1,0.768801785,0,26.97,21.84,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 1:30,1,0.788718929,0,26.97,21.82,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 1:45,1,0.780752071,0,26.99,21.75,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 2:00,1,0.760834927,0,26.99,21.66,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 2:15,1,0.768801785,0,27,21.62,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 2:30,1,0.760834927,0,26.99,21.54,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 2:45,1,0.768801785,0,26.99,21.45,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 3:00,1,0.768801785,0,26.98,21.39,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 3:15,1,0.756851498,0,26.98,21.37,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 3:30,1,0.760834927,0,27,21.41,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 3:45,1,0.740917782,0,27.01,21.42,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 4:00,1,0.756851498,0,27.01,21.37,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 4:15,1,0.740917782,0,27,21.32,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 4:30,1,0.752868069,0,27,21.26,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 4:45,1,0.7847355,0,27.01,21.23,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 5:00,1,0.888304653,0,27.01,21.27,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 5:15,1,0.896271511,0,27.02,21.27,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 5:30,1,0.916188655,0,27.02,21.24,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 5:45,1,0.940089229,0,27.02,21.19,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 6:00,1,1.019757808,0,27.04,21.35,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 6:15,1,1.023741236,0,27.07,21.48,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 6:30,1,1.007807521,0,27.1,21.65,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 6:45,1,1.7208413,0,27.12,21.94,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 7:00,1,3.071223709,0,27.15,22.23,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 7:15,1,3.620936902,0,27.16,22.58,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 7:30,1,4.158699809,0,27.15,22.52,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 7:45,1,4.568992989,0,27.17,22.72,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 8:00,1,5.528999363,0,27.18,23.42,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 8:15,1,5.473231358,0,27.18,23.53,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 8:30,1,5.019120459,0,27.2,23.91,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 8:45,1,5.078871893,0,27.22,24.2,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 9:00,1,5.174474187,0,27.22,24.68,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 9:15,1,5.632568515,0,27.25,25.09,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 9:30,1,5.600701083,0,27.3,25.47,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 9:45,1,5.867590822,0,27.31,25.15,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 10:00,1,6.007010835,0,27.29,24.92,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 10:15,1,6.246016571,0,27.28,24.76,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 10:30,1,6.489005736,0,27.28,24.7,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 10:45,1,6.373486297,0,27.29,24.84,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 11:00,1,6.652326322,0,27.3,24.98,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 11:15,1,6.724028043,0,27.31,25,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 11:30,1,6.708094328,0,27.31,25.13,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 11:45,1,6.644359465,0,27.32,25.46,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 12:00,1,6.58859146,0,27.33,25.67,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 12:15,1,6.596558317,0,27.37,25.84,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 12:30,1,6.81166348,0,27.38,25.89,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 12:45,1,6.843530911,0,27.39,26.19,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 13:00,1,6.763862333,0,27.4,26.28,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 13:15,1,6.899298917,0,27.4,26.13,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 13:30,1,7.150254939,0,27.39,26.16,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 13:45,1,7.086520076,0,27.39,26.31,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 14:00,1,7.126354366,0,27.41,26.23,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 14:15,1,7.114404079,0,27.4,26.21,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 14:30,1,6.859464627,0,27.4,26.21,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 14:45,1,6.708094328,0,27.36,26.22,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 15:00,1,6.771829191,0,27.35,26.24,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 15:15,1,6.895315488,0,27.35,26.22,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 15:30,1,7.014818356,0,27.34,26.22,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 15:45,1,7.046685787,0,27.35,26.1,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 16:00,1,6.88734863,0,27.35,25.98,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 16:15,1,6.819630338,0,27.33,25.92,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 16:30,1,6.971000637,0,27.34,25.82,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 16:45,1,7.102453792,0,27.34,25.81,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 17:00,1,7.397227533,0,27.34,25.72,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 17:15,1,7.174155513,0,27.33,25.65,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 17:30,1,6.891332059,0,27.32,25.56,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 17:45,1,6.668260038,0,27.31,25.51,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 18:00,1,6.003027406,0,27.31,25.47,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 18:15,1,5.795889101,0,27.3,25.37,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 18:30,1,5.736137667,0,27.31,25.26,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 18:45,1,5.756054812,0,27.31,25.16,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 19:00,1,4.999203314,0,27.3,25.1,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 19:15,1,5.246175908,0,27.29,25.13,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 19:30,1,4.031230083,0,27.29,25.13,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 19:45,1,5.680369662,0,27.29,25.08,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 20:00,1,4.357871256,0,27.29,25.05,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 20:15,1,4.198534098,0,27.29,25.03,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 20:30,1,4.294136393,0,27.29,25.06,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 20:45,1,4.214467814,0,27.29,25.04,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 21:00,1,3.258444869,0,27.28,25.06,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 21:15,1,2.931803697,0,27.28,25.01,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 21:30,1,2.784416826,0,27.27,24.94,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 21:45,1,2.644996813,0,27.27,24.86,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/4 22:00,1,1.844327597,0,27.26,24.8,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 22:15,1,2.597195666,0,27.27,24.77,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 22:30,1,2.405991077,0,27.26,24.79,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 22:45,1,2.099267049,0,27.27,24.7,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 23:00,1,1.461918419,0,27.27,24.69,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 23:15,1,1.294614404,0,27.27,24.69,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 23:30,1,1.214945825,0,27.27,24.66,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/4 23:45,1,0.812619503,0,27.27,24.65,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 0:00,1,0.724984066,0,27.27,24.68,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 0:15,1,0.780752071,0,27.27,24.65,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 0:30,1,0.812619503,0,27.27,24.65,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 0:45,1,0.848470363,0,27.27,24.64,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 1:00,1,0.836520076,0,27.29,24.66,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 1:15,1,0.82456979,0,27.29,24.63,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 1:30,1,0.832536648,0,27.29,24.61,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 1:45,1,0.836520076,0,27.3,24.63,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 2:00,1,0.868387508,0,27.3,24.6,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 2:15,1,0.844486934,0,27.3,24.54,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 2:30,1,0.828553219,0,27.3,24.51,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 2:45,1,0.844486934,0,27.29,24.47,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 3:00,1,0.86042065,0,27.29,24.43,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 3:15,1,0.852453792,0,27.29,24.35,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 3:30,1,0.832536648,0,27.29,24.31,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 3:45,1,0.808636074,0,27.31,24.3,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 4:00,1,0.836520076,0,27.31,24.26,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 4:15,1,0.816602932,0,27.32,24.24,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 4:30,1,0.816602932,0,27.32,24.28,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 4:45,1,0.816602932,0,27.33,24.27,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 5:00,1,0.995857234,0,27.33,24.25,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 5:15,1,1.079509242,0,27.35,24.23,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 5:30,1,1.119343531,0,27.36,24.2,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 5:45,1,1.187061823,0,27.38,24.22,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 6:00,1,1.222912683,0,27.38,24.34,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 6:15,1,1.258763544,0,27.39,24.44,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 6:30,1,1.23486297,0,27.4,24.5,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 6:45,1,2.011631612,0,27.41,24.56,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 7:00,1,3.585086042,0,27.42,24.66,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 7:15,1,4.063097514,0,27.41,24.78,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 7:30,1,4.612810707,0,27.43,25.1,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 7:45,1,5.266093053,0,27.46,25.42,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 8:00,1,7.130337795,0,27.48,25.8,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 8:15,1,6.496972594,0,27.48,26.08,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 8:30,1,6.082695985,0,27.48,26.41,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 8:45,1,6.170331421,0,27.48,26.73,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 9:00,1,6.21414914,0,27.52,26.91,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 9:15,1,6.508922881,0,27.52,26.9,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 9:30,1,6.911249203,0,27.53,26.9,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 9:45,1,7.325525813,0,27.53,27.18,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 10:00,1,7.723868706,0,27.56,27.66,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 10:15,1,8.094327597,0,27.6,27.89,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 10:30,1,8.552421925,0,27.63,28.22,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 10:45,1,8.568355641,0,27.64,27.93,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 11:00,1,8.544455067,0,27.63,28.04,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 11:15,1,8.659974506,0,27.65,28.47,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 11:30,1,8.636073932,0,27.68,28.75,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 11:45,1,8.576322498,0,27.69,29.1,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 12:00,1,8.560388783,0,27.72,29.6,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 12:15,1,8.544455067,0,27.73,29.98,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 12:30,1,8.488687062,0,27.72,29.87,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 12:45,1,8.671924793,0,27.7,29.78,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 13:00,1,8.922880816,0,27.71,30.01,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 13:15,1,8.926864245,0,27.7,30.51,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 13:30,1,9.062300829,0,27.71,30.21,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 13:45,1,9.086201402,0,27.72,30,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 14:00,1,9.086201402,0,27.71,30.03,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 14:15,1,9.253505417,0,27.7,30.48,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 14:30,1,9.265455704,0,27.7,30.33,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 14:45,1,9.225621415,0,27.71,30.1,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 15:00,1,8.930847674,0,27.71,29.84,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 15:15,1,8.879063098,0,27.7,29.68,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 15:30,1,8.807361377,0,27.69,29.68,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 15:45,1,8.767527087,0,27.69,29.72,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 16:00,1,8.775493945,0,27.68,29.53,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 16:15,1,8.994582537,0,27.68,29.53,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 16:30,1,9.006532823,0,27.68,29.23,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 16:45,1,9.034416826,0,27.68,29.04,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 17:00,1,8.946781389,0,27.67,28.95,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 17:15,1,8.887029955,0,27.66,28.88,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 17:30,1,8.914913958,0,27.66,28.64,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 17:45,1,8.887029955,0,27.65,28.4,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 18:00,1,8.424952199,0,27.64,28.26,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 18:15,1,8.062460166,0,27.63,28.15,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 18:30,1,7.751752709,0,27.64,27.96,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 18:45,1,7.496813257,0,27.64,27.86,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 19:00,1,6.122530274,0,27.64,27.74,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 19:15,1,5.489165073,0,27.63,27.65,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 19:30,1,4.804015296,0,27.62,27.55,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 19:45,1,6.43722116,0,27.63,27.43,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 20:00,1,5.413479924,0,27.62,27.36,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 20:15,1,4.553059273,0,27.63,27.35,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 20:30,1,4.736297004,0,27.62,27.32,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 20:45,1,4.553059273,0,27.61,27.25,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 21:00,1,3.744423199,0,27.61,27.24,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 21:15,1,3.29429573,0,27.61,27.16,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 21:30,1,3.06724028,0,27.61,27.13,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 21:45,1,2.923836839,0,27.61,27.19,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/5 22:00,1,1.912045889,0,27.6,27.19,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 22:15,1,2.712715105,0,27.59,27.18,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 22:30,1,2.517527087,0,27.6,27.11,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 22:45,1,2.262587635,0,27.6,27.04,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 23:00,1,1.665073295,0,27.61,26.95,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 23:15,1,1.469885277,0,27.6,26.95,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 23:30,1,1.354365838,0,27.6,26.97,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/5 23:45,1,0.876354366,0,27.6,26.94,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 0:00,1,0.740917782,0,27.59,26.96,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 0:15,1,0.844486934,0,27.59,27,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 0:30,1,0.888304653,0,27.59,26.89,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 0:45,1,0.892288082,0,27.59,26.79,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 1:00,1,0.892288082,0,27.59,26.78,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 1:15,1,0.880337795,0,27.6,26.73,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 1:30,1,0.888304653,0,27.59,26.71,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 1:45,1,0.884321224,0,27.6,26.67,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 2:00,1,0.904238368,0,27.59,26.61,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 2:15,1,0.896271511,0,27.59,26.58,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 2:30,1,0.876354366,0,27.59,26.49,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 2:45,1,0.872370937,0,27.59,26.32,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 3:00,1,0.868387508,0,27.6,26.22,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 3:15,1,0.876354366,0,27.6,26.11,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 3:30,1,0.884321224,0,27.61,26.08,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 3:45,1,0.868387508,0,27.6,26.05,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 4:00,1,0.880337795,0,27.6,26.03,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 4:15,1,0.868387508,0,27.6,25.98,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 4:30,1,0.86042065,0,27.6,25.89,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 4:45,1,0.868387508,0,27.61,25.79,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 5:00,1,0.876354366,0,27.6,25.81,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 5:15,1,0.884321224,0,27.61,25.8,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 5:30,1,0.868387508,0,27.62,25.73,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 5:45,1,0.868387508,0,27.63,25.72,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 6:00,1,0.896271511,0,27.63,25.75,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 6:15,1,0.920172084,0,27.66,25.78,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 6:30,1,0.952039516,0,27.66,25.83,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 6:45,1,0.944072658,0,27.67,25.91,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 7:00,1,0.948056087,0,27.69,26.14,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 7:15,1,0.948056087,0,27.71,26.46,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 7:30,1,0.967973231,0,27.73,26.6,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 7:45,1,0.97195666,0,27.73,26.67,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 8:00,1,1.191045252,0,27.74,26.87,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 8:15,1,0.991873805,0,27.73,27.04,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 8:30,1,1.398183556,0,27.74,26.96,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 8:45,1,1.445984704,0,27.76,27.18,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 9:00,1,2.047482473,0,27.78,27.49,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 9:15,1,2.589228808,0,27.8,27.33,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 9:30,1,2.425908222,0,27.81,26.73,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 9:45,1,2.151051625,0,27.82,26.85,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 10:00,1,2.461759082,0,27.83,27.43,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 10:15,1,2.609145953,0,27.87,27.83,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 10:30,1,2.58126195,0,27.89,27.67,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 10:45,1,2.501593372,0,27.91,27.91,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 11:00,1,2.505576801,0,27.92,28.2,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 11:15,1,2.493626514,0,27.95,28.72,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 11:30,1,2.740599108,0,27.96,28.56,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 11:45,1,2.569311663,0,27.98,28.76,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 12:00,1,2.449808795,0,28.01,28.99,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 12:15,1,2.509560229,0,28.02,29.28,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 12:30,1,2.724665392,0,28.03,29.72,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 12:45,1,2.820267686,0,28.04,29.67,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 13:00,1,2.752549395,0,28.04,29.6,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 13:15,1,2.720681963,0,28.04,29.58,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 13:30,1,2.756532823,0,28.04,29.56,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 13:45,1,2.764499681,0,28.04,29.43,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 14:00,1,2.740599108,0,28.04,29.06,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 14:15,1,2.668897387,0,28.02,28.95,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 14:30,1,2.593212237,0,28.02,28.64,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 14:45,1,2.517527087,0,28.01,28.3,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 15:00,1,2.46972594,0,28,28.08,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 15:15,1,2.461759082,0,27.99,27.97,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 15:30,1,2.481676227,0,27.98,27.98,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 15:45,1,2.509560229,0,27.97,28.1,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 16:00,1,2.517527087,0,27.96,27.85,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 16:15,1,2.521510516,0,27.96,27.42,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 16:30,1,2.497609943,0,27.96,27.36,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 16:45,1,2.505576801,0,27.95,27.16,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 17:00,1,2.163001912,0,27.94,26.88,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 17:15,1,2.370140217,0,27.94,26.61,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 17:30,1,2.374123646,0,27.93,26.5,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 17:45,1,2.314372212,0,27.91,26.41,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 18:00,1,1.868228171,0,27.91,26.33,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 18:15,1,1.716857871,0,27.9,26.26,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 18:30,1,1.696940727,0,27.9,26.21,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 18:45,1,1.673040153,0,27.89,26.22,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 19:00,1,1.57345443,0,27.89,26.21,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 19:15,1,1.489802422,0,27.89,25.98,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 19:30,1,1.461918419,0,27.88,25.79,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 19:45,1,1.445984704,0,27.87,25.68,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 20:00,1,1.370299554,0,27.86,25.69,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 20:15,1,1.34639898,0,27.86,25.59,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 20:30,1,1.354365838,0,27.85,25.38,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 20:45,1,1.398183556,0,27.85,25.33,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 21:00,1,1.334448693,0,27.85,25.27,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 21:15,1,1.286647546,0,27.85,25.15,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 21:30,1,1.27071383,0,27.85,25.02,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 21:45,1,1.103409815,0,27.84,24.82,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/6 22:00,1,0.944072658,0,27.85,24.76,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 22:15,1,0.892288082,0,27.85,24.61,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 22:30,1,1.059592097,0,27.85,24.57,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 22:45,1,0.999840663,0,27.83,24.51,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 23:00,1,0.9361058,0,27.83,24.42,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 23:15,1,0.944072658,0,27.84,24.37,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 23:30,1,0.960006373,0,27.84,24.41,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/6 23:45,1,0.780752071,0,27.83,24.43,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 0:00,1,0.780752071,0,27.82,23.95,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 0:15,1,0.848470363,0,27.83,23.73,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 0:30,1,0.872370937,0,27.84,23.79,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 0:45,1,0.864404079,0,27.83,23.66,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 1:00,1,0.884321224,0,27.83,23.54,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 1:15,1,0.896271511,0,27.81,23.35,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 1:30,1,0.86042065,0,27.82,23.22,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 1:45,1,0.832536648,0,27.81,23.22,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 2:00,1,0.808636074,0,27.81,23.11,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 2:15,1,0.828553219,0,27.82,22.82,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 2:30,1,0.820586361,0,27.83,22.65,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 2:45,1,0.816602932,0,27.82,22.73,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 3:00,1,0.82456979,0,27.82,22.5,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 3:15,1,0.832536648,0,27.82,22.38,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 3:30,1,0.812619503,0,27.82,22.25,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 3:45,1,0.812619503,0,27.81,22.17,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 4:00,1,0.796685787,0,27.8,22.18,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 4:15,1,0.7847355,0,27.78,22.23,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 4:30,1,0.792702358,0,27.78,22.18,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 4:45,1,0.788718929,0,27.77,22.06,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 5:00,1,0.808636074,0,27.77,22.09,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 5:15,1,0.812619503,0,27.77,22.06,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 5:30,1,0.804652645,0,27.75,21.9,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 5:45,1,0.772785214,0,27.74,21.85,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 6:00,1,0.792702358,0,27.72,21.85,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 6:15,1,0.804652645,0,27.71,21.76,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 6:30,1,0.800669216,0,27.69,21.42,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 6:45,1,0.844486934,0,27.67,21.27,100,7,43,5,7,2,1,3,4,1,29.3
