,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/9/7 7:00,1,0.828553219,0,27.66,21,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 7:15,1,0.812619503,0,27.66,20.93,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 7:30,1,0.792702358,0,27.66,20.96,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 7:45,1,0.788718929,0,27.66,20.66,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 8:00,1,0.952039516,0,27.64,20.36,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 8:15,1,0.788718929,0,27.63,20.36,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 8:30,1,1.031708094,0,27.61,20.3,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 8:45,1,0.932122371,0,27.6,20.26,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 9:00,1,1.481835564,0,27.6,19.87,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 9:15,1,1.852294455,0,27.6,19.48,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 9:30,1,1.920012747,0,27.58,19.22,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 9:45,1,1.692957298,0,27.58,18.92,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 10:00,1,1.513702996,0,27.58,19.04,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 10:15,1,1.382249841,0,27.58,19.04,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 10:30,1,1.322498407,0,27.58,19,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 10:45,1,1.266730402,0,27.58,19.08,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 11:00,1,1.290630975,0,27.57,19.1,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 11:15,1,1.366316125,0,27.56,19.25,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 11:30,1,1.430050988,0,27.54,19.25,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 11:45,1,1.370299554,0,27.54,19.11,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 12:00,1,1.294614404,0,27.55,19.13,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 12:15,1,1.258763544,0,27.53,19.14,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 12:30,1,1.286647546,0,27.53,19.24,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 12:45,1,1.290630975,0,27.51,19.22,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 13:00,1,1.306564691,0,27.48,19.19,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 13:15,1,1.326481836,0,27.48,19.19,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 13:30,1,1.326481836,0,27.47,19.29,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 13:45,1,1.306564691,0,27.45,19.37,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 14:00,1,1.27071383,0,27.43,19.38,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 14:15,1,1.374282983,0,27.4,19.42,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 14:30,1,1.485818993,0,27.39,19.44,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 14:45,1,1.517686424,0,27.38,19.54,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 15:00,1,1.410133843,0,27.36,19.56,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 15:15,1,1.354365838,0,27.34,19.53,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 15:30,1,1.358349267,0,27.34,19.6,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 15:45,1,1.382249841,0,27.32,19.77,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 16:00,1,1.410133843,0,27.3,19.85,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 16:15,1,1.370299554,0,27.29,19.86,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 16:30,1,1.298597833,0,27.27,19.94,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 16:45,1,1.266730402,0,27.26,20.09,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 17:00,1,1.222912683,0,27.24,20.17,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 17:15,1,1.242829828,0,27.24,20.22,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 17:30,1,1.250796686,0,27.23,20.33,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 17:45,1,1.214945825,0,27.22,20.41,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 18:00,1,1.187061823,0,27.2,20.45,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 18:15,1,1.202995539,0,27.19,20.5,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 18:30,1,1.262746973,0,27.18,20.46,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 18:45,1,1.290630975,0,27.16,20.49,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 19:00,1,1.23486297,0,27.15,20.55,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 19:15,1,1.210962396,0,27.15,20.58,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 19:30,1,1.15917782,0,27.14,20.62,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 19:45,1,1.147227533,0,27.13,20.67,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 20:00,1,1.035691523,0,27.12,20.69,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 20:15,1,1.007807521,0,27.12,20.7,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 20:30,1,1.003824092,0,27.1,20.74,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 20:45,1,1.015774379,0,27.1,20.8,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 21:00,1,0.999840663,0,27.09,20.86,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 21:15,1,1.023741236,0,27.09,20.91,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 21:30,1,1.059592097,0,27.08,20.96,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 21:45,1,1.043658381,0,27.08,20.97,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/7 22:00,1,0.900254939,0,27.06,20.94,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 22:15,1,0.816602932,0,27.06,20.87,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 22:30,1,0.944072658,0,27.06,20.9,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 22:45,1,0.948056087,0,27.06,20.93,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 23:00,1,0.86042065,0,27.05,20.87,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 23:15,1,0.836520076,0,27.04,20.86,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 23:30,1,0.848470363,0,27.04,20.83,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/7 23:45,1,0.701083493,0,27.02,20.73,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 0:00,1,0.693116635,0,27.02,20.58,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 0:15,1,0.780752071,0,27.01,20.44,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 0:30,1,0.804652645,0,27.01,20.43,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 0:45,1,0.800669216,0,27,20.49,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 1:00,1,0.772785214,0,27,20.48,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 1:15,1,0.724984066,0,27.01,20.44,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 1:30,1,0.752868069,0,27.01,20.28,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 1:45,1,0.728967495,0,27,20.12,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 2:00,1,0.764818356,0,27,20.13,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 2:15,1,0.772785214,0,27,20.11,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 2:30,1,0.752868069,0,27,20.02,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 2:45,1,0.732950924,0,27,19.97,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 3:00,1,0.732950924,0,27,19.94,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 3:15,1,0.74888464,0,27.01,19.94,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 3:30,1,0.756851498,0,27.01,19.93,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 3:45,1,0.756851498,0,26.99,19.88,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 4:00,1,0.724984066,0,26.99,19.81,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 4:15,1,0.721000637,0,26.99,19.71,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 4:30,1,0.681166348,0,26.98,19.67,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 4:45,1,0.56166348,0,26.97,19.69,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 5:00,1,0.856437221,0,26.98,19.71,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 5:15,1,0.804652645,0,26.98,19.75,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 5:30,1,0.772785214,0,26.99,19.8,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 5:45,1,0.792702358,0,26.99,19.86,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 6:00,1,0.828553219,0,26.98,19.91,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 6:15,1,0.920172084,0,26.98,19.98,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 6:30,1,1.035691523,0,27.01,20.08,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 6:45,1,2.461759082,0,27.01,20.11,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 7:00,1,4.505258126,0,27.01,20.08,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 7:15,1,4.780114723,0,27.02,20.23,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 7:30,1,5.158540472,0,27.03,20.36,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 7:45,1,5.289993627,0,27.04,20.47,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 8:00,1,6.731994901,0,27.07,20.65,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 8:15,1,4.831899299,0,27.08,20.72,97,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 8:30,1,4.505258126,0,27.08,20.48,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 8:45,1,4.441523263,0,27.09,20.49,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 9:00,1,4.437539834,0,27.1,20.69,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 9:15,1,4.684512428,0,27.11,20.85,97,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 9:30,1,5.035054175,0,27.13,21.01,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 9:45,1,5.644518802,0,27.14,21.21,96,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 10:00,1,6.018961122,0,27.14,21.39,94,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 10:15,1,5.999043977,0,27.15,21.45,94,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 10:30,1,6.022944551,0,27.16,21.51,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 10:45,1,6.010994264,0,27.17,21.67,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 11:00,1,6.02692798,0,27.17,21.89,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 11:15,1,6.02692798,0,27.18,22.04,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 11:30,1,6.170331421,0,27.19,22.17,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 11:45,1,5.87555768,0,27.21,22.26,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 12:00,1,6.02692798,0,27.2,22.39,87,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 12:15,1,6.06277884,0,27.22,22.43,87,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 12:30,1,6.018961122,0,27.22,22.53,84,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 12:45,1,5.983110261,0,27.22,22.58,83,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 13:00,1,5.943275972,0,27.22,22.67,82,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 13:15,1,6.050828553,0,27.23,22.73,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 13:30,1,6.122530274,0,27.22,22.73,82,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 13:45,1,6.110579987,0,27.23,22.84,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 14:00,1,6.074729127,0,27.23,22.91,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 14:15,1,6.313734863,0,27.24,23,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 14:30,1,6.469088591,0,27.24,23.08,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 14:45,1,6.409337157,0,27.25,23.16,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 15:00,1,6.178298279,0,27.25,23.05,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 15:15,1,6.018961122,0,27.25,22.9,83,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 15:30,1,6.06277884,0,27.24,22.96,83,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 15:45,1,6.253983429,0,27.25,22.97,84,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 16:00,1,6.293817718,0,27.24,22.83,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 16:15,1,6.230082855,0,27.23,22.72,87,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 16:30,1,6.186265137,0,27.22,22.61,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 16:45,1,6.130497132,0,27.22,22.51,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 17:00,1,6.102613129,0,27.21,22.46,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 17:15,1,6.058795411,0,27.21,22.31,91,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 17:30,1,6.162364563,0,27.21,22.1,93,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 17:45,1,6.142447419,0,27.2,21.77,94,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 18:00,1,5.616634799,0,27.19,21.55,97,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 18:15,1,5.441363926,0,27.18,21.42,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 18:30,1,5.628585086,0,27.17,21.32,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 18:45,1,5.891491396,0,27.16,21.21,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 19:00,1,4.740280433,0,27.15,21.14,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 19:15,1,4.800031867,0,27.15,21.12,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 19:30,1,4.48932441,0,27.15,21.18,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 19:45,1,4.206500956,0,27.15,21.11,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 20:00,1,3.608986616,0,27.14,21.09,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 20:15,1,3.445666029,0,27.14,20.91,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 20:30,1,3.421765456,0,27.12,20.8,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 20:45,1,3.342096877,0,27.13,20.81,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 21:00,1,2.800350542,0,27.12,20.77,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 21:15,1,2.537444232,0,27.12,20.74,99,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 21:30,1,2.334289356,0,27.11,20.63,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 21:45,1,2.441841938,0,27.1,20.39,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/8 22:00,1,1.665073295,0,27.11,20.1,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 22:15,1,2.023581899,0,27.11,19.8,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 22:30,1,1.828393881,0,27.11,19.83,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 22:45,1,1.665073295,0,27.11,19.88,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 23:00,1,1.23486297,0,27.11,20.03,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 23:15,1,1.163161249,0,27.11,20.18,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 23:30,1,1.099426386,0,27.1,20.29,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/8 23:45,1,0.768801785,0,27.11,20.39,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 0:00,1,0.713033779,0,27.1,20.38,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 0:15,1,0.800669216,0,27.09,20.32,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 0:30,1,0.820586361,0,27.1,20.25,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 0:45,1,0.804652645,0,27.09,20.1,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 1:00,1,0.772785214,0,27.11,19.98,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 1:15,1,0.780752071,0,27.11,19.9,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 1:30,1,0.804652645,0,27.11,19.84,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 1:45,1,0.7847355,0,27.1,19.85,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 2:00,1,0.792702358,0,27.1,19.81,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 2:15,1,0.7847355,0,27.1,19.77,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 2:30,1,0.764818356,0,27.1,19.83,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 2:45,1,0.780752071,0,27.11,19.77,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 3:00,1,0.7847355,0,27.11,19.87,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 3:15,1,0.776768642,0,27.11,19.95,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 3:30,1,0.776768642,0,27.11,19.94,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 3:45,1,0.764818356,0,27.11,19.97,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 4:00,1,0.764818356,0,27.11,19.95,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 4:15,1,0.780752071,0,27.1,19.92,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 4:30,1,0.792702358,0,27.11,19.86,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 4:45,1,0.7847355,0,27.11,19.8,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 5:00,1,0.880337795,0,27.11,19.69,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 5:15,1,0.900254939,0,27.12,19.63,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 5:30,1,0.896271511,0,27.13,19.66,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 5:45,1,0.908221797,0,27.14,19.66,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 6:00,1,0.963989802,0,27.14,19.6,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 6:15,1,0.999840663,0,27.13,19.62,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 6:30,1,0.987890376,0,27.14,19.63,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 6:45,1,1.60930529,0,27.14,19.5,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 7:00,1,2.684831103,0,27.15,19.51,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 7:15,1,3.286328872,0,27.17,19.45,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 7:30,1,3.624920331,0,27.19,19.49,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 7:45,1,4.373804971,0,27.2,19.76,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 8:00,1,5.333811345,0,27.2,20.27,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 8:15,1,4.768164436,0,27.21,20.31,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 8:30,1,3.907743786,0,27.21,20.76,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 8:45,1,3.760356915,0,27.23,21.12,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 9:00,1,3.85595921,0,27.24,21.67,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 9:15,1,4.206500956,0,27.26,22.42,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 9:30,1,4.704429573,0,27.3,23.23,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 9:45,1,5.003186743,0,27.31,23.87,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 10:00,1,5.357711918,0,27.32,24.18,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 10:15,1,5.971159975,0,27.31,24.58,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 10:30,1,5.700286807,0,27.33,24.51,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 10:45,1,5.768005099,0,27.32,24.56,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 11:00,1,5.811822817,0,27.32,24.72,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 11:15,1,5.871574251,0,27.32,25.08,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 11:30,1,5.827756533,0,27.33,25,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 11:45,1,5.744104525,0,27.34,25.09,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 12:00,1,5.76402167,0,27.32,25.17,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 12:15,1,5.783938815,0,27.33,25.27,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 12:30,1,5.803855959,0,27.32,25.33,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 12:45,1,5.863607393,0,27.33,25.73,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 13:00,1,5.967176546,0,27.33,25.68,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 13:15,1,5.963193117,0,27.3,26.17,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 13:30,1,5.879541109,0,27.32,26.4,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 13:45,1,5.779955386,0,27.32,26.96,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 14:00,1,5.919375398,0,27.31,26.93,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 14:15,1,6.345602294,0,27.31,26.28,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 14:30,1,6.158381134,0,27.3,26.3,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 14:45,1,6.130497132,0,27.3,26.29,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 15:00,1,6.130497132,0,27.28,26.05,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 15:15,1,6.293817718,0,27.28,26.14,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 15:30,1,6.485022307,0,27.27,25.71,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 15:45,1,6.489005736,0,27.26,25.58,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 16:00,1,6.409337157,0,27.25,25.28,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 16:15,1,6.349585723,0,27.23,25.1,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 16:30,1,6.242033142,0,27.21,24.94,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 16:45,1,6.070745698,0,27.2,24.68,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 17:00,1,5.907425112,0,27.19,24.58,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 17:15,1,5.807839388,0,27.18,24.27,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 17:30,1,5.827756533,0,27.17,24.01,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 17:45,1,5.819789675,0,27.16,23.7,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 18:00,1,4.987253027,0,27.14,23.44,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 18:15,1,5.429413639,0,27.14,23.23,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 18:30,1,5.062938177,0,27.13,22.98,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 18:45,1,4.919534736,0,27.11,22.89,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 19:00,1,4.075047801,0,27.11,22.85,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 19:15,1,4.023263225,0,27.1,22.67,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 19:30,1,4.094964946,0,27.09,22.66,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 19:45,1,4.122848948,0,27.08,22.67,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 20:00,1,3.569152326,0,27.07,22.5,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 20:15,1,3.278362014,0,27.07,22.36,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 20:30,1,3.178776291,0,27.07,22.37,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 20:45,1,3.111057999,0,27.06,22.35,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 21:00,1,2.521510516,0,27.05,22.22,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 21:15,1,2.501593372,0,27.05,22.2,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 21:30,1,2.437858509,0,27.05,22.03,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 21:45,1,2.17096877,0,27.05,21.88,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/9 22:00,1,1.53362014,0,27.05,21.88,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 22:15,1,1.896112173,0,27.05,21.82,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 22:30,1,1.752708732,0,27.05,21.8,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 22:45,1,1.60930529,0,27.05,21.77,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 23:00,1,1.187061823,0,27.06,21.79,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 23:15,1,1.111376673,0,27.05,21.82,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 23:30,1,1.059592097,0,27.05,21.83,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/9 23:45,1,0.728967495,0,27.06,21.85,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 0:00,1,0.681166348,0,27.06,21.81,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 0:15,1,0.732950924,0,27.04,21.78,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 0:30,1,0.792702358,0,27.04,21.8,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 0:45,1,0.780752071,0,27.05,21.8,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 1:00,1,0.744901211,0,27.06,21.77,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 1:15,1,0.717017208,0,27.06,21.71,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 1:30,1,0.717017208,0,27.07,21.67,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 1:45,1,0.744901211,0,27.08,21.64,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 2:00,1,0.74888464,0,27.07,21.61,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 2:15,1,0.740917782,0,27.08,21.63,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 2:30,1,0.728967495,0,27.08,21.59,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 2:45,1,0.721000637,0,27.08,21.6,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 3:00,1,0.721000637,0,27.08,21.58,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 3:15,1,0.721000637,0,27.08,21.59,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 3:30,1,0.740917782,0,27.08,21.55,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 3:45,1,0.74888464,0,27.08,21.48,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 4:00,1,0.728967495,0,27.08,21.45,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 4:15,1,0.728967495,0,27.08,21.46,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 4:30,1,0.732950924,0,27.07,21.37,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 4:45,1,0.736934353,0,27.08,21.37,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 5:00,1,0.872370937,0,27.09,21.31,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 5:15,1,0.896271511,0,27.09,21.18,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 5:30,1,0.896271511,0,27.1,21.17,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 5:45,1,0.900254939,0,27.12,21.15,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 6:00,1,0.952039516,0,27.12,21.15,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 6:15,1,0.991873805,0,27.14,21.16,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 6:30,1,1.003824092,0,27.16,21.22,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 6:45,1,1.776609305,0,27.17,21.27,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 7:00,1,2.943753983,0,27.18,21.33,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 7:15,1,3.672721479,0,27.2,21.42,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 7:30,1,3.847992352,0,27.21,21.42,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 7:45,1,4.541108987,0,27.21,21.41,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 8:00,1,5.417463352,0,27.22,21.41,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 8:15,1,4.959369025,0,27.21,21.55,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 8:30,1,4.322020395,0,27.22,21.84,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 8:45,1,4.329987253,0,27.23,22.29,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 9:00,1,4.326003824,0,27.26,22.31,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 9:15,1,4.533142129,0,27.28,22.19,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 9:30,1,4.919534736,0,27.29,22.18,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 9:45,1,5.349745061,0,27.29,22.22,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 10:00,1,5.752071383,0,27.31,22.39,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 10:15,1,5.457297642,0,27.32,22.34,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 10:30,1,5.692319949,0,27.33,22.27,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 10:45,1,6.010994264,0,27.32,22.48,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 11:00,1,6.238049713,0,27.33,23.14,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 11:15,1,5.887507967,0,27.37,23.62,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 11:30,1,6.078712556,0,27.39,23.88,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 11:45,1,6.170331421,0,27.39,24.26,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 12:00,1,6.230082855,0,27.41,24.62,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 12:15,1,6.222115997,0,27.42,24.69,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 12:30,1,6.226099426,0,27.42,24.56,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 12:45,1,6.385436584,0,27.41,24.87,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 13:00,1,6.409337157,0,27.42,25.04,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 13:15,1,6.429254302,0,27.42,25.27,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 13:30,1,6.489005736,0,27.42,25.22,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 13:45,1,6.604525175,0,27.41,25.25,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 14:00,1,6.891332059,0,27.41,25.27,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 14:15,1,7.170172084,0,27.41,25.52,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 14:30,1,7.233906947,0,27.42,25.33,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 14:45,1,7.305608668,0,27.42,25.39,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 15:00,1,7.174155513,0,27.41,25.22,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 15:15,1,6.951083493,0,27.41,25.02,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 15:30,1,7.030752071,0,27.41,24.83,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 15:45,1,7.178138942,0,27.41,24.52,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 16:00,1,7.213989802,0,27.4,24.6,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 16:15,1,7.233906947,0,27.4,24.23,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 16:30,1,7.118387508,0,27.39,24.28,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 16:45,1,7.050669216,0,27.39,24.29,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 17:00,1,7.038718929,0,27.39,24.39,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 17:15,1,6.791746335,0,27.38,23.8,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 17:30,1,6.337635437,0,27.37,23.19,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 17:45,1,6.261950287,0,27.36,23.04,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 18:00,1,4.668578713,0,27.35,22.86,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 18:15,1,4.891650733,0,27.36,23.03,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 18:30,1,4.568992989,0,27.34,23.02,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 18:45,1,4.501274697,0,27.34,23.12,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 19:00,1,3.820108349,0,27.34,23.19,82,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 19:15,1,3.923677502,0,27.33,23.42,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 19:30,1,3.963511791,0,27.32,23.61,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 19:45,1,3.931644359,0,27.33,23.47,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 20:00,1,3.425748885,0,27.31,23.46,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 20:15,1,3.362014022,0,27.31,23.48,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 20:30,1,2.872052263,0,27.3,23.4,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 20:45,1,3.660771192,0,27.3,23.4,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 21:00,1,2.20681963,0,27.3,23.46,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 21:15,1,2.190885915,0,27.31,23.61,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 21:30,1,2.194869344,0,27.31,23.64,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 21:45,1,2.087316762,0,27.3,23.67,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/10 22:00,1,2.05943276,0,27.29,23.64,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 22:15,1,2.135117909,0,27.29,23.6,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 22:30,1,1.876195029,0,27.28,23.5,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 22:45,1,1.704907584,0,27.28,23.4,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 23:00,1,1.242829828,0,27.26,23.2,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 23:15,1,1.151210962,0,27.25,23.02,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 23:30,1,1.103409815,0,27.24,22.89,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/10 23:45,1,0.768801785,0,27.23,22.77,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 0:00,1,0.697100064,0,27.22,22.64,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 0:15,1,0.760834927,0,27.2,22.53,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 0:30,1,0.800669216,0,27.19,22.43,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 0:45,1,0.820586361,0,27.17,22.38,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 1:00,1,0.804652645,0,27.15,22.32,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 1:15,1,0.808636074,0,27.13,22.27,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 1:30,1,0.800669216,0,27.12,22.22,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 1:45,1,0.792702358,0,27.1,22.1,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 2:00,1,0.800669216,0,27.06,21.93,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 2:15,1,0.808636074,0,27.04,21.84,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 2:30,1,0.792702358,0,27,21.7,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 2:45,1,0.7847355,0,26.95,21.55,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 3:00,1,0.7847355,0,26.93,21.43,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 3:15,1,0.796685787,0,26.89,21.45,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 3:30,1,0.792702358,0,26.86,21.56,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 3:45,1,0.780752071,0,26.83,21.65,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 4:00,1,0.800669216,0,26.79,21.72,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 4:15,1,0.796685787,0,26.75,21.6,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 4:30,1,0.776768642,0,26.7,21.53,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 4:45,1,0.780752071,0,26.67,21.49,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 5:00,1,0.912205226,0,26.63,21.44,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 5:15,1,0.952039516,0,26.61,21.23,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 5:30,1,0.979923518,0,26.59,21.21,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 5:45,1,0.967973231,0,26.58,21.22,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 6:00,1,1.015774379,0,26.58,21.19,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 6:15,1,1.007807521,0,26.56,21.23,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 6:30,1,1.023741236,0,26.45,21.26,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 6:45,1,1.76067559,0,26.47,21.11,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 7:00,1,2.899936265,0,26.46,20.96,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 7:15,1,3.409815169,0,26.46,21.04,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 7:30,1,3.919694073,0,26.45,20.96,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 7:45,1,4.748247291,0,26.43,20.94,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 8:00,1,6.078712556,0,26.43,20.81,99,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 8:15,1,4.784098152,0,26.42,20.29,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 8:30,1,4.222434672,0,26.36,20.08,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 8:45,1,4.138782664,0,26.34,20.08,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 9:00,1,4.094964946,0,26.35,20.12,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 9:15,1,4.353887827,0,26.29,20.06,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 9:30,1,4.600860421,0,26.3,20.02,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 9:45,1,4.951402167,0,26.3,19.94,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 10:00,1,5.254142766,0,26.31,19.92,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 10:15,1,5.704270236,0,26.34,19.99,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 10:30,1,5.353728489,0,26.35,19.72,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 10:45,1,5.381612492,0,26.39,19.77,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 11:00,1,5.580783939,0,26.41,19.81,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 11:15,1,5.68833652,0,26.43,20.03,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 11:30,1,5.624601657,0,26.42,20.33,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 11:45,1,5.525015934,0,26.41,20.46,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 12:00,1,5.580783939,0,26.41,20.72,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 12:15,1,5.811822817,0,26.4,20.92,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 12:30,1,5.748087954,0,26.41,21.08,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 12:45,1,5.728170809,0,26.43,21.21,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 13:00,1,5.823773104,0,26.44,21.34,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 13:15,1,5.943275972,0,26.43,21.31,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 13:30,1,5.95124283,0,26.43,20.9,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 13:45,1,5.995060548,0,26.42,20.72,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 14:00,1,5.959209688,0,26.43,20.54,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 14:15,1,5.855640535,0,26.41,20.14,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 14:30,1,5.616634799,0,26.4,19.91,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 14:45,1,5.528999363,0,26.43,19.99,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 15:00,1,5.596717655,0,26.43,20.25,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 15:15,1,5.604684512,0,26.44,20.35,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 15:30,1,5.752071383,0,26.43,20.73,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 15:45,1,5.87555768,0,26.44,21.22,99,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 16:00,1,5.895474825,0,26.43,21.45,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 16:15,1,5.891491396,0,26.41,21.68,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 16:30,1,6.050828553,0,26.39,21.81,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 16:45,1,6.178298279,0,26.37,21.69,94,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 17:00,1,6.022944551,0,26.34,21.57,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 17:15,1,5.919375398,0,26.3,21.65,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 17:30,1,6.018961122,0,26.26,21.79,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 17:45,1,6.114563416,0,26.22,21.78,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 18:00,1,5.592734226,0,26.16,21.63,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 18:15,1,5.142606756,0,26.11,21.5,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 18:30,1,5.27804334,0,26.07,21.54,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 18:45,1,5.321861058,0,26.01,21.46,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 19:00,1,4.198534098,0,25.95,21.35,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 19:15,1,4.102931804,0,25.91,21.41,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 19:30,1,4.063097514,0,25.85,21.39,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 19:45,1,4.166666667,0,25.75,21.51,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 20:00,1,3.887826641,0,25.71,21.52,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 20:15,1,3.656787763,0,25.66,21.4,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 20:30,1,3.549235182,0,25.62,21.38,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 20:45,1,3.469566603,0,25.59,21.35,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 21:00,1,2.684831103,0,25.55,21.09,92,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 21:15,1,2.24665392,0,25.55,21.01,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 21:30,1,2.290471638,0,25.53,20.91,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 21:45,1,2.079349904,0,25.5,20.84,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/11 22:00,1,1.489802422,0,25.45,20.72,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 22:15,1,1.884161887,0,25.44,20.57,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 22:30,1,1.764659018,0,25.44,20.46,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 22:45,1,1.637189293,0,25.42,20.51,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 23:00,1,1.187061823,0,25.42,20.35,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 23:15,1,1.111376673,0,25.42,20.27,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 23:30,1,1.039674952,0,25.4,20.1,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/11 23:45,1,0.74888464,0,25.4,19.89,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 0:00,1,0.677182919,0,25.4,19.79,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 0:15,1,0.74888464,0,25.4,19.8,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 0:30,1,0.7847355,0,25.4,19.84,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 0:45,1,0.772785214,0,25.38,19.62,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 1:00,1,0.74888464,0,25.38,19.54,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 1:15,1,0.744901211,0,25.38,19.44,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 1:30,1,0.744901211,0,25.39,19.42,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 1:45,1,0.74888464,0,25.39,19.37,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 2:00,1,0.744901211,0,25.39,19.44,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 2:15,1,0.740917782,0,25.4,19.5,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 2:30,1,0.74888464,0,25.4,19.43,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 2:45,1,0.74888464,0,25.4,19.37,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 3:00,1,0.732950924,0,25.41,19.3,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 3:15,1,0.717017208,0,25.42,19.28,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 3:30,1,0.732950924,0,25.43,19.23,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 3:45,1,0.713033779,0,25.44,19.17,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 4:00,1,0.732950924,0,25.45,19.13,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 4:15,1,0.732950924,0,25.48,19.13,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 4:30,1,0.744901211,0,25.49,19.07,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 4:45,1,0.732950924,0,25.51,19.05,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 5:00,1,0.852453792,0,25.52,19.32,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 5:15,1,0.848470363,0,25.54,19.38,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 5:30,1,0.832536648,0,25.57,19.35,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 5:45,1,0.820586361,0,25.59,19.36,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 6:00,1,0.840503505,0,25.61,19.49,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 6:15,1,0.884321224,0,25.64,19.72,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 6:30,1,0.872370937,0,25.66,19.86,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 6:45,1,1.414117272,0,25.67,20.08,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 7:00,1,2.350223072,0,25.71,20.4,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 7:15,1,3.079190567,0,25.74,20.77,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 7:30,1,3.286328872,0,25.77,21.14,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 7:45,1,4.166666667,0,25.79,21.63,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 8:00,1,4.664595284,0,25.81,22.4,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 8:15,1,4.202517527,0,25.82,22.48,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 8:30,1,3.585086042,0,25.85,22.54,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 8:45,1,3.417782027,0,25.89,22.81,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 9:00,1,3.401848311,0,25.91,23.07,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 9:15,1,3.569152326,0,25.94,23.35,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 9:30,1,4.051147228,0,25.96,24.05,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 9:45,1,4.501274697,0,25.99,24.38,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 10:00,1,4.744263862,0,26.03,24.22,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 10:15,1,4.975302741,0,26.06,24.53,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 10:30,1,5.039037604,0,26.08,24.54,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 10:45,1,5.066921606,0,26.09,24.66,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 11:00,1,5.154557043,0,26.12,25.3,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 11:15,1,5.309910771,0,26.13,25.57,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 11:30,1,5.441363926,0,26.15,25.52,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 11:45,1,5.672402804,0,26.17,25.49,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 12:00,1,5.282026769,0,26.17,25.35,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 12:15,1,5.09082218,0,26.19,25.4,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 12:30,1,5.066921606,0,26.19,25.68,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 12:45,1,5.003186743,0,26.19,25.83,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 13:00,1,5.05098789,0,26.19,25.74,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 13:15,1,5.110739324,0,26.2,25.72,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 13:30,1,5.226258764,0,26.2,25.95,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 13:45,1,5.170490758,0,26.2,25.89,50,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 14:00,1,4.943435309,0,26.19,25.9,49,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 14:15,1,5.122689611,0,26.17,25.95,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 14:30,1,5.991077119,0,26.17,25.91,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 14:45,1,5.676386233,0,26.18,26.06,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 15:00,1,5.628585086,0,26.19,26.14,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 15:15,1,5.556883365,0,26.2,26.23,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 15:30,1,5.445347355,0,26.2,26.08,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 15:45,1,5.405513066,0,26.21,25.79,55,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 16:00,1,5.473231358,0,26.21,25.62,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 16:15,1,5.61265137,0,26.22,25.49,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 16:30,1,5.736137667,0,26.22,25.13,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 16:45,1,5.684353091,0,26.23,24.96,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 17:00,1,5.469247929,0,26.23,24.93,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 17:15,1,5.357711918,0,26.23,24.73,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 17:30,1,5.528999363,0,26.23,24,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 17:45,1,5.381612492,0,26.23,23.7,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 18:00,1,4.839866157,0,26.24,23.86,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 18:15,1,4.696462715,0,26.24,23.89,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 18:30,1,4.768164436,0,26.24,23.88,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 18:45,1,4.86376673,0,26.25,23.82,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 19:00,1,4.102931804,0,26.25,23.48,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 19:15,1,3.836042065,0,26.26,23.31,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 19:30,1,3.692638623,0,26.26,23.27,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 19:45,1,3.620936902,0,26.27,23.16,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 20:00,1,3.210643722,0,26.27,23.06,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 20:15,1,3.015455704,0,26.28,23.02,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 20:30,1,2.891969407,0,26.29,22.97,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 20:45,1,2.899936265,0,26.29,22.87,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 21:00,1,2.159018483,0,26.29,22.75,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 21:15,1,2.262587635,0,26.29,22.67,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 21:30,1,2.099267049,0,26.31,22.47,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 21:45,1,1.943913321,0,26.32,22.46,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/12 22:00,1,1.517686424,0,26.32,22.49,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 22:15,1,1.836360739,0,26.34,22.53,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 22:30,1,1.696940727,0,26.35,22.56,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 22:45,1,1.561504143,0,26.36,22.55,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 23:00,1,1.179094965,0,26.35,22.57,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 23:15,1,1.095442957,0,26.36,22.57,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 23:30,1,1.063575526,0,26.37,22.54,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/12 23:45,1,0.760834927,0,26.38,22.49,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 0:00,1,0.74888464,0,26.38,22.4,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 0:15,1,0.776768642,0,26.38,22.47,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 0:30,1,0.780752071,0,26.37,22.37,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 0:45,1,0.768801785,0,26.38,21.78,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 1:00,1,0.772785214,0,26.4,21.65,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 1:15,1,0.772785214,0,26.41,21.43,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 1:30,1,0.7847355,0,26.41,21.21,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 1:45,1,0.788718929,0,26.41,20.99,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 2:00,1,0.7847355,0,26.42,20.98,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 2:15,1,0.772785214,0,26.42,21.11,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 2:30,1,0.764818356,0,26.43,21.23,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 2:45,1,0.764818356,0,26.42,21.05,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 3:00,1,0.788718929,0,26.4,20.96,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 3:15,1,0.792702358,0,26.4,20.67,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 3:30,1,0.764818356,0,26.4,20.46,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 3:45,1,0.744901211,0,26.4,20.24,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 4:00,1,0.756851498,0,26.41,20.2,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 4:15,1,0.764818356,0,26.42,20.19,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 4:30,1,0.744901211,0,26.44,20.3,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 4:45,1,0.756851498,0,26.43,20.38,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 5:00,1,0.752868069,0,26.43,20.39,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 5:15,1,0.744901211,0,26.41,20.41,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 5:30,1,0.736934353,0,26.42,20.38,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 5:45,1,0.713033779,0,26.42,20.26,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 6:00,1,0.732950924,0,26.42,20.13,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 6:15,1,0.756851498,0,26.42,20.13,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 6:30,1,0.796685787,0,26.43,20.2,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 6:45,1,0.792702358,0,26.47,20.22,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 7:00,1,0.82456979,0,26.49,20.3,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 7:15,1,0.820586361,0,26.51,20.64,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 7:30,1,0.832536648,0,26.52,20.9,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 7:45,1,0.808636074,0,26.53,21.15,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 8:00,1,0.876354366,0,26.53,21.36,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 8:15,1,0.693116635,0,26.52,21.62,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 8:30,1,0.940089229,0,26.54,22.04,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 8:45,1,0.948056087,0,26.57,22.43,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 9:00,1,1.258763544,0,26.6,22.6,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 9:15,1,1.334448693,0,26.62,22.76,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 9:30,1,1.449968133,0,26.63,22.96,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 9:45,1,1.342415551,0,26.63,23.22,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 10:00,1,1.438017846,0,26.64,23.15,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 10:15,1,1.473868706,0,26.64,23.25,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 10:30,1,1.505736138,0,26.67,23.86,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 10:45,1,1.469885277,0,26.71,23.79,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 11:00,1,1.517686424,0,26.75,23.81,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 11:15,1,1.541586998,0,26.75,24.17,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 11:30,1,1.469885277,0,26.78,24.41,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 11:45,1,1.453951562,0,26.77,24.1,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 12:00,1,1.453951562,0,26.76,24.25,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 12:15,1,1.489802422,0,26.77,24.44,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 12:30,1,1.633205864,0,26.79,25.01,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 12:45,1,1.669056724,0,26.83,24.83,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 13:00,1,1.665073295,0,26.84,25.06,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 13:15,1,1.641172721,0,26.85,25.55,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 13:30,1,1.629222435,0,26.85,26.26,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 13:45,1,1.64515615,0,26.85,26.29,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 14:00,1,1.637189293,0,26.85,26.13,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 14:15,1,1.700924156,0,26.84,26.03,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 14:30,1,1.804493308,0,26.83,25.07,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 14:45,1,1.844327597,0,26.82,24.65,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 15:00,1,1.840344168,0,26.81,24.35,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 15:15,1,1.856277884,0,26.81,24.22,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 15:30,1,1.864244742,0,26.81,24.12,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 15:45,1,1.860261313,0,26.81,24.01,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 16:00,1,1.864244742,0,26.8,23.66,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 16:15,1,1.860261313,0,26.82,23.39,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 16:30,1,1.808476737,0,26.81,23.3,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 16:45,1,1.780592734,0,26.8,23.39,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 17:00,1,1.772625876,0,26.79,23.37,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 17:15,1,1.764659018,0,26.77,23.26,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 17:30,1,1.617272148,0,26.77,23.08,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 17:45,1,1.557520714,0,26.76,23.03,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 18:00,1,1.426067559,0,26.76,23.02,80,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 18:15,1,1.382249841,0,26.74,22.96,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 18:30,1,1.390216699,0,26.73,22.93,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 18:45,1,1.382249841,0,26.73,22.94,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 19:00,1,1.262746973,0,26.72,22.94,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 19:15,1,1.226896112,0,26.72,22.99,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 19:30,1,1.202995539,0,26.71,22.97,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 19:45,1,1.195028681,0,26.69,22.76,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 20:00,1,1.023741236,0,26.7,22.48,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 20:15,1,0.944072658,0,26.69,22.38,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 20:30,1,0.944072658,0,26.69,22.33,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 20:45,1,0.924155513,0,26.69,22.17,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 21:00,1,0.868387508,0,26.69,21.94,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 21:15,1,0.916188655,0,26.67,21.82,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 21:30,1,0.912205226,0,26.65,21.86,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 21:45,1,0.872370937,0,26.65,21.92,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/13 22:00,1,0.721000637,0,26.65,21.93,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 22:15,1,0.713033779,0,26.64,21.93,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 22:30,1,0.788718929,0,26.65,22.01,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 22:45,1,0.812619503,0,26.64,21.98,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 23:00,1,0.808636074,0,26.64,21.65,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 23:15,1,0.836520076,0,26.65,21.25,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 23:30,1,0.820586361,0,26.65,20.92,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/13 23:45,1,0.621414914,0,26.64,20.77,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 0:00,1,0.573613767,0,26.64,20.84,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 0:15,1,0.689133206,0,26.64,20.91,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 0:30,1,0.717017208,0,26.63,20.76,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 0:45,1,0.721000637,0,26.64,20.47,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 1:00,1,0.685149777,0,26.63,20.06,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 1:15,1,0.653282345,0,26.62,19.92,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 1:30,1,0.67319949,0,26.62,20.05,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 1:45,1,0.701083493,0,26.61,19.9,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 2:00,1,0.677182919,0,26.6,20.01,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 2:15,1,0.63734863,0,26.59,20.09,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 2:30,1,0.653282345,0,26.6,20.05,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 2:45,1,0.617431485,0,26.6,19.95,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 3:00,1,0.625398343,0,26.6,20,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 3:15,1,0.681166348,0,26.59,20.04,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 3:30,1,0.657265774,0,26.58,20.1,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 3:45,1,0.641332059,0,26.58,20.04,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 4:00,1,0.67319949,0,26.58,19.96,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 4:15,1,0.701083493,0,26.58,19.94,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 4:30,1,0.689133206,0,26.59,19.96,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 4:45,1,0.633365201,0,26.6,20.03,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 5:00,1,0.649298917,0,26.59,20.08,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 5:15,1,0.59751434,0,26.58,20.1,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 5:30,1,0.728967495,0,26.58,20.02,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 5:45,1,0.697100064,0,26.59,20.01,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 6:00,1,0.641332059,0,26.59,20.12,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 6:15,1,0.633365201,0,26.6,20.25,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 6:30,1,0.605481198,0,26.6,20.37,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 6:45,1,0.657265774,0,26.6,20.47,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 7:00,1,0.621414914,0,26.61,20.54,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 7:15,1,0.625398343,0,26.61,20.76,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 7:30,1,0.641332059,0,26.61,21.15,81,7,43,5,7,2,1,3,4,1,29.3
