,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/9/14 7:45,1,0.681166348,0,26.61,21.67,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 8:00,1,1.059592097,0,26.62,22.41,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 8:15,1,1.01179095,0,26.63,22.43,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 8:30,1,1.01179095,0,26.64,22.63,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 8:45,1,1.103409815,0,26.67,23.08,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 9:00,1,1.525653282,0,26.73,23.49,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 9:15,1,1.577437859,0,26.76,23.88,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 9:30,1,1.537603569,0,26.79,24.51,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 9:45,1,1.406150414,0,26.81,24.87,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 10:00,1,1.461918419,0,26.82,24.9,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 10:15,1,1.378266412,0,26.85,25.24,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 10:30,1,1.378266412,0,26.86,25.31,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 10:45,1,1.350382409,0,26.88,25.57,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 11:00,1,1.318514978,0,26.9,25.84,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 11:15,1,1.282664117,0,26.9,26.27,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 11:30,1,1.290630975,0,26.93,25.98,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 11:45,1,1.330465264,0,26.94,26.1,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 12:00,1,1.370299554,0,26.94,26.07,52,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 12:15,1,1.366316125,0,26.95,26.29,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 12:30,1,1.298597833,0,26.96,26.61,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 12:45,1,1.282664117,0,26.95,26.63,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 13:00,1,1.294614404,0,26.94,26.7,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 13:15,1,1.318514978,0,26.95,26.39,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 13:30,1,1.34639898,0,26.94,26.36,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 13:45,1,1.338432122,0,26.93,26.41,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 14:00,1,1.378266412,0,26.92,26.41,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 14:15,1,1.406150414,0,26.92,26.31,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 14:30,1,1.442001275,0,26.91,26.07,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 14:45,1,1.426067559,0,26.92,26.2,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 15:00,1,1.442001275,0,26.92,26.22,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 15:15,1,1.42208413,0,26.93,26.13,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 15:30,1,1.418100701,0,26.91,26.16,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 15:45,1,1.382249841,0,26.91,26.3,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 16:00,1,1.42208413,0,26.91,26.2,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 16:15,1,1.449968133,0,26.91,25.95,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 16:30,1,1.449968133,0,26.91,25.7,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 16:45,1,1.7208413,0,26.89,25.56,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 17:00,1,1.800509879,0,26.89,25.29,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 17:15,1,1.991714468,0,26.89,25.06,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 17:30,1,1.912045889,0,26.88,24.86,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 17:45,1,1.772625876,0,26.88,24.74,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 18:00,1,1.669056724,0,26.89,24.56,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 18:15,1,1.64515615,0,26.89,24.3,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 18:30,1,1.621255577,0,26.88,24.14,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 18:45,1,1.593371574,0,26.87,23.9,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 19:00,1,1.489802422,0,26.86,23.63,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 19:15,1,1.449968133,0,26.84,23.41,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 19:30,1,1.410133843,0,26.84,23.22,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 19:45,1,1.382249841,0,26.83,23.07,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 20:00,1,1.274697259,0,26.83,22.93,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 20:15,1,1.238846399,0,26.83,22.84,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 20:30,1,1.258763544,0,26.81,22.8,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 20:45,1,1.266730402,0,26.83,22.73,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 21:00,1,1.19901211,0,26.84,22.7,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 21:15,1,1.139260676,0,26.84,22.64,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 21:30,1,1.135277247,0,26.82,22.55,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 21:45,1,0.960006373,0,26.8,22.5,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/14 22:00,1,0.828553219,0,26.8,22.39,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 22:15,1,0.788718929,0,26.8,22.34,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 22:30,1,0.932122371,0,26.79,22.24,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 22:45,1,0.896271511,0,26.79,22.2,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 23:00,1,0.86042065,0,26.79,22.17,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 23:15,1,0.892288082,0,26.81,22.14,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 23:30,1,0.924155513,0,26.83,22.06,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/14 23:45,1,0.717017208,0,26.86,22,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 0:00,1,0.657265774,0,26.85,21.98,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 0:15,1,0.67319949,0,26.83,21.88,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 0:30,1,0.665232632,0,26.83,21.81,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 0:45,1,0.657265774,0,26.83,21.82,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 1:00,1,0.657265774,0,26.84,21.86,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 1:15,1,0.661249203,0,26.84,21.89,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 1:30,1,0.657265774,0,26.84,21.86,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 1:45,1,0.665232632,0,26.84,21.78,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 2:00,1,0.677182919,0,26.84,21.79,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 2:15,1,0.653282345,0,26.84,21.92,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 2:30,1,0.629381772,0,26.84,21.93,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 2:45,1,0.613448056,0,26.84,21.83,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 3:00,1,0.609464627,0,26.84,21.87,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 3:15,1,0.601497769,0,26.83,21.98,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 3:30,1,0.59751434,0,26.83,22.09,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 3:45,1,0.593530911,0,26.83,21.91,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 4:00,1,0.589547482,0,26.83,21.76,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 4:15,1,0.59751434,0,26.83,21.79,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 4:30,1,0.585564054,0,26.84,21.83,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 4:45,1,0.593530911,0,26.84,21.79,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 5:00,1,0.545729764,0,26.83,21.55,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 5:15,1,0.454110899,0,26.82,21.38,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 5:30,1,0.581580625,0,26.82,21.3,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 5:45,1,0.593530911,0,26.82,21.28,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 6:00,1,0.52581262,0,26.83,21.06,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 6:15,1,0.513862333,0,26.82,20.96,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 6:30,1,0.517845762,0,26.82,20.97,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 6:45,1,0.533779477,0,26.83,20.9,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 7:00,1,0.537762906,0,26.83,20.93,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 7:15,1,0.545729764,0,26.83,20.98,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 7:30,1,0.541746335,0,26.83,21.08,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 7:45,1,0.537762906,0,26.83,21.14,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 8:00,1,0.67319949,0,26.84,21.44,83,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 8:15,1,0.685149777,0,26.85,21.81,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 8:30,1,0.856437221,0,26.86,22.07,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 8:45,1,0.975940089,0,26.87,22.54,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 9:00,1,1.342415551,0,26.88,22.74,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 9:15,1,1.784576163,0,26.91,22.77,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 9:30,1,1.76067559,0,26.92,22.82,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 9:45,1,1.637189293,0,26.92,23.01,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 10:00,1,1.8722116,0,26.91,23.17,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 10:15,1,2.139101338,0,26.9,23.31,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 10:30,1,2.123167623,0,26.94,23.86,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 10:45,1,1.94789675,0,26.99,24.04,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 11:00,1,1.76067559,0,27,24.01,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 11:15,1,1.68499044,0,26.99,23.88,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 11:30,1,1.605321861,0,26.99,23.95,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 11:45,1,1.553537285,0,26.98,23.96,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 12:00,1,1.553537285,0,26.98,24.2,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 12:15,1,1.60930529,0,26.99,24.53,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 12:30,1,1.60930529,0,27,24.49,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 12:45,1,1.64515615,0,27.01,24.62,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 13:00,1,1.649139579,0,27.03,24.78,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 13:15,1,1.637189293,0,27.03,25.09,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 13:30,1,1.637189293,0,27.04,25,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 13:45,1,1.649139579,0,27.04,25.13,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 14:00,1,1.736775016,0,27.04,25.22,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 14:15,1,1.844327597,0,27.05,25.13,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 14:30,1,1.820427024,0,27.06,25.07,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 14:45,1,1.780592734,0,27.07,24.92,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 15:00,1,1.7208413,0,27.06,24.98,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 15:15,1,1.712874442,0,27.05,25,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 15:30,1,1.740758445,0,27.05,24.95,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 15:45,1,1.700924156,0,27.04,24.97,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 16:00,1,1.712874442,0,27.03,24.93,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 16:15,1,1.748725303,0,27.02,24.87,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 16:30,1,1.736775016,0,27.02,24.79,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 16:45,1,1.669056724,0,27.01,24.79,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 17:00,1,1.665073295,0,27.01,24.78,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 17:15,1,1.661089866,0,27,24.71,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 17:30,1,1.613288719,0,27,24.69,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 17:45,1,1.565487572,0,27.01,24.64,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 18:00,1,1.067558955,0,26.99,24.53,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 18:15,1,0.979923518,0,27,24.44,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 18:30,1,1.031708094,0,26.99,24.44,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 18:45,1,1.079509242,0,26.99,24.42,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 19:00,1,1.131293818,0,27,24.37,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 19:15,1,1.167144678,0,26.99,24.32,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 19:30,1,1.163161249,0,26.98,24.22,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 19:45,1,1.179094965,0,26.98,24.22,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 20:00,1,1.131293818,0,26.98,24.14,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 20:15,1,1.099426386,0,26.98,24.06,80,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 20:30,1,1.087476099,0,26.99,24,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 20:45,1,1.075525813,0,26.99,23.96,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 21:00,1,0.9361058,0,26.98,23.89,86,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 21:15,1,0.896271511,0,26.98,23.54,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 21:30,1,0.868387508,0,26.98,23.41,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 21:45,1,0.86042065,0,26.98,23.38,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/15 22:00,1,0.545729764,0,26.98,23.39,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 22:15,1,0.545729764,0,26.98,23.63,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 22:30,1,0.613448056,0,26.98,23.74,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 22:45,1,0.629381772,0,26.98,23.74,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 23:00,1,0.589547482,0,26.98,23.74,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 23:15,1,0.537762906,0,26.98,23.7,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 23:30,1,0.545729764,0,27,23.67,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/15 23:45,1,0.493945188,0,26.99,23.44,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 0:00,1,0.924155513,0,27,23.3,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 0:15,1,1.08349267,0,26.99,23.21,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 0:30,1,1.04764181,0,26.98,23.05,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 0:45,1,1.015774379,0,26.97,22.95,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 1:00,1,0.97195666,0,26.97,22.83,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 1:15,1,0.844486934,0,26.97,22.64,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 1:30,1,0.82456979,0,26.97,22.49,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 1:45,1,0.760834927,0,26.96,22.43,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 2:00,1,0.74888464,0,26.96,22.42,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 2:15,1,0.764818356,0,26.95,22.22,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 2:30,1,0.780752071,0,26.94,22.06,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 2:45,1,0.760834927,0,26.94,22.04,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 3:00,1,0.756851498,0,26.95,21.97,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 3:15,1,0.721000637,0,26.95,21.97,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 3:30,1,0.721000637,0,26.94,21.94,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 3:45,1,0.740917782,0,26.94,21.83,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 4:00,1,0.764818356,0,26.93,21.77,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 4:15,1,0.74888464,0,26.93,21.68,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 4:30,1,0.740917782,0,26.94,21.65,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 4:45,1,0.724984066,0,26.95,21.59,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 5:00,1,0.991873805,0,26.95,21.56,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 5:15,1,0.884321224,0,26.95,21.45,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 5:30,1,0.896271511,0,26.94,21.38,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 5:45,1,0.940089229,0,26.94,21.31,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 6:00,1,0.920172084,0,26.94,21.38,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 6:15,1,0.983906947,0,26.94,21.4,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 6:30,1,1.055608668,0,26.95,21.47,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 6:45,1,2.915869981,0,26.96,21.6,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 7:00,1,5.05098789,0,26.96,21.82,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 7:15,1,5.058954748,0,26.97,21.99,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 7:30,1,5.214308477,0,26.99,22.13,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 7:45,1,5.42543021,0,27,22.45,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 8:00,1,6.70012747,0,27.02,23,84,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 8:15,1,5.242192479,0,27.04,23.34,82,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 8:30,1,5.198374761,0,27.06,23.59,80,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 8:45,1,5.301943913,0,27.06,23.86,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 9:00,1,5.373645634,0,27.07,24.08,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 9:15,1,5.771988528,0,27.09,24.4,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 9:30,1,5.684353091,0,27.11,24.48,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 9:45,1,6.17431485,0,27.14,25.1,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 10:00,1,6.608508604,0,27.16,25.52,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 10:15,1,6.186265137,0,27.18,26.08,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 10:30,1,6.413320586,0,27.18,26.07,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 10:45,1,6.528840025,0,27.18,26.1,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 11:00,1,6.672243467,0,27.21,26.36,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 11:15,1,6.755895475,0,27.23,26.32,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 11:30,1,6.835564054,0,27.24,26.2,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 11:45,1,6.84751434,0,27.25,26.21,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 12:00,1,6.77581262,0,27.25,26.35,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 12:15,1,6.843530911,0,27.26,26.6,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 12:30,1,6.867431485,0,27.25,26.67,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 12:45,1,6.696144041,0,27.25,26.85,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 13:00,1,6.600541746,0,27.25,26.9,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 13:15,1,6.672243467,0,27.26,26.74,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 13:30,1,6.871414914,0,27.24,26.82,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 13:45,1,6.763862333,0,27.22,26.92,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 14:00,1,6.839547482,0,27.2,27.05,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 14:15,1,6.986934353,0,27.19,27.29,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 14:30,1,6.859464627,0,27.2,27.44,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 14:45,1,6.704110899,0,27.2,27.75,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 15:00,1,6.720044614,0,27.2,27.71,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 15:15,1,6.81166348,0,27.19,27.55,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 15:30,1,6.88734863,0,27.19,27.51,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 15:45,1,6.720044614,0,27.18,27.58,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 16:00,1,6.608508604,0,27.18,27.34,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 16:15,1,6.696144041,0,27.17,27.2,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 16:30,1,6.755895475,0,27.17,27.16,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 16:45,1,6.716061185,0,27.17,27.07,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 17:00,1,6.759878904,0,27.17,26.88,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 17:15,1,6.803696622,0,27.14,26.63,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 17:30,1,6.747928617,0,27.14,26.5,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 17:45,1,6.496972594,0,27.11,26.45,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 18:00,1,5.915391969,0,27.11,26.19,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 18:15,1,5.720203952,0,27.1,25.95,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 18:30,1,5.831739962,0,27.11,25.82,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 18:45,1,5.79987253,0,27.11,25.69,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 19:00,1,4.688495857,0,27.1,25.58,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 19:15,1,4.971319312,0,27.09,25.42,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 19:30,1,4.895634162,0,27.09,25.32,80,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 19:45,1,4.90360102,0,27.1,25.18,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 20:00,1,3.648820905,0,27.1,25.1,82,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 20:15,1,4.760197578,0,27.09,24.93,82,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 20:30,1,4.007329509,0,27.09,24.85,83,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 20:45,1,3.85595921,0,27.08,24.8,84,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 21:00,1,3.206660293,0,27.08,24.7,85,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 21:15,1,2.959687699,0,27.07,24.65,86,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 21:30,1,2.816284257,0,27.07,24.42,88,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 21:45,1,2.73263225,0,27.07,24.15,89,7,43,5,7,3,2,1,4,1,29.3
2014/9/16 22:00,1,2.147068196,0,27.07,23.93,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 22:15,1,2.238687062,0,27.07,23.71,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 22:30,1,2.047482473,0,27.07,23.62,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 22:45,1,1.8722116,0,27.06,23.49,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 23:00,1,1.342415551,0,27.07,23.22,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 23:15,1,1.218929254,0,27.07,23.16,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 23:30,1,1.151210962,0,27.06,23.1,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/16 23:45,1,0.74888464,0,27.06,23.09,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 0:00,1,0.669216061,0,27.06,23.07,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 0:15,1,0.740917782,0,27.06,23.12,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 0:30,1,0.776768642,0,27.07,23.08,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 0:45,1,0.780752071,0,27.06,22.83,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 1:00,1,0.728967495,0,27.06,22.49,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 1:15,1,0.713033779,0,27.06,22.4,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 1:30,1,0.713033779,0,27.07,22.36,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 1:45,1,0.701083493,0,27.06,22.41,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 2:00,1,0.697100064,0,27.05,22.43,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 2:15,1,0.681166348,0,27.04,22.4,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 2:30,1,0.677182919,0,27.03,22.25,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 2:45,1,0.728967495,0,27.03,21.96,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 3:00,1,0.744901211,0,27.03,21.94,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 3:15,1,0.728967495,0,27.05,21.56,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 3:30,1,0.732950924,0,27.03,21.36,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 3:45,1,0.717017208,0,27.02,21.19,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 4:00,1,0.74888464,0,27,21.07,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 4:15,1,0.732950924,0,26.99,20.94,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 4:30,1,0.701083493,0,26.99,20.97,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 4:45,1,0.685149777,0,26.99,20.92,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 5:00,1,0.852453792,0,27,20.8,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 5:15,1,0.876354366,0,26.99,20.68,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 5:30,1,0.836520076,0,26.99,20.59,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 5:45,1,0.840503505,0,27.02,20.59,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 6:00,1,0.868387508,0,27.04,20.6,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 6:15,1,0.892288082,0,27.06,20.64,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 6:30,1,0.908221797,0,27.07,20.86,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 6:45,1,1.999681326,0,27.08,20.97,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 7:00,1,3.282345443,0,27.09,21.27,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 7:15,1,3.883843212,0,27.08,21.55,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 7:30,1,4.134799235,0,27.09,21.61,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 7:45,1,4.851816444,0,27.1,21.69,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 8:00,1,5.218291906,0,27.11,21.83,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 8:15,1,4.624760994,0,27.11,22.01,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 8:30,1,3.995379222,0,27.13,22.28,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 8:45,1,3.832058636,0,27.15,22.74,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 9:00,1,3.959528362,0,27.19,23.2,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 9:15,1,4.282186106,0,27.22,23.54,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 9:30,1,4.867750159,0,27.23,24.04,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 9:45,1,5.309910771,0,27.25,24.56,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 10:00,1,5.604684512,0,27.29,24.87,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 10:15,1,5.628585086,0,27.31,25.26,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 10:30,1,5.469247929,0,27.34,24.79,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 10:45,1,5.409496495,0,27.34,24.87,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 11:00,1,5.369662205,0,27.32,24.41,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 11:15,1,5.405513066,0,27.32,24.43,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 11:30,1,5.680369662,0,27.31,24.42,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 11:45,1,5.369662205,0,27.32,24.33,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 12:00,1,5.337794774,0,27.33,24.59,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 12:15,1,5.525015934,0,27.34,24.89,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 12:30,1,5.560866794,0,27.35,24.95,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 12:45,1,5.596717655,0,27.35,25.06,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 13:00,1,5.588750797,0,27.37,25.6,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 13:15,1,5.664435946,0,27.36,25.38,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 13:30,1,5.947259401,0,27.36,25.18,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 13:45,1,6.007010835,0,27.36,25.17,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 14:00,1,5.867590822,0,27.36,24.78,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 14:15,1,5.676386233,0,27.34,24.54,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 14:30,1,5.337794774,0,27.34,24.68,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 14:45,1,5.353728489,0,27.35,24.85,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 15:00,1,5.588750797,0,27.35,24.58,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 15:15,1,5.536966221,0,27.35,24.09,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 15:30,1,5.505098789,0,27.34,23.81,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 15:45,1,5.536966221,0,27.34,23.78,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 16:00,1,5.413479924,0,27.33,23.55,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 16:15,1,5.369662205,0,27.32,23.41,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 16:30,1,5.270076482,0,27.33,23.29,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 16:45,1,5.258126195,0,27.33,23.1,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 17:00,1,5.23820905,0,27.33,22.93,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 17:15,1,5.134639898,0,27.33,22.8,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 17:30,1,5.146590185,0,27.3,22.72,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 17:45,1,5.353728489,0,27.29,22.61,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 18:00,1,4.242351816,0,27.28,22.46,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 18:15,1,3.768323773,0,27.27,22.31,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 18:30,1,3.589069471,0,27.25,22.16,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 18:45,1,3.51736775,0,27.25,22.1,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 19:00,1,3.103091141,0,27.25,21.8,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 19:15,1,2.91985341,0,27.23,21.6,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 19:30,1,2.840184831,0,27.22,21.54,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 19:45,1,2.832217973,0,27.22,21.46,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 20:00,1,2.668897387,0,27.22,21.51,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 20:15,1,2.310388783,0,27.21,21.34,75,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 20:30,1,2.609145953,0,27.2,21.3,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 20:45,1,2.386073932,0,27.19,21.32,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 21:00,1,1.800509879,0,27.19,21.31,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 21:15,1,1.824410453,0,27.19,21.25,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 21:30,1,1.920012747,0,27.18,21.19,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 21:45,1,1.971797323,0,27.16,21.23,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/17 22:00,1,1.501752709,0,27.15,21.24,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 22:15,1,1.788559592,0,27.15,21.33,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 22:30,1,1.669056724,0,27.15,21.29,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 22:45,1,1.549553856,0,27.15,21.13,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 23:00,1,1.187061823,0,27.13,20.96,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 23:15,1,1.099426386,0,27.13,20.9,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 23:30,1,1.039674952,0,27.12,20.81,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/17 23:45,1,0.740917782,0,27.12,20.76,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 0:00,1,0.693116635,0,27.11,20.8,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 0:15,1,0.756851498,0,27.11,20.74,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 0:30,1,0.780752071,0,27.1,20.49,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 0:45,1,0.7847355,0,27.1,20.41,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 1:00,1,0.760834927,0,27.11,20.35,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 1:15,1,0.721000637,0,27.1,20.36,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 1:30,1,0.732950924,0,27.11,20.03,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 1:45,1,0.760834927,0,27.12,19.5,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 2:00,1,0.74888464,0,27.12,19.44,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 2:15,1,0.760834927,0,27.12,19.49,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 2:30,1,0.740917782,0,27.1,19.62,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 2:45,1,0.740917782,0,27.09,19.65,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 3:00,1,0.740917782,0,27.06,19.67,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 3:15,1,0.705066922,0,27.06,19.68,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 3:30,1,0.701083493,0,27.05,19.62,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 3:45,1,0.717017208,0,27.06,19.7,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 4:00,1,0.732950924,0,27.06,19.7,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 4:15,1,0.721000637,0,27.04,19.66,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 4:30,1,0.701083493,0,27.04,19.47,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 4:45,1,0.677182919,0,27.05,19.46,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 5:00,1,0.776768642,0,27.08,19.52,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 5:15,1,0.772785214,0,27.09,19.56,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 5:30,1,0.772785214,0,27.1,19.68,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 5:45,1,0.752868069,0,27.11,19.83,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 6:00,1,0.752868069,0,27.09,19.91,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 6:15,1,0.788718929,0,27.09,19.81,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 6:30,1,0.82456979,0,27.09,19.66,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 6:45,1,1.410133843,0,27.08,19.58,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 7:00,1,2.429891651,0,27.1,19.4,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 7:15,1,2.967654557,0,27.11,19.43,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 7:30,1,3.346080306,0,27.12,19.45,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 7:45,1,3.991395793,0,27.11,19.72,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 8:00,1,4.202517527,0,27.1,19.95,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 8:15,1,3.800191205,0,27.1,20.23,64,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 8:30,1,3.214627151,0,27.14,20.5,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 8:45,1,3.003505417,0,27.15,20.8,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 9:00,1,3.023422562,0,27.17,21.22,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 9:15,1,3.298279159,0,27.17,21.41,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 9:30,1,3.836042065,0,27.2,21.61,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 9:45,1,4.206500956,0,27.22,21.91,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 10:00,1,4.357871256,0,27.24,22.06,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 10:15,1,4.56500956,0,27.26,22.06,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 10:30,1,4.568992989,0,27.25,22.08,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 10:45,1,4.429572976,0,27.25,22.27,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 11:00,1,4.381771829,0,27.26,22.7,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 11:15,1,4.473390695,0,27.28,23.03,55,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 11:30,1,4.521191842,0,27.3,23.25,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 11:45,1,4.64069471,0,27.29,23.43,49,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 12:00,1,4.660611855,0,27.29,23.81,48,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 12:15,1,4.632727852,0,27.31,24.01,47,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 12:30,1,4.576959847,0,27.32,24.3,46,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 12:45,1,4.541108987,0,27.32,24.77,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 13:00,1,4.525175271,0,27.31,25.17,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 13:15,1,4.553059273,0,27.32,25.05,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 13:30,1,4.632727852,0,27.33,24.82,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 13:45,1,4.875717017,0,27.32,25.13,42,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 14:00,1,4.943435309,0,27.29,25.12,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 14:15,1,4.86376673,0,27.28,25.53,42,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 14:30,1,4.959369025,0,27.29,25.7,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 14:45,1,5.007170172,0,27.3,25.39,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 15:00,1,5.011153601,0,27.29,25.47,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 15:15,1,5.094805609,0,27.29,25.21,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 15:30,1,5.250159337,0,27.29,25.08,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 15:45,1,5.254142766,0,27.28,24.96,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 16:00,1,5.150573614,0,27.27,24.63,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 16:15,1,4.871733588,0,27.26,24.41,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 16:30,1,4.632727852,0,27.24,24.04,42,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 16:45,1,4.608827279,0,27.24,23.54,40,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 17:00,1,4.513224984,0,27.22,23.14,38,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 17:15,1,4.449490121,0,27.2,22.93,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 17:30,1,4.461440408,0,27.17,22.8,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 17:45,1,4.34193754,0,27.15,22.61,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 18:00,1,3.867909496,0,27.13,22.45,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 18:15,1,3.712555768,0,27.13,22.27,37,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 18:30,1,3.684671765,0,27.11,22.18,35,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 18:45,1,3.620936902,0,27.1,22.1,35,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 19:00,1,2.99553856,0,27.08,21.89,35,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 19:15,1,2.872052263,0,27.09,21.71,36,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 19:30,1,2.872052263,0,27.08,21.57,37,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 19:45,1,2.585245379,0,27.08,21.54,38,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 20:00,1,2.716698534,0,27.07,21.57,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 20:15,1,2.477692798,0,27.07,21.52,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 20:30,1,2.445825366,0,27.06,21.45,40,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 20:45,1,2.398024219,0,27.03,21.29,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 21:00,1,1.90806246,0,27.01,21.2,42,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 21:15,1,1.880178458,0,27.01,21.21,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 21:30,1,1.728808158,0,27.01,21.16,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 21:45,1,1.553537285,0,27.01,20.98,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/18 22:00,1,1.254780115,0,27.02,20.93,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 22:15,1,1.545570427,0,27.04,20.97,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 22:30,1,1.493785851,0,27.05,21.02,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 22:45,1,1.414117272,0,27.03,21.03,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 23:00,1,1.119343531,0,27.04,21.04,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 23:15,1,1.023741236,0,27.03,20.95,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 23:30,1,0.975940089,0,27.02,20.86,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/18 23:45,1,0.717017208,0,27.02,20.78,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 0:00,1,0.649298917,0,27,20.69,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 0:15,1,0.713033779,0,27.01,20.65,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 0:30,1,0.732950924,0,27,20.6,44,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 0:45,1,0.717017208,0,27,20.53,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 1:00,1,0.697100064,0,26.97,20.43,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 1:15,1,0.677182919,0,26.96,20.32,45,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 1:30,1,0.681166348,0,26.95,20.3,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 1:45,1,0.67319949,0,26.94,20.33,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 2:00,1,0.705066922,0,26.94,20.27,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 2:15,1,0.677182919,0,26.96,20.31,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 2:30,1,0.661249203,0,26.95,20.28,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 2:45,1,0.669216061,0,26.93,20.17,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 3:00,1,0.665232632,0,26.92,20.18,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 3:15,1,0.641332059,0,26.9,20.23,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 3:30,1,0.657265774,0,26.88,20.15,48,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 3:45,1,0.641332059,0,26.87,20.07,48,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 4:00,1,0.649298917,0,26.86,20.04,49,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 4:15,1,0.657265774,0,26.86,20.04,49,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 4:30,1,0.657265774,0,26.85,20.02,48,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 4:45,1,0.661249203,0,26.85,19.92,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 5:00,1,0.736934353,0,26.83,19.96,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 5:15,1,0.713033779,0,26.82,19.94,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 5:30,1,0.705066922,0,26.82,20.01,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 5:45,1,0.713033779,0,26.82,19.99,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 6:00,1,0.724984066,0,26.83,20.01,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 6:15,1,0.764818356,0,26.85,19.95,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 6:30,1,0.776768642,0,26.87,19.91,48,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 6:45,1,1.210962396,0,26.89,19.91,48,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 7:00,1,1.939929892,0,26.89,19.89,47,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 7:15,1,2.788400255,0,26.88,19.95,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 7:30,1,2.967654557,0,26.89,20.15,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 7:45,1,3.469566603,0,26.89,20.3,46,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 8:00,1,3.963511791,0,26.9,20.49,48,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 8:15,1,3.66873805,0,26.9,20.36,51,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 8:30,1,3.246494583,0,26.91,20.38,51,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 8:45,1,2.95570427,0,26.92,20.44,51,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 9:00,1,2.899936265,0,26.94,20.59,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 9:15,1,3.158859146,0,26.98,20.93,50,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 9:30,1,3.473550032,0,27,21.73,49,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 9:45,1,3.640854047,0,27.02,22.44,47,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 10:00,1,3.844008923,0,27.05,23.11,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 10:15,1,4.094964946,0,27.08,22.9,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 10:30,1,4.34193754,0,27.1,23.23,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 10:45,1,4.509241555,0,27.1,23.5,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 11:00,1,4.493307839,0,27.11,23.53,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 11:15,1,4.381771829,0,27.12,23.56,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 11:30,1,4.318036966,0,27.12,23.72,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 11:45,1,4.333970682,0,27.13,23.8,40,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 12:00,1,4.365838113,0,27.14,24.02,40,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 12:15,1,4.576959847,0,27.15,24.25,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 12:30,1,4.668578713,0,27.15,24.31,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 12:45,1,4.465423837,0,27.16,24.31,39,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 13:00,1,4.393722116,0,27.15,24.28,40,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 13:15,1,4.485340982,0,27.15,24.33,41,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 13:30,1,4.568992989,0,27.17,24.49,44,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 13:45,1,4.588910134,0,27.16,24.53,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 14:00,1,4.644678139,0,27.16,24.53,43,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 14:15,1,4.700446144,0,27.15,24.32,45,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 14:30,1,4.636711281,0,27.16,23.96,48,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 14:45,1,4.632727852,0,27.16,23.71,48,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 15:00,1,4.60484385,0,27.15,23.68,49,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 15:15,1,4.652644997,0,27.15,23.78,49,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 15:30,1,4.672562141,0,27.15,23.81,46,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 15:45,1,4.82791587,0,27.15,23.79,47,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 16:00,1,4.855799873,0,27.14,23.81,47,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 16:15,1,4.839866157,0,27.14,23.78,47,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 16:30,1,4.796048438,0,27.14,23.73,50,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 16:45,1,4.557042702,0,27.16,23.63,51,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 17:00,1,4.469407266,0,27.16,23.52,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 17:15,1,4.41762269,0,27.15,23.39,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 17:30,1,4.41762269,0,27.14,23.28,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 17:45,1,4.413639261,0,27.13,23.22,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 18:00,1,4.039196941,0,27.11,23.14,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 18:15,1,3.85595921,0,27.1,23.04,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 18:30,1,3.867909496,0,27.08,23,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 18:45,1,3.867909496,0,27.09,22.94,55,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 19:00,1,3.314212874,0,27.08,22.81,55,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 19:15,1,3.10707457,0,27.06,22.72,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 19:30,1,3.274378585,0,27.06,22.64,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 19:45,1,3.194710006,0,27.05,22.57,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 20:00,1,2.605162524,0,27.04,22.58,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 20:15,1,2.756532823,0,27.03,22.56,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 20:30,1,2.497609943,0,27.02,22.49,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 20:45,1,2.437858509,0,27.02,22.44,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 21:00,1,1.927979605,0,27,22.43,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 21:15,1,1.884161887,0,26.98,22.36,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 21:30,1,1.764659018,0,26.99,22.25,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 21:45,1,1.692957298,0,27,22.27,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/19 22:00,1,1.286647546,0,26.99,22.21,60,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 22:15,1,1.517686424,0,26.98,22.17,60,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 22:30,1,1.449968133,0,26.97,22.19,60,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 22:45,1,1.378266412,0,26.97,22.15,60,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 23:00,1,1.091459528,0,26.96,22.04,61,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 23:15,1,1.031708094,0,26.96,21.9,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 23:30,1,0.983906947,0,26.95,21.87,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/19 23:45,1,0.721000637,0,26.94,21.72,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 0:00,1,0.657265774,0,26.94,21.61,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 0:15,1,0.721000637,0,26.93,21.34,58,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 0:30,1,0.724984066,0,26.91,21.04,57,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 0:45,1,0.728967495,0,26.88,20.76,58,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 1:00,1,0.728967495,0,26.86,20.56,60,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 1:15,1,0.709050351,0,26.87,20.36,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 1:30,1,0.697100064,0,26.86,20.31,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 1:45,1,0.697100064,0,26.86,20.31,64,7,43,5,7,2,1,3,4,1,
2014/9/20 2:00,1,0.713033779,0,26.87,20.08,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 2:15,1,0.705066922,0,26.89,19.97,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 2:30,1,0.689133206,0,26.89,19.73,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 2:45,1,0.67319949,0,26.89,19.52,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 3:00,1,0.665232632,0,26.87,19.58,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 3:15,1,0.657265774,0,26.84,19.67,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 3:30,1,0.665232632,0,26.82,19.65,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 3:45,1,0.665232632,0,26.82,19.59,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 4:00,1,0.681166348,0,26.81,19.53,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 4:15,1,0.681166348,0,26.82,19.42,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 4:30,1,0.677182919,0,26.83,19.41,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 4:45,1,0.697100064,0,26.83,19.48,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 5:00,1,0.677182919,0,26.83,19.39,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 5:15,1,0.677182919,0,26.81,19.15,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 5:30,1,0.685149777,0,26.83,19.16,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 5:45,1,0.669216061,0,26.82,19.15,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 6:00,1,0.67319949,0,26.8,19.2,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 6:15,1,0.657265774,0,26.8,19.24,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 6:30,1,0.653282345,0,26.82,19.21,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 6:45,1,0.665232632,0,26.83,19.11,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 7:00,1,0.669216061,0,26.85,19.18,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 7:15,1,0.693116635,0,26.87,19.32,61,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 7:30,1,0.713033779,0,26.89,19.42,61,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 7:45,1,0.701083493,0,26.89,19.44,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 8:00,1,0.916188655,0,26.88,19.49,61,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 8:15,1,0.63734863,0,26.87,19.76,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 8:30,1,0.952039516,0,26.87,19.83,65,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 8:45,1,0.987890376,0,26.87,19.79,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 9:00,1,1.187061823,0,26.88,19.89,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 9:15,1,1.155194391,0,26.89,19.87,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 9:30,1,1.195028681,0,26.9,20,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 9:45,1,1.179094965,0,26.91,20.03,67,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 10:00,1,1.191045252,0,26.93,20.02,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 10:15,1,1.195028681,0,26.93,20.18,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 10:30,1,1.246813257,0,26.94,20.22,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 10:45,1,1.254780115,0,26.95,20.19,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 11:00,1,1.206978967,0,26.96,20.29,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 11:15,1,1.183078394,0,26.98,20.35,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 11:30,1,1.147227533,0,26.99,20.29,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 11:45,1,1.139260676,0,27.01,20.17,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 12:00,1,1.139260676,0,27.02,20.34,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 12:15,1,1.15917782,0,27.04,20.28,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 12:30,1,1.226896112,0,27.07,20.39,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 12:45,1,1.218929254,0,27.08,20.49,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 13:00,1,1.187061823,0,27.09,20.27,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 13:15,1,1.171128107,0,27.1,20.29,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 13:30,1,1.179094965,0,27.11,20.41,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 13:45,1,1.179094965,0,27.11,20.58,68,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 14:00,1,1.206978967,0,27.12,20.49,69,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 14:15,1,1.226896112,0,27.11,20.24,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 14:30,1,1.242829828,0,27.12,20.38,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 14:45,1,1.314531549,0,27.12,20.44,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 15:00,1,1.366316125,0,27.12,20.48,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 15:15,1,1.342415551,0,27.12,20.42,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 15:30,1,1.298597833,0,27.13,20.48,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 15:45,1,1.254780115,0,27.13,20.2,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 16:00,1,1.242829828,0,27.12,19.97,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 16:15,1,1.266730402,0,27.12,19.6,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 16:30,1,1.266730402,0,27.12,19.33,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 16:45,1,1.250796686,0,27.12,19.21,81,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 17:00,1,1.226896112,0,27.13,19.26,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 17:15,1,1.191045252,0,27.15,19.45,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 17:30,1,1.131293818,0,27.14,19.59,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 17:45,1,1.147227533,0,27.13,19.71,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 18:00,1,1.107393244,0,27.1,19.76,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 18:15,1,1.103409815,0,27.09,19.76,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 18:30,1,1.095442957,0,27.08,19.67,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 18:45,1,1.091459528,0,27.08,19.62,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 19:00,1,1.035691523,0,27.07,19.64,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 19:15,1,1.031708094,0,27.06,19.7,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 19:30,1,1.015774379,0,27.05,19.7,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 19:45,1,1.01179095,0,27.03,19.66,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 20:00,1,0.916188655,0,27.01,19.64,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 20:15,1,0.880337795,0,27,19.69,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 20:30,1,0.864404079,0,27,19.64,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 20:45,1,0.852453792,0,27,19.64,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 21:00,1,0.7847355,0,27.02,19.63,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 21:15,1,0.74888464,0,27.01,19.61,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 21:30,1,0.756851498,0,27.01,19.58,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 21:45,1,0.74888464,0,27,19.5,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/20 22:00,1,0.736934353,0,27,19.44,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 22:15,1,0.736934353,0,27.02,19.41,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 22:30,1,0.864404079,0,27.02,19.37,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 22:45,1,0.848470363,0,27.02,19.32,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 23:00,1,0.800669216,0,26.99,19.22,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 23:15,1,0.768801785,0,26.97,19.13,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 23:30,1,0.760834927,0,26.97,19.05,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/20 23:45,1,0.681166348,0,26.95,18.96,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 0:00,1,0.661249203,0,26.95,18.95,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 0:15,1,0.717017208,0,26.95,18.86,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 0:30,1,0.740917782,0,26.93,18.71,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 0:45,1,0.721000637,0,26.91,18.55,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 1:00,1,0.705066922,0,26.89,18.39,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 1:15,1,0.693116635,0,26.9,18.21,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 1:30,1,0.685149777,0,26.9,18.01,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 1:45,1,0.709050351,0,26.9,17.88,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 2:00,1,0.701083493,0,26.89,17.73,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 2:15,1,0.665232632,0,26.9,17.67,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 2:30,1,0.645315488,0,26.9,17.6,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 2:45,1,0.649298917,0,26.9,17.5,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 3:00,1,0.661249203,0,26.89,17.52,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 3:15,1,0.669216061,0,26.87,17.48,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 3:30,1,0.689133206,0,26.87,17.34,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 3:45,1,0.67319949,0,26.86,17.24,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 4:00,1,0.653282345,0,26.85,17.2,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 4:15,1,0.653282345,0,26.84,17.02,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 4:30,1,0.59751434,0,26.83,16.93,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 4:45,1,0.501912046,0,26.82,16.8,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 5:00,1,0.669216061,0,26.81,16.74,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 5:15,1,0.617431485,0,26.79,16.73,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 5:30,1,0.577597196,0,26.79,16.73,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 5:45,1,0.585564054,0,26.78,16.68,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 6:00,1,0.593530911,0,26.77,16.75,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 6:15,1,0.585564054,0,26.76,16.95,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 6:30,1,0.585564054,0,26.77,17.06,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 6:45,1,0.581580625,0,26.79,17.17,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 7:00,1,0.589547482,0,26.8,17.42,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 7:15,1,0.617431485,0,26.8,17.46,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 7:30,1,0.621414914,0,26.79,17.85,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 7:45,1,0.59751434,0,26.81,18.37,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 8:00,1,0.760834927,0,26.81,18.8,69,7,43,5,7,3,2,1,4,1,29.3
