,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/9/21 8:15,1,0.744901211,0,26.81,19.25,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 8:30,1,0.744901211,0,26.81,19.73,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 8:45,1,0.888304653,0,26.83,20.12,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 9:00,1,1.222912683,0,26.84,20.55,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 9:15,1,1.167144678,0,26.86,21.26,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 9:30,1,1.175111536,0,26.9,21.8,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 9:45,1,1.135277247,0,26.94,22.02,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 10:00,1,1.071542384,0,26.98,22.15,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 10:15,1,1.039674952,0,27.02,21.84,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 10:30,1,1.055608668,0,27.02,22.07,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 10:45,1,1.071542384,0,27.01,22.24,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 11:00,1,1.163161249,0,27.01,22.78,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 11:15,1,1.187061823,0,27.04,23.09,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 11:30,1,1.191045252,0,27.06,22.98,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 11:45,1,1.151210962,0,27.08,23.29,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 12:00,1,1.143244105,0,27.08,23.62,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 12:15,1,1.15917782,0,27.1,23.84,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 12:30,1,1.12332696,0,27.1,24.18,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 12:45,1,1.103409815,0,27.09,24.45,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 13:00,1,1.067558955,0,27.08,24.39,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 13:15,1,1.075525813,0,27.08,24.33,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 13:30,1,1.111376673,0,27.06,24.25,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 13:45,1,1.147227533,0,27.06,24.51,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 14:00,1,1.155194391,0,27.06,24.6,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 14:15,1,1.179094965,0,27.05,24.48,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 14:30,1,1.15917782,0,27.05,24.46,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 14:45,1,1.147227533,0,27.04,24.34,49,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 15:00,1,1.167144678,0,27.04,24.25,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 15:15,1,1.210962396,0,27.04,24.06,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 15:30,1,1.230879541,0,27.05,23.93,49,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 15:45,1,1.238846399,0,27.04,23.88,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 16:00,1,1.19901211,0,27.04,23.83,52,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 16:15,1,1.179094965,0,27.03,23.62,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 16:30,1,1.143244105,0,27.03,23.48,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 16:45,1,1.143244105,0,27.02,23.37,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 17:00,1,1.147227533,0,27.01,23.1,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 17:15,1,1.115360102,0,27.01,22.75,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 17:30,1,1.103409815,0,27,22.39,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 17:45,1,1.135277247,0,26.98,22.12,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 18:00,1,1.059592097,0,26.98,21.88,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 18:15,1,1.075525813,0,27,21.56,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 18:30,1,1.135277247,0,27,21.36,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 18:45,1,1.127310389,0,27,21.25,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 19:00,1,1.01179095,0,26.98,21.15,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 19:15,1,0.916188655,0,26.96,21.07,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 19:30,1,0.896271511,0,26.94,21.08,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 19:45,1,0.884321224,0,26.92,21.08,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 20:00,1,0.888304653,0,26.93,20.93,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 20:15,1,0.856437221,0,26.92,20.97,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 20:30,1,0.836520076,0,26.92,21.04,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 20:45,1,0.832536648,0,26.92,20.84,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 21:00,1,0.792702358,0,26.9,20.67,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 21:15,1,0.820586361,0,26.9,20.56,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 21:30,1,0.816602932,0,26.89,20.46,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 21:45,1,0.732950924,0,26.89,20.43,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/21 22:00,1,0.713033779,0,26.89,20.37,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 22:15,1,0.713033779,0,26.89,20.33,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 22:30,1,0.820586361,0,26.89,20.28,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 22:45,1,0.820586361,0,26.89,20.25,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 23:00,1,0.780752071,0,26.88,20.22,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 23:15,1,0.788718929,0,26.89,20.22,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 23:30,1,0.808636074,0,26.89,20.24,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/21 23:45,1,0.677182919,0,26.88,20.2,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 0:00,1,0.665232632,0,26.88,20.15,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 0:15,1,0.717017208,0,26.88,20.14,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 0:30,1,0.736934353,0,26.88,20.14,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 0:45,1,0.764818356,0,26.87,20.13,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 1:00,1,0.764818356,0,26.87,20.14,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 1:15,1,0.740917782,0,26.87,20.08,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 1:30,1,0.768801785,0,26.88,20.08,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 1:45,1,0.728967495,0,26.88,20.08,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 2:00,1,0.677182919,0,26.87,20.1,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 2:15,1,0.677182919,0,26.86,20.06,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 2:30,1,0.661249203,0,26.85,19.99,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 2:45,1,0.669216061,0,26.84,19.98,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 3:00,1,0.721000637,0,26.85,19.97,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 3:15,1,0.717017208,0,26.86,19.98,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 3:30,1,0.721000637,0,26.86,19.96,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 3:45,1,0.724984066,0,26.85,19.92,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 4:00,1,0.585564054,0,26.86,19.82,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 4:15,1,0.617431485,0,26.83,19.62,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 4:30,1,0.685149777,0,26.83,19.76,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 4:45,1,0.625398343,0,26.81,19.76,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 5:00,1,0.689133206,0,26.8,19.71,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 5:15,1,0.689133206,0,26.8,19.69,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 5:30,1,0.721000637,0,26.78,19.59,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 5:45,1,0.736934353,0,26.76,19.58,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 6:00,1,0.717017208,0,26.76,19.52,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 6:15,1,0.804652645,0,26.77,19.35,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 6:30,1,0.872370937,0,26.78,19.25,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 6:45,1,1.812460166,0,26.8,19.33,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 7:00,1,3.150892288,0,26.83,19.46,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 7:15,1,3.350063735,0,26.82,19.61,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 7:30,1,3.688655194,0,26.82,19.76,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 7:45,1,4.413639261,0,26.81,19.87,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 8:00,1,4.672562141,0,26.81,19.96,80,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 8:15,1,3.788240918,0,26.81,20.16,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 8:30,1,3.449649458,0,26.81,20.72,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 8:45,1,3.258444869,0,26.83,21.05,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 9:00,1,3.198693435,0,26.87,21.42,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 9:15,1,3.393881453,0,26.91,21.92,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 9:30,1,3.78027406,0,26.93,22.28,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 9:45,1,4.126832377,0,26.96,22.45,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 10:00,1,4.286169535,0,26.98,22.95,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 10:15,1,4.322020395,0,27,23.61,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 10:30,1,4.329987253,0,27.01,23.59,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 10:45,1,4.369821542,0,27.02,23.81,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 11:00,1,4.409655832,0,27.03,24.04,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 11:15,1,4.660611855,0,27.05,24.42,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 11:30,1,5.122689611,0,27.05,24.31,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 11:45,1,5.222275335,0,27.07,24.29,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 12:00,1,5.01513703,0,27.07,24.45,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 12:15,1,4.907584449,0,27.08,24.66,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 12:30,1,4.79206501,0,27.07,24.78,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 12:45,1,4.64069471,0,27.06,24.83,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 13:00,1,4.680528999,0,27.05,25.03,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 13:15,1,4.776131294,0,27.05,25.25,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 13:30,1,4.907584449,0,27.05,25.2,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 13:45,1,5.039037604,0,27.03,25.14,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 14:00,1,4.919534736,0,27,25.14,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 14:15,1,4.875717017,0,27.02,25.29,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 14:30,1,4.839866157,0,27.01,25.14,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 14:45,1,4.931485022,0,27.01,25.11,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 15:00,1,4.951402167,0,26.99,25.1,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 15:15,1,4.911567878,0,26.99,25.05,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 15:30,1,4.847833015,0,26.99,24.91,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 15:45,1,4.839866157,0,26.99,24.93,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 16:00,1,4.744263862,0,26.98,24.84,52,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 16:15,1,4.796048438,0,26.98,24.27,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 16:30,1,5.047004461,0,26.97,23.71,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 16:45,1,5.556883365,0,26.98,23.34,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 17:00,1,5.373645634,0,26.97,23.18,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 17:15,1,4.93945188,0,26.95,23.06,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 17:30,1,4.760197578,0,26.94,22.92,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 17:45,1,4.461440408,0,26.93,22.71,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 18:00,1,4.461440408,0,26.91,22.49,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 18:15,1,4.294136393,0,26.88,22.37,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 18:30,1,4.242351816,0,26.87,22.34,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 18:45,1,4.122848948,0,26.87,22.23,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 19:00,1,3.413798598,0,26.87,22.07,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 19:15,1,3.123008286,0,26.88,21.89,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 19:30,1,3.087157425,0,26.86,21.75,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 19:45,1,3.103091141,0,26.84,21.56,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 20:00,1,2.557361377,0,26.83,21.51,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 20:15,1,2.557361377,0,26.82,21.56,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 20:30,1,2.457775653,0,26.81,21.62,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 20:45,1,2.190885915,0,26.8,21.63,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 21:00,1,1.728808158,0,26.79,21.68,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 21:15,1,1.68499044,0,26.78,21.26,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 21:30,1,1.637189293,0,26.79,20.64,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 21:45,1,1.577437859,0,26.77,20.33,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/22 22:00,1,1.254780115,0,26.79,20.24,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 22:15,1,1.434034417,0,26.81,20.32,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 22:30,1,1.342415551,0,26.8,20.53,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 22:45,1,1.262746973,0,26.78,20.54,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 23:00,1,1.067558955,0,26.77,20.68,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 23:15,1,1.003824092,0,26.76,20.78,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 23:30,1,0.956022945,0,26.76,20.72,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/22 23:45,1,0.697100064,0,26.76,20.68,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 0:00,1,0.609464627,0,26.75,20.79,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 0:15,1,0.621414914,0,26.74,20.89,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 0:30,1,0.617431485,0,26.74,20.83,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 0:45,1,0.613448056,0,26.73,20.74,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 1:00,1,0.617431485,0,26.71,20.47,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 1:15,1,0.601497769,0,26.69,20.2,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 1:30,1,0.621414914,0,26.7,19.95,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 1:45,1,0.617431485,0,26.71,19.78,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 2:00,1,0.613448056,0,26.71,19.84,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 2:15,1,0.609464627,0,26.71,19.84,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 2:30,1,0.589547482,0,26.71,19.76,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 2:45,1,0.565646909,0,26.69,19.62,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 3:00,1,0.56166348,0,26.68,19.5,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 3:15,1,0.545729764,0,26.66,19.32,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 3:30,1,0.549713193,0,26.66,19.25,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 3:45,1,0.553696622,0,26.65,19.12,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 4:00,1,0.541746335,0,26.63,19.07,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 4:15,1,0.537762906,0,26.61,18.96,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 4:30,1,0.541746335,0,26.59,18.8,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 4:45,1,0.541746335,0,26.58,18.67,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 5:00,1,0.533779477,0,26.58,18.52,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 5:15,1,0.52581262,0,26.6,18.42,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 5:30,1,0.529796048,0,26.61,18.31,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 5:45,1,0.537762906,0,26.61,18.17,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 6:00,1,0.537762906,0,26.6,17.9,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 6:15,1,0.52581262,0,26.59,17.8,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 6:30,1,0.470044614,0,26.59,17.98,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 6:45,1,0.394359465,0,26.57,18.32,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 7:00,1,0.553696622,0,26.56,18.6,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 7:15,1,0.549713193,0,26.57,18.96,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 7:30,1,0.48597833,0,26.58,19.34,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 7:45,1,0.474028043,0,26.6,19.75,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 8:00,1,0.59751434,0,26.64,20.02,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 8:15,1,0.63734863,0,26.66,20.31,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 8:30,1,0.669216061,0,26.67,20.65,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 8:45,1,0.920172084,0,26.68,21.12,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 9:00,1,1.378266412,0,26.71,21.32,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 9:15,1,1.390216699,0,26.75,21.45,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 9:30,1,1.442001275,0,26.78,21.65,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 9:45,1,1.390216699,0,26.79,21.95,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 10:00,1,1.473868706,0,26.82,22.27,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 10:15,1,1.489802422,0,26.85,22.53,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 10:30,1,1.477852135,0,26.86,23.02,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 10:45,1,1.426067559,0,26.87,23.25,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 11:00,1,1.438017846,0,26.9,23.52,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 11:15,1,1.473868706,0,26.92,23.48,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 11:30,1,1.477852135,0,26.93,23.62,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 11:45,1,1.545570427,0,26.94,23.78,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 12:00,1,1.589388145,0,26.96,24.02,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 12:15,1,1.677023582,0,26.96,24.13,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 12:30,1,1.633205864,0,26.97,23.97,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 12:45,1,1.517686424,0,26.96,24.19,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 13:00,1,1.445984704,0,26.95,24.47,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 13:15,1,1.465901848,0,26.97,24.45,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 13:30,1,1.469885277,0,26.97,24.69,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 13:45,1,1.449968133,0,26.95,24.91,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 14:00,1,1.473868706,0,26.94,24.93,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 14:15,1,1.525653282,0,26.94,25.05,49,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 14:30,1,1.513702996,0,26.94,24.71,49,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 14:45,1,1.465901848,0,26.95,24.75,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 15:00,1,1.461918419,0,26.95,24.83,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 15:15,1,1.501752709,0,26.94,24.9,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 15:30,1,1.509719567,0,26.93,24.99,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 15:45,1,1.49776928,0,26.93,25.01,49,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 16:00,1,1.53362014,0,26.92,24.87,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 16:15,1,1.541586998,0,26.93,24.71,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 16:30,1,1.493785851,0,26.94,24.2,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 16:45,1,1.45793499,0,26.91,23.59,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 17:00,1,1.426067559,0,26.9,23,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 17:15,1,1.42208413,0,26.88,22.79,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 17:30,1,1.449968133,0,26.87,22.64,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 17:45,1,1.442001275,0,26.86,22.54,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 18:00,1,1.358349267,0,26.85,22.42,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 18:15,1,1.334448693,0,26.85,22.34,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 18:30,1,1.266730402,0,26.85,22.33,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 18:45,1,1.274697259,0,26.85,22.18,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 19:00,1,1.202995539,0,26.85,22.01,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 19:15,1,1.250796686,0,26.85,21.88,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 19:30,1,1.230879541,0,26.84,21.78,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 19:45,1,1.218929254,0,26.82,21.64,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 20:00,1,1.147227533,0,26.83,21.56,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 20:15,1,1.075525813,0,26.84,21.44,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 20:30,1,1.023741236,0,26.84,21.43,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 20:45,1,0.999840663,0,26.82,21.52,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 21:00,1,0.884321224,0,26.81,21.47,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 21:15,1,0.864404079,0,26.8,21.4,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 21:30,1,0.904238368,0,26.81,21.41,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 21:45,1,0.912205226,0,26.82,21.43,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/23 22:00,1,0.888304653,0,26.83,21.42,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 22:15,1,0.840503505,0,26.83,21.41,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 22:30,1,0.948056087,0,26.84,21.42,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 22:45,1,0.908221797,0,26.83,21.42,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 23:00,1,0.856437221,0,26.82,21.38,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 23:15,1,0.868387508,0,26.84,21.4,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 23:30,1,0.908221797,0,26.83,21.33,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/23 23:45,1,0.681166348,0,26.83,21.36,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 0:00,1,0.804652645,0,26.83,21.33,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 0:15,1,0.908221797,0,26.83,21.38,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 0:30,1,0.872370937,0,26.83,21.35,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 0:45,1,0.832536648,0,26.83,21.26,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 1:00,1,0.816602932,0,26.85,21.22,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 1:15,1,0.796685787,0,26.86,21.25,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 1:30,1,0.804652645,0,26.86,21.31,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 1:45,1,0.788718929,0,26.85,21.28,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 2:00,1,0.804652645,0,26.83,21.22,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 2:15,1,0.804652645,0,26.82,21.19,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 2:30,1,0.780752071,0,26.81,21.2,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 2:45,1,0.760834927,0,26.8,21.23,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 3:00,1,0.74888464,0,26.81,21.2,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 3:15,1,0.74888464,0,26.8,21.1,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 3:30,1,0.732950924,0,26.79,20.81,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 3:45,1,0.709050351,0,26.77,20.53,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 4:00,1,0.724984066,0,26.76,20.43,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 4:15,1,0.740917782,0,26.76,20.35,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 4:30,1,0.736934353,0,26.75,20.23,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 4:45,1,0.740917782,0,26.73,20.13,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 5:00,1,0.844486934,0,26.73,19.99,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 5:15,1,0.732950924,0,26.72,19.72,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 5:30,1,0.617431485,0,26.71,19.44,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 5:45,1,0.812619503,0,26.7,19.37,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 6:00,1,0.740917782,0,26.7,19.14,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 6:15,1,0.772785214,0,26.7,19.15,81,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 6:30,1,0.840503505,0,26.7,19.37,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 6:45,1,1.776609305,0,26.71,19.64,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 7:00,1,3.397864882,0,26.71,19.87,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 7:15,1,3.696622052,0,26.73,20.23,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 7:30,1,3.927660931,0,26.74,20.54,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 7:45,1,4.497291268,0,26.76,20.93,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 8:00,1,5.429413639,0,26.79,21.39,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 8:15,1,4.41762269,0,26.8,21.7,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 8:30,1,3.935627788,0,26.81,22.06,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 8:45,1,3.947578075,0,26.83,22.46,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 9:00,1,4.130815806,0,26.85,22.69,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 9:15,1,4.45347355,0,26.87,23.09,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 9:30,1,4.82791587,0,26.89,23.56,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 9:45,1,4.999203314,0,26.92,23.77,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 10:00,1,5.186424474,0,26.92,23.78,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 10:15,1,5.405513066,0,26.92,23.95,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 10:30,1,5.887507967,0,26.92,24.04,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 10:45,1,5.935309114,0,26.91,23.94,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 11:00,1,6.022944551,0,26.92,24.08,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 11:15,1,6.06277884,0,26.92,23.7,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 11:30,1,6.110579987,0,26.93,23.75,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 11:45,1,6.014977693,0,26.93,24.26,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 12:00,1,5.823773104,0,26.94,24.4,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 12:15,1,5.891491396,0,26.95,24.38,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 12:30,1,5.979126832,0,26.94,24.16,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 12:45,1,5.835723391,0,26.94,24,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 13:00,1,5.87555768,0,26.91,23.91,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 13:15,1,6.0986297,0,26.89,23.95,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 13:30,1,6.238049713,0,26.89,23.88,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 13:45,1,6.238049713,0,26.9,23.62,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 14:00,1,5.963193117,0,26.9,23.61,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 14:15,1,5.939292543,0,26.91,23.54,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 14:30,1,6.06277884,0,26.91,22.93,81,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 14:45,1,6.074729127,0,26.9,22.57,84,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 15:00,1,6.0986297,0,26.89,22.01,90,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 15:15,1,6.122530274,0,26.88,21.65,92,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 15:30,1,6.226099426,0,26.89,21.67,94,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 15:45,1,6.317718292,0,26.89,21.34,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 16:00,1,6.301784576,0,26.89,20.69,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 16:15,1,6.218132569,0,26.88,20.26,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 16:30,1,5.999043977,0,26.87,20.29,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 16:45,1,5.959209688,0,26.88,20.36,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 17:00,1,5.903441683,0,26.89,20.48,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 17:15,1,5.827756533,0,26.89,20.53,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 17:30,1,5.811822817,0,26.89,20.44,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 17:45,1,5.827756533,0,26.88,20.45,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 18:00,1,4.461440408,0,26.86,20.56,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 18:15,1,4.505258126,0,26.86,20.56,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 18:30,1,4.457456979,0,26.86,20.31,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 18:45,1,4.413639261,0,26.84,20.24,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 19:00,1,3.836042065,0,26.83,20.18,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 19:15,1,3.537284895,0,26.83,20.2,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 19:30,1,3.473550032,0,26.82,20.34,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 19:45,1,3.393881453,0,26.8,20.39,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 20:00,1,3.03138942,0,26.78,20.44,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 20:15,1,2.91985341,0,26.77,20.47,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 20:30,1,2.899936265,0,26.78,20.51,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 20:45,1,2.840184831,0,26.78,20.66,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 21:00,1,2.047482473,0,26.77,20.73,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 21:15,1,2.178935628,0,26.75,20.99,100,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 21:30,1,2.155035054,0,26.76,21.22,98,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 21:45,1,2.01959847,0,26.75,21.45,95,7,43,5,7,3,2,1,4,1,29.3
2014/9/24 22:00,1,1.60930529,0,26.75,21.44,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 22:15,1,1.987731039,0,26.74,21.4,97,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 22:30,1,1.828393881,0,26.72,21.72,95,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 22:45,1,1.681007011,0,26.71,22.08,90,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 23:00,1,1.302581262,0,26.7,22.3,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 23:15,1,1.222912683,0,26.68,22.44,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 23:30,1,1.155194391,0,26.67,22.57,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/24 23:45,1,0.812619503,0,26.65,22.63,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 0:00,1,0.740917782,0,26.65,22.67,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 0:15,1,0.836520076,0,26.65,22.72,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 0:30,1,0.852453792,0,26.66,22.7,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 0:45,1,0.844486934,0,26.66,22.73,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 1:00,1,0.836520076,0,26.67,22.74,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 1:15,1,0.808636074,0,26.67,22.71,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 1:30,1,0.82456979,0,26.67,22.75,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 1:45,1,0.816602932,0,26.66,22.71,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 2:00,1,0.816602932,0,26.66,22.81,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 2:15,1,0.82456979,0,26.65,22.8,84,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 2:30,1,0.836520076,0,26.64,22.63,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 2:45,1,0.832536648,0,26.63,22.5,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 3:00,1,0.812619503,0,26.62,22.35,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 3:15,1,0.816602932,0,26.61,22.42,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 3:30,1,0.82456979,0,26.59,22.4,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 3:45,1,0.808636074,0,26.57,22.17,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 4:00,1,0.820586361,0,26.58,22.04,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 4:15,1,0.812619503,0,26.57,22.02,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 4:30,1,0.800669216,0,26.55,21.89,96,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 4:45,1,0.804652645,0,26.53,21.68,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 5:00,1,0.960006373,0,26.53,21.54,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 5:15,1,1.007807521,0,26.52,21.47,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 5:30,1,1.007807521,0,26.51,21.31,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 5:45,1,1.031708094,0,26.49,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 6:00,1,1.075525813,0,26.51,20.74,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 6:15,1,1.091459528,0,26.52,20.75,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 6:30,1,1.091459528,0,26.51,20.91,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 6:45,1,1.864244742,0,26.5,20.94,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 7:00,1,3.286328872,0,26.49,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 7:15,1,3.975462078,0,26.48,21.13,100,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 7:30,1,4.194550669,0,26.47,21.21,99,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 7:45,1,4.636711281,0,26.47,21.32,98,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 8:00,1,5.353728489,0,26.47,21.5,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 8:15,1,5.043021033,0,26.47,21.52,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 8:30,1,4.421606119,0,26.46,21.55,99,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 8:45,1,4.429572976,0,26.47,21.54,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 9:00,1,4.600860421,0,26.46,21.64,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 9:15,1,4.899617591,0,26.47,21.69,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 9:30,1,5.297960484,0,26.46,21.65,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 9:45,1,5.835723391,0,26.46,21.66,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 10:00,1,5.923358827,0,26.46,21.74,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 10:15,1,6.007010835,0,26.45,21.86,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 10:30,1,6.485022307,0,26.46,22.04,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 10:45,1,6.301784576,0,26.46,22.15,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 11:00,1,6.536806883,0,26.47,22.35,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 11:15,1,7.309592097,0,26.49,22.61,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 11:30,1,6.783779477,0,26.5,23.05,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 11:45,1,7.528680688,0,26.5,23.54,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 12:00,1,7.393244105,0,26.5,24.05,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 12:15,1,7.48486297,0,26.51,24.2,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 12:30,1,7.660133843,0,26.51,24.42,100,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 12:45,1,7.632249841,0,26.52,24.87,98,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 13:00,1,7.608349267,0,26.52,25.18,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 13:15,1,7.576481836,0,26.52,25.67,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 13:30,1,7.656150414,0,26.53,26.13,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 13:45,1,7.819471001,0,26.55,26.46,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 14:00,1,8.1222116,0,26.55,27.13,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 14:15,1,8.369184194,0,26.55,27.58,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 14:30,1,8.373167623,0,26.55,27.59,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 14:45,1,8.389101338,0,26.55,27.45,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 15:00,1,8.409018483,0,26.55,27.09,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 15:15,1,8.405035054,0,26.55,27.09,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 15:30,1,8.349267049,0,26.55,26.88,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 15:45,1,7.831421287,0,26.55,26.19,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 16:00,1,7.421128107,0,26.53,25.56,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 16:15,1,7.190089229,0,26.52,25.44,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 16:30,1,7.146271511,0,26.52,25.29,85,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 16:45,1,7.229923518,0,26.52,25.29,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 17:00,1,7.309592097,0,26.52,25.34,86,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 17:15,1,7.313575526,0,26.52,25.32,88,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 17:30,1,7.445028681,0,26.52,24.96,90,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 17:45,1,7.166188655,0,26.52,24.26,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 18:00,1,6.461121734,0,26.51,23.82,93,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 18:15,1,6.4013703,0,26.51,23.55,96,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 18:30,1,6.445188018,0,26.51,23.35,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 18:45,1,6.277884003,0,26.51,23.46,97,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 19:00,1,5.047004461,0,26.51,23.62,95,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 19:15,1,5.250159337,0,26.51,23.77,91,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 19:30,1,4.218451243,0,26.5,23.93,89,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 19:45,1,5.039037604,0,26.49,23.93,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 20:00,1,4.71637986,0,26.5,23.87,87,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 20:15,1,4.04318037,0,26.5,23.84,84,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 20:30,1,4.04318037,0,26.49,23.78,83,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 20:45,1,3.692638623,0,26.5,23.69,80,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 21:00,1,2.748565966,0,26.49,23.71,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 21:15,1,2.326322498,0,26.49,23.68,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 21:30,1,2.378107075,0,26.48,23.8,73,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 21:45,1,2.035532186,0,26.49,23.84,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/25 22:00,1,1.342415551,0,26.49,23.84,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 22:15,1,1.704907584,0,26.48,23.82,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 22:30,1,1.752708732,0,26.49,23.78,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 22:45,1,1.613288719,0,26.5,23.73,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 23:00,1,1.262746973,0,26.48,23.69,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 23:15,1,1.171128107,0,26.49,23.6,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 23:30,1,1.107393244,0,26.49,23.54,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/25 23:45,1,0.792702358,0,26.49,23.46,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 0:00,1,0.713033779,0,26.48,23.26,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 0:15,1,0.812619503,0,26.48,23.05,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 0:30,1,0.832536648,0,26.48,22.89,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 0:45,1,0.804652645,0,26.48,22.6,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 1:00,1,0.788718929,0,26.49,22.28,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 1:15,1,0.764818356,0,26.5,22.15,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 1:30,1,0.792702358,0,26.5,22.01,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 1:45,1,0.7847355,0,26.49,21.08,88,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 2:00,1,0.7847355,0,26.5,20.46,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 2:15,1,0.780752071,0,26.5,20.14,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 2:30,1,0.772785214,0,26.5,20.09,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 2:45,1,0.788718929,0,26.5,20.15,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 3:00,1,0.780752071,0,26.51,19.97,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 3:15,1,0.780752071,0,26.5,19.85,92,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 3:30,1,0.764818356,0,26.5,19.83,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 3:45,1,0.764818356,0,26.5,19.93,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 4:00,1,0.788718929,0,26.51,20.06,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 4:15,1,0.776768642,0,26.51,20.15,94,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 4:30,1,0.768801785,0,26.52,20.26,93,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 4:45,1,0.764818356,0,26.52,20.38,91,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 5:00,1,0.86042065,0,26.53,20.54,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 5:15,1,0.896271511,0,26.53,20.6,89,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 5:30,1,0.892288082,0,26.54,20.64,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 5:45,1,0.856437221,0,26.55,20.72,87,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 6:00,1,0.896271511,0,26.56,20.78,86,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 6:15,1,0.928138942,0,26.57,20.88,85,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 6:30,1,0.940089229,0,26.59,20.95,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 6:45,1,1.704907584,0,26.59,21.02,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 7:00,1,2.828234544,0,26.6,21.06,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 7:15,1,3.318196303,0,26.6,21.13,83,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 7:30,1,3.421765456,0,26.62,21.36,82,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 7:45,1,4.278202677,0,26.64,21.74,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 8:00,1,4.879700446,0,26.65,22.24,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 8:15,1,4.437539834,0,26.65,22.72,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 8:30,1,3.915710644,0,26.66,23.22,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 8:45,1,3.656787763,0,26.67,23.61,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 9:00,1,3.561185468,0,26.67,23.95,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 9:15,1,3.760356915,0,26.68,24.02,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 9:30,1,4.198534098,0,26.7,24.38,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 9:45,1,4.652644997,0,26.72,24.86,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 10:00,1,5.003186743,0,26.74,25.19,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 10:15,1,5.086838751,0,26.76,25.64,56,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 10:30,1,5.146590185,0,26.78,26,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 10:45,1,5.146590185,0,26.81,25.94,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 11:00,1,5.134639898,0,26.82,25.84,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 11:15,1,5.262109624,0,26.84,25.46,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 11:30,1,5.329827916,0,26.84,25.38,53,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 11:45,1,5.305927342,0,26.85,25.32,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 12:00,1,5.301943913,0,26.86,25.72,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 12:15,1,5.20235819,0,26.85,25.99,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 12:30,1,5.218291906,0,26.85,25.63,54,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 12:45,1,5.05098789,0,26.85,25.7,52,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 13:00,1,5.118706182,0,26.83,25.6,51,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 13:15,1,5.353728489,0,26.82,25.65,57,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 13:30,1,5.624601657,0,26.8,25.62,58,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 13:45,1,5.433397068,0,26.8,25.09,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 14:00,1,5.266093053,0,26.81,24.64,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 14:15,1,5.365678776,0,26.78,24.86,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 14:30,1,5.413479924,0,26.79,24.97,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 14:45,1,5.608667941,0,26.8,24.89,59,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 15:00,1,5.728170809,0,26.8,24.68,60,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 15:15,1,5.775971957,0,26.79,24.44,62,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 15:30,1,5.413479924,0,26.79,24.06,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 15:45,1,5.16650733,0,26.78,23.7,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 16:00,1,5.043021033,0,26.77,23.32,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 16:15,1,4.963352454,0,26.77,23.03,63,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 16:30,1,4.967335883,0,26.78,22.73,66,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 16:45,1,5.01513703,0,26.78,22.39,70,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 17:00,1,4.951402167,0,26.79,22.05,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 17:15,1,4.796048438,0,26.79,21.6,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 17:30,1,4.401688974,0,26.78,21.27,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 17:45,1,4.636711281,0,26.78,20.94,72,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 18:00,1,4.166666667,0,26.78,20.78,71,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 18:15,1,3.85595921,0,26.78,20.57,74,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 18:30,1,3.800191205,0,26.77,20.34,76,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 18:45,1,3.796207776,0,26.78,20.12,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 19:00,1,3.242511154,0,26.79,19.94,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 19:15,1,3.043339707,0,26.78,19.86,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 19:30,1,3.043339707,0,26.78,19.76,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 19:45,1,3.043339707,0,26.77,19.59,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 20:00,1,2.425908222,0,26.75,19.48,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 20:15,1,2.728648821,0,26.74,19.55,79,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 20:30,1,2.461759082,0,26.76,19.52,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 20:45,1,2.302421925,0,26.76,19.47,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 21:00,1,1.856277884,0,26.74,19.45,78,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 21:15,1,1.816443595,0,26.75,19.43,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 21:30,1,1.696940727,0,26.74,19.3,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 21:45,1,1.577437859,0,26.74,19.25,77,7,43,5,7,3,1,2,4,1,29.3
2014/9/26 22:00,1,1.195028681,0,26.73,19.22,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 22:15,1,1.45793499,0,26.74,19.23,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 22:30,1,1.398183556,0,26.73,19.16,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 22:45,1,1.318514978,0,26.75,19.12,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 23:00,1,1.063575526,0,26.76,19.09,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 23:15,1,0.97195666,0,26.75,18.98,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 23:30,1,0.924155513,0,26.75,18.98,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/26 23:45,1,0.625398343,0,26.73,18.84,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 0:00,1,0.59751434,0,26.73,18.81,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 0:15,1,0.681166348,0,26.73,18.8,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 0:30,1,0.67319949,0,26.73,18.77,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 0:45,1,0.665232632,0,26.74,18.7,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 1:00,1,0.661249203,0,26.73,18.68,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 1:15,1,0.621414914,0,26.74,18.62,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 1:30,1,0.613448056,0,26.73,18.46,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 1:45,1,0.625398343,0,26.7,18.42,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 2:00,1,0.641332059,0,26.7,18.39,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 2:15,1,0.645315488,0,26.69,18.34,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 2:30,1,0.629381772,0,26.7,18.27,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 2:45,1,0.625398343,0,26.69,18.12,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 3:00,1,0.621414914,0,26.71,18.05,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 3:15,1,0.613448056,0,26.71,17.95,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 3:30,1,0.609464627,0,26.68,17.73,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 3:45,1,0.59751434,0,26.66,17.6,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 4:00,1,0.59751434,0,26.63,17.51,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 4:15,1,0.605481198,0,26.63,17.36,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 4:30,1,0.585564054,0,26.61,17.27,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 4:45,1,0.601497769,0,26.61,17.19,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 5:00,1,0.617431485,0,26.59,17.1,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 5:15,1,0.605481198,0,26.59,16.99,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 5:30,1,0.59751434,0,26.6,16.93,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 5:45,1,0.59751434,0,26.63,16.94,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 6:00,1,0.581580625,0,26.62,16.97,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 6:15,1,0.585564054,0,26.62,17.02,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 6:30,1,0.59751434,0,26.61,17.08,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 6:45,1,0.601497769,0,26.6,17.18,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 7:00,1,0.601497769,0,26.59,17.43,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 7:15,1,0.625398343,0,26.59,17.77,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 7:30,1,0.613448056,0,26.6,18,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 7:45,1,0.454110899,0,26.62,18.02,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 8:00,1,0.816602932,0,26.63,18.43,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 8:15,1,0.721000637,0,26.63,18.83,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 8:30,1,0.740917782,0,26.64,18.99,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 8:45,1,0.7847355,0,26.65,19.27,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 9:00,1,1.039674952,0,26.67,19.62,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 9:15,1,1.107393244,0,26.68,19.98,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 9:30,1,1.410133843,0,26.7,20.4,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 9:45,1,1.426067559,0,26.72,20.79,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 10:00,1,1.60930529,0,26.74,21.07,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 10:15,1,1.844327597,0,26.77,21.3,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 10:30,1,1.896112173,0,26.8,21.2,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 10:45,1,1.696940727,0,26.83,21.38,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 11:00,1,1.621255577,0,26.87,21.31,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 11:15,1,1.597355003,0,26.87,21.2,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 11:30,1,1.545570427,0,26.86,21.28,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 11:45,1,1.493785851,0,26.85,21.41,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 12:00,1,1.469885277,0,26.85,21.23,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 12:15,1,1.438017846,0,26.85,21.34,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 12:30,1,1.465901848,0,26.84,21.36,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 12:45,1,1.473868706,0,26.86,21.47,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 13:00,1,1.549553856,0,26.87,21.71,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 13:15,1,1.577437859,0,26.88,22.03,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 13:30,1,1.541586998,0,26.89,22.35,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 13:45,1,1.53362014,0,26.92,21.76,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 14:00,1,1.557520714,0,26.93,21.74,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 14:15,1,1.57345443,0,26.96,21.41,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 14:30,1,1.561504143,0,26.95,21.55,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 14:45,1,1.64515615,0,26.95,21.64,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 15:00,1,1.637189293,0,26.97,21.59,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 15:15,1,1.577437859,0,26.97,21.5,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 15:30,1,1.549553856,0,26.97,21.08,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 15:45,1,1.541586998,0,26.96,21.07,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 16:00,1,1.553537285,0,26.95,20.88,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 16:15,1,1.617272148,0,26.93,20.9,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 16:30,1,1.681007011,0,26.92,20.65,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 16:45,1,1.677023582,0,26.92,20.6,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 17:00,1,1.529636711,0,26.91,20.46,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 17:15,1,1.45793499,0,26.89,20.37,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 17:30,1,1.402166985,0,26.89,20.2,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 17:45,1,1.38623327,0,26.88,19.93,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 18:00,1,1.298597833,0,26.88,19.77,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 18:15,1,1.278680688,0,26.87,19.66,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 18:30,1,1.246813257,0,26.88,19.65,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 18:45,1,1.230879541,0,26.88,19.56,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 19:00,1,1.175111536,0,26.88,19.59,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 19:15,1,1.119343531,0,26.85,19.43,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 19:30,1,1.127310389,0,26.84,19.3,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 19:45,1,1.139260676,0,26.83,19.36,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 20:00,1,1.087476099,0,26.8,19.33,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 20:15,1,1.071542384,0,26.8,19.29,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 20:30,1,1.019757808,0,26.8,19.33,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 20:45,1,0.987890376,0,26.8,19.3,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 21:00,1,0.880337795,0,26.79,19.19,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 21:15,1,0.832536648,0,26.77,19.07,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 21:30,1,0.820586361,0,26.77,19.01,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 21:45,1,0.657265774,0,26.76,19.03,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/27 22:00,1,0.641332059,0,26.74,18.99,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 22:15,1,0.645315488,0,26.72,18.85,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 22:30,1,0.709050351,0,26.71,18.72,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 22:45,1,0.713033779,0,26.7,18.61,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 23:00,1,0.697100064,0,26.7,18.57,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 23:15,1,0.677182919,0,26.71,18.53,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 23:30,1,0.677182919,0,26.7,18.48,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/27 23:45,1,0.577597196,0,26.71,18.51,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 0:00,1,0.557680051,0,26.71,18.46,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 0:15,1,0.609464627,0,26.7,18.54,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 0:30,1,0.621414914,0,26.7,18.53,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 0:45,1,0.629381772,0,26.68,18.5,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 1:00,1,0.645315488,0,26.68,18.46,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 1:15,1,0.661249203,0,26.68,18.46,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 1:30,1,0.633365201,0,26.67,18.48,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 1:45,1,0.629381772,0,26.68,18.45,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 2:00,1,0.621414914,0,26.68,18.42,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 2:15,1,0.609464627,0,26.67,18.42,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 2:30,1,0.59751434,0,26.66,18.35,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 2:45,1,0.617431485,0,26.65,18.22,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 3:00,1,0.613448056,0,26.64,18.12,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 3:15,1,0.649298917,0,26.62,18.2,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 3:30,1,0.661249203,0,26.63,18.18,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 3:45,1,0.633365201,0,26.62,18.15,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 4:00,1,0.601497769,0,26.6,18.15,80,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 4:15,1,0.59751434,0,26.59,18.11,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 4:30,1,0.581580625,0,26.58,18.11,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 4:45,1,0.533779477,0,26.58,18.03,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 5:00,1,0.52581262,0,26.56,17.78,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 5:15,1,0.641332059,0,26.56,17.58,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 5:30,1,0.621414914,0,26.54,17.66,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 5:45,1,0.553696622,0,26.53,17.72,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 6:00,1,0.529796048,0,26.53,17.67,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 6:15,1,0.529796048,0,26.52,17.69,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 6:30,1,0.553696622,0,26.5,17.72,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 6:45,1,0.557680051,0,26.5,17.78,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 7:00,1,0.573613767,0,26.51,17.96,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 7:15,1,0.585564054,0,26.5,18.34,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 7:30,1,0.609464627,0,26.52,18.53,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 7:45,1,0.589547482,0,26.54,18.83,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 8:00,1,0.888304653,0,26.53,19.22,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 8:15,1,0.900254939,0,26.54,19.55,70,7,43,5,7,3,2,1,4,1,29.3
