,運転モード,冷水二次負荷流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2014/5/24 22:00,1,0.728967495,0,23.63,20.17,79,9,45,5,7,2,1,3,4,1,25.3
2014/9/28 8:30,1,0.948056087,0,26.57,19.69,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 8:45,1,1.051625239,0,26.58,20.15,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 9:00,1,1.370299554,0,26.58,20.78,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 9:15,1,1.290630975,0,26.59,21.08,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 9:30,1,1.262746973,0,26.62,21.34,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 9:45,1,1.214945825,0,26.65,21.79,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 10:00,1,1.262746973,0,26.68,22.31,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 10:15,1,1.195028681,0,26.72,22.71,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 10:30,1,1.254780115,0,26.73,22.88,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 10:45,1,1.250796686,0,26.77,23.34,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 11:00,1,1.334448693,0,26.8,23.67,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 11:15,1,1.406150414,0,26.81,23.71,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 11:30,1,1.326481836,0,26.83,23.63,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 11:45,1,1.282664117,0,26.84,23.97,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 12:00,1,1.306564691,0,26.84,24.26,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 12:15,1,1.354365838,0,26.84,24.54,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 12:30,1,1.374282983,0,26.85,25.18,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 12:45,1,1.334448693,0,26.84,25.22,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 13:00,1,1.302581262,0,26.84,25.29,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 13:15,1,1.314531549,0,26.85,25.35,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 13:30,1,1.318514978,0,26.85,25.46,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 13:45,1,1.378266412,0,26.86,25.7,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 14:00,1,1.461918419,0,26.86,25.52,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 14:15,1,1.398183556,0,26.84,25.35,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 14:30,1,1.374282983,0,26.82,25.3,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 14:45,1,1.390216699,0,26.83,25.26,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 15:00,1,1.449968133,0,26.83,25.13,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 15:15,1,1.505736138,0,26.82,24.85,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 15:30,1,1.577437859,0,26.82,24.56,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 15:45,1,1.569471001,0,26.81,24.3,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 16:00,1,1.597355003,0,26.81,24.05,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 16:15,1,1.613288719,0,26.82,23.7,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 16:30,1,1.501752709,0,26.83,23.42,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 16:45,1,1.489802422,0,26.82,23.22,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 17:00,1,1.509719567,0,26.81,23.01,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 17:15,1,1.406150414,0,26.81,22.89,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 17:30,1,1.326481836,0,26.8,22.54,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 17:45,1,1.326481836,0,26.8,22.2,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 18:00,1,1.274697259,0,26.79,21.95,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 18:15,1,1.246813257,0,26.8,21.85,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 18:30,1,1.179094965,0,26.78,21.62,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 18:45,1,1.163161249,0,26.79,21.44,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 19:00,1,1.087476099,0,26.77,21.29,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 19:15,1,1.059592097,0,26.76,21.23,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 19:30,1,1.055608668,0,26.77,21.28,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 19:45,1,1.059592097,0,26.76,21.22,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 20:00,1,0.944072658,0,26.76,21.21,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 20:15,1,0.9361058,0,26.77,21.28,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 20:30,1,0.900254939,0,26.78,21.4,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 20:45,1,0.872370937,0,26.78,21.41,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 21:00,1,0.868387508,0,26.76,21.14,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 21:15,1,0.848470363,0,26.74,20.92,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 21:30,1,0.828553219,0,26.74,20.8,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 21:45,1,0.764818356,0,26.73,20.75,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/28 22:00,1,0.709050351,0,26.73,20.71,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 22:15,1,0.693116635,0,26.72,20.57,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 22:30,1,0.808636074,0,26.72,20.54,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 22:45,1,0.804652645,0,26.72,20.43,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 23:00,1,0.764818356,0,26.71,20.27,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 23:15,1,0.752868069,0,26.7,20.28,79,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 23:30,1,0.760834927,0,26.69,20.36,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/28 23:45,1,0.625398343,0,26.68,20.38,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 0:00,1,0.589547482,0,26.68,20.43,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 0:15,1,0.645315488,0,26.67,20.47,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 0:30,1,0.641332059,0,26.67,20.4,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 0:45,1,0.641332059,0,26.68,20.42,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 1:00,1,0.653282345,0,26.7,20.36,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 1:15,1,0.661249203,0,26.7,20.32,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 1:30,1,0.645315488,0,26.7,20.26,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 1:45,1,0.665232632,0,26.67,20.19,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 2:00,1,0.633365201,0,26.65,20.19,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 2:15,1,0.629381772,0,26.62,20.31,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 2:30,1,0.621414914,0,26.62,20.36,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 2:45,1,0.625398343,0,26.61,20.37,69,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 3:00,1,0.605481198,0,26.6,20.4,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 3:15,1,0.625398343,0,26.6,20.48,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 3:30,1,0.641332059,0,26.59,20.56,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 3:45,1,0.629381772,0,26.59,20.57,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 4:00,1,0.617431485,0,26.59,20.58,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 4:15,1,0.617431485,0,26.59,20.57,65,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 4:30,1,0.613448056,0,26.59,20.47,66,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 4:45,1,0.541746335,0,26.58,20.3,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 5:00,1,0.67319949,0,26.56,20.21,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 5:15,1,0.701083493,0,26.55,20.16,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 5:30,1,0.649298917,0,26.55,20.13,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 5:45,1,0.665232632,0,26.55,20.05,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 6:00,1,0.701083493,0,26.54,19.94,68,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 6:15,1,0.7847355,0,26.55,19.95,67,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 6:30,1,0.796685787,0,26.55,20.16,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 6:45,1,1.692957298,0,26.56,20.35,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 7:00,1,3.166826004,0,26.57,20.52,64,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 7:15,1,3.401848311,0,26.58,20.75,63,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 7:30,1,3.36998088,0,26.59,21,62,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 7:45,1,4.294136393,0,26.61,21.29,61,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 8:00,1,4.692479286,0,26.61,21.65,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 8:15,1,3.788240918,0,26.62,22.01,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 8:30,1,3.453632887,0,26.62,22.44,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 8:45,1,3.354047164,0,26.63,22.63,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 9:00,1,3.397864882,0,26.63,22.84,54,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 9:15,1,3.569152326,0,26.64,23.15,52,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 9:30,1,3.863926068,0,26.69,23.25,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 9:45,1,4.134799235,0,26.72,23.71,51,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 10:00,1,4.393722116,0,26.75,24.09,50,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 10:15,1,4.493307839,0,26.76,24.35,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 10:30,1,4.533142129,0,26.79,24.68,48,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 10:45,1,4.592893563,0,26.82,25.06,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 11:00,1,4.652644997,0,26.85,25.27,45,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 11:15,1,4.819949012,0,26.86,25.14,44,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 11:30,1,4.923518164,0,26.87,25.3,43,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 11:45,1,4.90360102,0,26.87,25.53,43,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 12:00,1,4.776131294,0,26.86,25.95,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 12:15,1,4.75223072,0,26.88,26.29,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 12:30,1,4.768164436,0,26.88,26.27,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 12:45,1,4.616794136,0,26.88,26.34,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 13:00,1,4.624760994,0,26.87,26.43,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 13:15,1,4.804015296,0,26.86,26.56,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 13:30,1,5.09082218,0,26.85,26.68,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 13:45,1,5.226258764,0,26.86,26.86,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 14:00,1,5.329827916,0,26.85,26.74,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 14:15,1,5.361695347,0,26.86,26.89,42,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 14:30,1,5.401529637,0,26.85,26.98,41,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 14:45,1,5.445347355,0,26.87,27.31,40,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 15:00,1,5.445347355,0,26.86,27.1,41,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 15:15,1,5.931325685,0,26.86,27.02,41,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 15:30,1,5.644518802,0,26.86,26.89,41,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 15:45,1,5.716220523,0,26.85,26.8,47,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 16:00,1,5.632568515,0,26.84,25.82,53,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 16:15,1,5.373645634,0,26.82,25.31,56,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 16:30,1,5.349745061,0,26.83,25.11,55,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 16:45,1,5.270076482,0,26.84,24.85,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 17:00,1,5.266093053,0,26.83,24.44,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 17:15,1,5.226258764,0,26.79,24.23,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 17:30,1,5.190407903,0,26.79,23.87,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 17:45,1,5.218291906,0,26.78,23.55,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 18:00,1,4.660611855,0,26.78,23.26,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 18:15,1,4.612810707,0,26.76,22.77,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 18:30,1,4.652644997,0,26.76,22.49,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 18:45,1,4.461440408,0,26.76,22.23,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 19:00,1,3.672721479,0,26.74,21.77,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 19:15,1,3.298279159,0,26.71,21.51,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 19:30,1,3.202676864,0,26.71,21.44,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 19:45,1,3.186743149,0,26.7,21.46,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 20:00,1,2.987571702,0,26.69,21.45,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 20:15,1,2.876035692,0,26.69,21.32,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 20:30,1,2.792383684,0,26.69,21.24,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 20:45,1,2.684831103,0,26.68,21.19,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 21:00,1,1.971797323,0,26.66,21.1,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 21:15,1,2.099267049,0,26.65,21.06,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 21:30,1,1.912045889,0,26.64,21.01,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 21:45,1,1.764659018,0,26.64,20.98,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/29 22:00,1,1.442001275,0,26.63,21,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 22:15,1,1.716857871,0,26.62,20.89,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 22:30,1,1.605321861,0,26.62,20.83,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 22:45,1,1.469885277,0,26.63,20.85,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 23:00,1,1.107393244,0,26.63,20.87,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 23:15,1,1.059592097,0,26.62,20.89,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 23:30,1,1.031708094,0,26.62,20.9,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/29 23:45,1,0.732950924,0,26.61,20.84,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 0:00,1,0.689133206,0,26.61,20.78,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 0:15,1,0.752868069,0,26.61,20.76,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 0:30,1,0.74888464,0,26.61,20.77,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 0:45,1,0.740917782,0,26.6,20.82,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 1:00,1,0.740917782,0,26.6,20.83,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 1:15,1,0.752868069,0,26.6,20.88,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 1:30,1,0.728967495,0,26.6,20.94,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 1:45,1,0.721000637,0,26.6,20.98,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 2:00,1,0.721000637,0,26.59,20.99,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 2:15,1,0.717017208,0,26.59,20.96,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 2:30,1,0.713033779,0,26.6,20.95,73,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 2:45,1,0.728967495,0,26.6,20.95,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 3:00,1,0.724984066,0,26.6,20.99,71,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 3:15,1,0.736934353,0,26.6,21.04,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 3:30,1,0.728967495,0,26.6,21.06,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 3:45,1,0.713033779,0,26.59,21.1,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 4:00,1,0.689133206,0,26.58,21.12,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 4:15,1,0.701083493,0,26.59,21.09,70,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 4:30,1,0.721000637,0,26.59,21.1,72,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 4:45,1,0.728967495,0,26.57,21.02,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 5:00,1,0.816602932,0,26.58,20.91,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 5:15,1,0.828553219,0,26.58,20.86,78,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 5:30,1,0.82456979,0,26.59,20.86,77,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 5:45,1,0.808636074,0,26.59,20.84,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 6:00,1,0.844486934,0,26.57,20.75,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 6:15,1,0.864404079,0,26.57,20.81,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 6:30,1,0.856437221,0,26.58,20.83,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 6:45,1,1.57345443,0,26.58,20.91,76,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 7:00,1,2.601179095,0,26.61,20.93,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 7:15,1,2.828234544,0,26.61,20.96,75,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 7:30,1,3.792224347,0,26.63,21.14,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 7:45,1,3.832058636,0,26.66,21.39,74,7,43,5,7,2,1,3,4,1,29.3
2014/9/30 8:00,1,4.616794136,0,26.67,21.67,74,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 8:15,1,3.951561504,0,26.68,21.96,73,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 8:30,1,3.624920331,0,26.69,22.41,72,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 8:45,1,3.509400892,0,26.71,22.77,71,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 9:00,1,3.680688337,0,26.74,23.14,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 9:15,1,4.086998088,0,26.79,23.64,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 9:30,1,4.421606119,0,26.82,24.07,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 9:45,1,4.732313576,0,26.84,24.4,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 10:00,1,5.066921606,0,26.86,24.65,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 10:15,1,5.4652645,0,26.88,25.04,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 10:30,1,5.931325685,0,26.89,25.17,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 10:45,1,5.72418738,0,26.92,25.02,69,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 11:00,1,5.923358827,0,26.94,25.31,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 11:15,1,5.975143403,0,26.96,25.68,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 11:30,1,5.943275972,0,26.98,25.96,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 11:45,1,5.919375398,0,26.99,26.27,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 12:00,1,5.859623964,0,27.01,26.06,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 12:15,1,5.79987253,0,27,26.25,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 12:30,1,6.122530274,0,27.01,26.24,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 12:45,1,5.783938815,0,27,26.25,64,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 13:00,1,5.851657106,0,26.99,26.31,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 13:15,1,6.018961122,0,27.01,26.41,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 13:30,1,6.222115997,0,27,26.39,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 13:45,1,6.28585086,0,27.01,26.41,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 14:00,1,6.182281708,0,27,26.38,65,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 14:15,1,6.070745698,0,27,26.32,63,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 14:30,1,6.034894837,0,27.01,26.4,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 14:45,1,6.293817718,0,26.98,26.4,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 15:00,1,6.485022307,0,26.99,26.44,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 15:15,1,6.4013703,0,26.97,26.45,58,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 15:30,1,6.074729127,0,26.97,26.38,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 15:45,1,5.756054812,0,26.97,26.34,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 16:00,1,5.664435946,0,26.97,26.36,57,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 16:15,1,5.791905672,0,26.93,26.32,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 16:30,1,5.895474825,0,26.89,26.25,59,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 16:45,1,5.768005099,0,26.9,25.99,60,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 17:00,1,5.592734226,0,26.89,25.61,61,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 17:15,1,5.600701083,0,26.88,25.49,62,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 17:30,1,5.815806246,0,26.87,25.4,66,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 17:45,1,5.935309114,0,26.88,25.13,67,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 18:00,1,5.210325048,0,26.88,25.04,68,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 18:15,1,5.437380497,0,26.89,24.96,70,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 18:30,1,5.544933078,0,26.88,24.85,75,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 18:45,1,6.003027406,0,26.88,24.76,76,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 19:00,1,4.521191842,0,26.89,24.57,77,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 19:15,1,4.668578713,0,26.88,24.31,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 19:30,1,4.525175271,0,26.88,24.27,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 19:45,1,4.306086679,0,26.88,24.05,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 20:00,1,3.792224347,0,26.87,23.94,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 20:15,1,3.624920331,0,26.86,23.92,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 20:30,1,3.573135755,0,26.86,23.91,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 20:45,1,3.533301466,0,26.85,23.88,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 21:00,1,2.935787126,0,26.85,23.94,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 21:15,1,2.668897387,0,26.85,23.91,78,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 21:30,1,2.382090504,0,26.84,23.9,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 21:45,1,2.597195666,0,26.84,23.83,79,7,43,5,7,3,2,1,4,1,29.3
2014/9/30 22:00,1,1.848311026,0,26.84,23.82,79,7,43,5,7,2,3,1,4,1,29.3
