,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 0:15,1,0.545729764,0,22.54,15.02,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 0:30,1,0.585564054,0,22.54,14.98,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 0:45,1,0.577597196,0,22.55,14.91,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 1:00,1,0.589547482,0,22.56,14.86,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 1:15,1,0.605481198,0,22.55,14.74,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 1:30,1,0.56166348,0,22.54,14.63,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 1:45,1,0.537762906,0,22.54,14.57,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 2:00,1,0.537762906,0,22.53,14.6,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 2:15,1,0.553696622,0,22.54,14.63,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 2:30,1,0.541746335,0,22.53,14.58,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 2:45,1,0.509878904,0,22.53,14.59,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 3:00,1,0.501912046,0,22.54,14.65,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 3:15,1,0.537762906,0,22.54,14.28,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 3:30,1,0.509878904,0,22.53,14.09,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 3:45,1,0.517845762,0,22.54,14.13,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 4:00,1,0.52581262,0,22.54,14.24,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 4:15,1,0.517845762,0,22.53,14.18,54,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 4:30,1,0.501912046,0,22.52,14.19,53,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 4:45,1,0.406309751,0,22.51,14.21,53,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 5:00,1,0.48597833,0,22.5,14.26,54,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 5:15,1,0.509878904,0,22.5,14.3,53,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 5:30,1,0.533779477,0,22.49,14.35,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 5:45,1,0.517845762,0,22.49,14.47,51,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 6:00,1,0.493945188,0,22.49,14.59,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 6:15,1,0.481994901,0,22.48,14.75,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 6:30,1,0.478011472,0,22.49,14.99,47,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 6:45,1,0.478011472,0,22.49,15.17,47,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 7:00,1,0.501912046,0,22.51,15.5,47,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 7:15,1,0.52581262,0,22.52,15.6,47,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 7:30,1,0.553696622,0,22.55,15.86,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 7:45,1,0.569630338,0,22.56,16.38,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 8:00,1,0.605481198,0,22.57,16.72,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 8:15,1,0.573613767,0,22.59,16.94,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 8:30,1,0.573613767,0,22.61,17.38,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 8:45,1,0.59751434,0.219088591,22.62,17.49,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 9:00,1,0.884321224,0,22.64,17.78,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 9:15,1,0.884321224,0,22.66,18.17,48,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 9:30,1,0.804652645,0,22.69,18.59,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 9:45,1,0.856437221,0,22.7,18.92,50,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 10:00,1,0.940089229,0.999840663,22.71,19.37,51,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 10:15,1,0.987890376,2.310388783,22.73,19.77,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 10:30,1,1.031708094,1.171128107,22.77,20.12,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 10:45,1,1.051625239,0.768801785,22.79,20.26,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 11:00,1,1.08349267,0.645315488,22.81,20.73,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 11:15,1,1.059592097,0.569630338,22.82,20.88,46,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 11:30,1,1.027724665,0.454110899,22.82,20.93,45,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 11:45,1,1.091459528,0.45012747,22.83,21.16,44,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 12:00,1,1.095442957,0.45012747,22.84,21.4,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 12:15,1,1.115360102,0.438177183,22.84,21.66,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 12:30,1,1.107393244,0.438177183,22.85,21.8,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 12:45,1,1.095442957,0.454110899,22.83,21.74,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 13:00,1,1.051625239,0.426226896,22.83,21.6,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 13:15,1,1.107393244,0.434193754,22.84,21.75,43,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 13:30,1,1.127310389,0.470044614,22.84,22.03,42,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 13:45,1,1.135277247,0.438177183,22.83,21.98,42,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 14:00,1,1.075525813,0.394359465,22.84,22.15,41,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 14:15,1,1.01179095,0.394359465,22.82,21.78,41,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 14:30,1,1.019757808,0.434193754,22.81,21.76,42,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 14:45,1,1.027724665,0.478011472,22.82,21.73,41,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 15:00,1,1.067558955,0.466061185,22.8,21.43,42,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 15:15,1,1.091459528,0.418260038,22.8,21.33,44,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 15:30,1,1.115360102,0.402326322,22.78,21,46,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 15:45,1,1.107393244,0.406309751,22.77,20.97,47,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 16:00,1,1.12332696,0.406309751,22.79,20.88,49,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 16:15,1,1.139260676,0.418260038,22.79,20.76,51,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 16:30,1,1.15917782,0.414276609,22.8,20.67,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 16:45,1,1.246813257,0.390376036,22.79,20.58,54,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 17:00,1,1.282664117,0.358508604,22.8,20.27,54,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 17:15,1,1.326481836,0.322657744,22.81,19.88,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 17:30,1,1.31054812,0.334608031,22.8,19.66,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 17:45,1,1.286647546,0.342574888,22.77,19.56,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 18:00,1,1.167144678,0.310707457,22.78,19.36,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 18:15,1,1.151210962,0.306724028,22.76,19.22,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 18:30,1,1.127310389,0.314690886,22.77,19.05,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 18:45,1,1.063575526,0.29875717,22.77,18.86,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 19:00,1,0.780752071,0.290790312,22.77,18.76,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 19:15,1,0.721000637,0.282823454,22.77,18.58,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 19:30,1,0.705066922,0.282823454,22.79,18.48,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 19:45,1,0.752868069,0.286806883,22.78,18.31,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 20:00,1,0.752868069,0.131453155,22.77,18.22,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 20:15,1,0.728967495,0,22.76,18.15,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 20:30,1,0.661249203,0,22.77,18.09,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 20:45,1,0.641332059,0,22.77,17.9,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 21:00,1,0.617431485,0,22.76,17.74,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 21:15,1,0.633365201,0,22.76,17.66,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 21:30,1,0.669216061,0,22.75,17.56,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 21:45,1,0.685149777,0,22.75,17.38,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 22:00,1,0.67319949,0,22.75,17.27,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 22:15,1,0.593530911,0,22.76,17.18,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 22:30,1,0.649298917,0,22.76,17.14,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 22:45,1,0.701083493,0,22.77,17.13,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 23:00,1,0.721000637,0,22.76,17.04,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 23:15,1,0.740917782,0,22.76,17.04,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 23:30,1,0.744901211,0,22.75,16.93,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/26 23:45,1,0.513862333,0,22.75,16.93,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 0:00,1,0.442160612,0,22.74,16.89,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 0:15,1,0.497928617,0,22.74,16.84,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 0:30,1,0.553696622,0,22.75,16.79,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 0:45,1,0.605481198,0,22.74,16.72,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 1:00,1,0.56166348,0,22.74,16.65,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 1:15,1,0.529796048,0,22.73,16.53,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 1:30,1,0.573613767,0,22.73,16.39,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 1:45,1,0.593530911,0,22.73,16.29,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 2:00,1,0.565646909,0,22.73,16.32,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 2:15,1,0.553696622,0,22.73,16.32,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 2:30,1,0.509878904,0,22.73,16.18,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 2:45,1,0.505895475,0,22.72,16.07,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 3:00,1,0.529796048,0,22.73,15.97,87,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 3:15,1,0.553696622,0,22.71,15.81,88,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 3:30,1,0.609464627,0,22.71,15.69,88,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 3:45,1,0.585564054,0,22.7,15.52,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 4:00,1,0.545729764,0,22.7,15.36,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 4:15,1,0.52581262,0,22.69,15.28,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 4:30,1,0.529796048,0,22.69,15.18,88,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 4:45,1,0.478011472,0,22.68,15.02,87,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 5:00,1,0.701083493,0,22.69,15,87,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 5:15,1,0.621414914,0,22.68,15.01,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 5:30,1,0.581580625,0,22.69,15.08,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 5:45,1,0.585564054,0,22.68,15.15,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 6:00,1,0.553696622,0,22.68,15.28,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 6:15,1,0.724984066,0,22.69,15.49,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 6:30,1,0.796685787,0,22.7,15.84,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 6:45,1,0.872370937,0,22.71,16.12,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 7:00,1,0.804652645,0.195188018,22.72,16.55,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 7:15,1,0.868387508,0.681166348,22.74,16.93,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 7:30,1,0.956022945,0.466061185,22.76,17.18,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 7:45,1,1.079509242,0.422243467,22.78,17.37,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 8:00,1,1.90806246,0.836520076,22.81,18.06,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 8:15,1,2.828234544,0.844486934,22.81,18.8,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 8:30,1,3.911727215,0.721000637,22.83,19.39,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 8:45,1,4.879700446,0.641332059,22.86,19.84,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 9:00,1,5.007170172,0.601497769,22.88,20.12,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 9:15,1,4.672562141,0.521829191,22.9,20.29,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 9:30,1,4.433556405,0.505895475,22.92,20.4,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 9:45,1,4.389738687,0.509878904,22.93,20.8,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 10:00,1,4.445506692,0.545729764,22.94,20.96,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 10:15,1,4.48932441,0.529796048,22.98,21.19,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 10:30,1,4.592893563,0.474028043,22.99,21.24,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 10:45,1,4.608827279,0.422243467,23.01,21.14,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 11:00,1,4.748247291,0.386392607,23.02,21.77,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 11:15,1,4.652644997,0.37444232,23.04,22.45,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 11:30,1,4.668578713,0.37444232,23.05,22.56,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 11:45,1,4.700446144,0.378425749,23.06,22.56,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 12:00,1,4.48932441,0.179254302,23.07,22.55,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 12:15,1,4.557042702,0,23.08,22.71,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 12:30,1,4.756214149,0,23.07,23,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 12:45,1,4.680528999,0,23.08,23.05,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 13:00,1,4.672562141,0,23.07,23.32,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 13:15,1,4.768164436,0,23.08,23.71,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 13:30,1,4.943435309,0,23.08,23.66,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 13:45,1,5.242192479,0,23.08,23.54,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 14:00,1,5.039037604,0,23.07,23.56,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 14:15,1,5.011153601,0,23.07,23.61,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 14:30,1,4.907584449,0,23.06,23.75,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 14:45,1,5.031070746,0,23.06,23.62,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 15:00,1,5.09082218,0,23.05,23.35,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 15:15,1,4.991236456,0,23.04,23.23,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 15:30,1,4.895634162,0,23.04,23.09,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 15:45,1,4.871733588,0,23.03,22.83,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 16:00,1,4.899617591,0,23.04,22.78,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 16:15,1,4.967335883,0,23.04,22.58,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 16:30,1,4.855799873,0,23.03,22.34,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 16:45,1,4.780114723,0,23.03,22.27,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 17:00,1,4.680528999,0,23.03,22.15,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 17:15,1,4.672562141,0,23.02,21.86,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 17:30,1,4.664595284,0,23.01,21.7,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 17:45,1,4.533142129,0,23,21.68,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 18:00,1,3.66873805,0,22.98,21.6,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 18:15,1,3.346080306,0,22.98,21.54,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 18:30,1,3.119024857,0,22.96,21.44,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 18:45,1,3.099107712,0,22.97,21.24,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 19:00,1,2.840184831,0,22.96,21.09,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 19:15,1,2.700764818,0,22.95,20.89,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 19:30,1,2.680847674,0,22.95,20.6,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 19:45,1,2.593212237,0,22.94,20.34,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 20:00,1,1.987731039,0,22.92,20.2,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 20:15,1,2.182919057,0,22.92,20.08,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 20:30,1,1.912045889,0,22.92,20,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 20:45,1,1.828393881,0,22.91,19.92,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 21:00,1,1.569471001,0,22.9,19.81,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 21:15,1,1.681007011,0,22.89,19.8,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 21:30,1,1.493785851,0,22.89,19.72,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 21:45,1,1.370299554,0,22.88,19.59,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 22:00,1,0.9361058,0,22.88,19.49,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 22:15,1,1.191045252,0,22.88,19.46,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 22:30,1,1.191045252,0,22.88,19.48,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 22:45,1,1.071542384,0,22.87,19.46,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 23:00,1,0.928138942,0,22.87,19.33,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 23:15,1,0.880337795,0,22.86,19.22,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 23:30,1,0.880337795,0,22.86,19.13,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/27 23:45,1,0.59751434,0,22.85,19.09,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 0:00,1,0.501912046,0,22.84,18.97,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 0:15,1,0.605481198,0,22.83,18.77,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 0:30,1,0.621414914,0,22.82,18.72,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 0:45,1,0.625398343,0,22.81,18.49,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 1:00,1,0.609464627,0,22.81,18.36,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 1:15,1,0.605481198,0,22.81,18.2,87,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 1:30,1,0.645315488,0,22.81,18.19,88,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 1:45,1,0.701083493,0,22.79,18.17,88,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 2:00,1,0.693116635,0,22.79,18.01,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 2:15,1,0.641332059,0,22.79,18.06,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 2:30,1,0.589547482,0,22.78,18.03,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 2:45,1,0.569630338,0,22.76,17.9,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 3:00,1,0.59751434,0,22.76,17.7,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 3:15,1,0.59751434,0,22.76,17.64,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 3:30,1,0.59751434,0,22.76,17.49,91,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 3:45,1,0.585564054,0,22.76,17.41,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 4:00,1,0.573613767,0,22.75,17.46,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 4:15,1,0.581580625,0,22.75,17.54,89,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 4:30,1,0.621414914,0,22.75,17.5,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 4:45,1,0.649298917,0,22.75,17.36,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 5:00,1,0.744901211,0,22.75,17.13,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 5:15,1,0.685149777,0,22.74,17.15,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 5:30,1,0.669216061,0,22.74,17.02,90,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 5:45,1,0.681166348,0,22.74,17.06,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 6:00,1,0.657265774,0,22.74,17.21,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 6:15,1,0.697100064,0,22.74,17.58,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 6:30,1,0.705066922,0,22.75,17.99,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 6:45,1,0.74888464,0,22.76,18.36,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 7:00,1,0.952039516,0.163320586,22.78,18.79,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 7:15,1,0.908221797,0.657265774,22.8,19.19,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 7:30,1,0.983906947,0.501912046,22.84,19.94,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 7:45,1,1.226896112,0.386392607,22.85,20.5,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 8:00,1,2.031548757,0.788718929,22.87,21,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 8:15,1,3.477533461,0.685149777,22.89,21.26,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 8:30,1,4.433556405,0.581580625,22.92,21.22,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 8:45,1,5.791905672,0.434193754,22.94,21.44,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 9:00,1,5.429413639,0.326641173,22.96,21.73,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 9:15,1,5.098789038,0.015933716,22.99,21.81,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 9:30,1,4.959369025,0,23.02,22.24,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 9:45,1,4.919534736,0,23.04,22.58,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 10:00,1,4.871733588,0,23.06,22.81,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 10:15,1,4.959369025,0,23.08,23.32,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 10:30,1,5.12667304,0,23.1,23.52,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 10:45,1,5.293977055,0,23.12,23.61,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 11:00,1,4.975302741,0,23.14,23.6,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 11:15,1,5.039037604,0,23.16,24.06,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 11:30,1,5.12667304,0,23.17,24.73,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 11:45,1,5.102772467,0,23.17,24.95,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 12:00,1,5.027087317,0,23.17,24.99,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 12:15,1,5.011153601,0,23.18,24.78,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 12:30,1,5.054971319,0,23.17,24.77,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 12:45,1,5.058954748,0,23.17,24.99,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 13:00,1,4.983269598,0,23.18,25.24,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 13:15,1,5.066921606,0,23.19,25.3,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 13:30,1,5.09082218,0,23.18,25.41,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 13:45,1,5.058954748,0,23.17,25.29,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 14:00,1,5.058954748,0,23.16,25.41,56,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 14:15,1,5.070905035,0,23.16,25.31,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 14:30,1,5.031070746,0,23.15,25.13,56,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 14:45,1,4.971319312,0,23.15,25.03,54,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 15:00,1,4.891650733,0,23.16,24.79,53,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 15:15,1,4.927501593,0,23.16,24.73,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 15:30,1,4.788081581,0,23.16,24.76,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 15:45,1,4.596876992,0,23.15,24.51,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 16:00,1,5.023103888,0,23.14,24.16,56,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 16:15,1,4.883683875,0,23.13,23.85,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 16:30,1,4.744263862,0,23.13,23.53,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 16:45,1,4.67654557,0,23.14,23.14,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 17:00,1,4.780114723,0,23.15,22.94,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 17:15,1,4.871733588,0,23.15,22.83,67,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 17:30,1,5.019120459,0,23.15,22.77,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 17:45,1,4.322020395,0,23.17,22.66,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 18:00,1,4.915551307,0,23.17,22.4,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 18:15,1,4.851816444,0,23.17,22.16,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 18:30,1,4.055130656,0,23.17,21.57,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 18:45,1,3.879859783,0,23.17,21.25,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 19:00,1,3.549235182,0,23.17,20.9,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 19:15,1,3.18275972,0,23.16,20.48,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 19:30,1,2.899936265,0,23.16,20.17,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 19:45,1,1.98374761,0,23.15,19.95,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 20:00,1,1.469885277,0,23.15,19.84,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 20:15,1,1.892128744,0,23.14,19.63,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 20:30,1,2.386073932,0,23.14,19.59,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 20:45,1,2.035532186,0,23.14,19.49,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 21:00,1,1.509719567,0,23.13,19.31,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 21:15,1,1.521669853,0,23.13,19.14,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 21:30,1,1.469885277,0,23.12,19,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 21:45,1,1.442001275,0,23.12,18.88,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 22:00,1,1.01179095,0,23.11,18.84,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 22:15,1,1.119343531,0,23.11,18.77,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 22:30,1,1.071542384,0,23.1,18.73,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 22:45,1,1.035691523,0,23.1,18.7,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 23:00,1,0.960006373,0,23.1,18.69,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 23:15,1,0.880337795,0,23.09,18.58,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 23:30,1,0.804652645,0,23.09,18.52,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/28 23:45,1,0.533779477,0,23.08,18.5,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 0:00,1,0.438177183,0,23.07,18.35,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 0:15,1,0.557680051,0,23.07,18.21,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 0:30,1,0.581580625,0,23.07,18.14,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 0:45,1,0.589547482,0,23.06,18.13,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 1:00,1,0.565646909,0,23.07,18.14,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 1:15,1,0.557680051,0,23.06,18.17,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 1:30,1,0.557680051,0,23.06,18.23,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 1:45,1,0.565646909,0,23.06,18.3,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 2:00,1,0.56166348,0,23.05,18.26,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 2:15,1,0.553696622,0,23.04,18.24,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 2:30,1,0.537762906,0,23.05,18.3,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 2:45,1,0.545729764,0,23.04,18.32,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 3:00,1,0.565646909,0,23.03,18.28,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 3:15,1,0.573613767,0,23.03,18.23,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 3:30,1,0.549713193,0,23.02,18.2,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 3:45,1,0.533779477,0,23.02,18.19,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 4:00,1,0.537762906,0,23.02,18.16,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 4:15,1,0.589547482,0,23.01,18.14,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 4:30,1,0.63734863,0,23.03,18.14,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 4:45,1,0.621414914,0,23.02,18.15,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 5:00,1,0.549713193,0,23.02,18.13,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 5:15,1,0.533779477,0,23.02,18.07,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 5:30,1,0.545729764,0,23.02,18.06,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 5:45,1,0.577597196,0,23.03,17.98,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 6:00,1,0.585564054,0,23.04,17.94,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 6:15,1,0.565646909,0,23.05,17.94,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 6:30,1,0.533779477,0,23.06,18.02,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 6:45,1,0.541746335,0,23.09,18.32,82,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 7:00,1,0.545729764,0,23.07,18.5,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 7:15,1,0.489961759,0,23.06,18.94,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 7:30,1,0.649298917,0,23.07,19.29,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 7:45,1,0.657265774,0,23.1,19.48,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 8:00,1,0.713033779,0,23.11,19.41,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 8:15,1,0.728967495,0,23.12,19.55,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 8:30,1,0.816602932,0,23.14,20.05,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 8:45,1,0.924155513,0,23.17,20.57,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 9:00,1,1.242829828,0,23.19,20.88,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 9:15,1,1.362332696,0,23.2,20.91,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 9:30,1,1.426067559,0,23.21,21.1,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 9:45,1,1.493785851,0,23.23,21.42,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 10:00,1,1.629222435,0,23.24,21.38,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 10:15,1,1.60930529,0,23.24,21.29,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 10:30,1,1.426067559,0,23.23,21.23,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 10:45,1,1.390216699,0,23.23,21.02,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 11:00,1,1.374282983,0,23.24,20.9,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 11:15,1,1.398183556,0,23.25,20.97,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 11:30,1,1.406150414,0,23.25,20.82,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 11:45,1,1.342415551,0,23.25,20.88,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 12:00,1,1.290630975,0,23.26,20.93,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 12:15,1,1.290630975,0,23.27,20.86,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 12:30,1,1.286647546,0,23.28,21.1,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 12:45,1,1.330465264,0,23.3,21.47,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 13:00,1,1.362332696,0,23.33,21.95,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 13:15,1,1.394200127,0,23.36,22.13,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 13:30,1,1.434034417,0,23.37,22.28,52,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 13:45,1,1.370299554,0,23.36,22.61,51,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 14:00,1,1.23486297,0,23.36,22.5,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 14:15,1,1.187061823,0,23.37,22.73,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 14:30,1,1.23486297,0,23.36,22.06,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 14:45,1,1.322498407,0,23.36,21.53,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 15:00,1,1.370299554,0,23.36,21.86,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 15:15,1,1.34639898,0,23.37,21.88,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 15:30,1,1.294614404,0,23.37,21.87,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 15:45,1,1.326481836,0,23.38,21.78,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 16:00,1,1.378266412,0,23.38,21.7,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 16:15,1,1.370299554,0,23.38,21.63,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 16:30,1,1.274697259,0,23.38,21.06,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 16:45,1,1.238846399,0,23.38,20.57,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 17:00,1,1.163161249,0,23.38,20.34,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 17:15,1,1.187061823,0,23.39,19.99,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 17:30,1,1.206978967,0,23.38,19.53,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 17:45,1,1.19901211,0,23.37,19.09,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 18:00,1,1.08349267,0,23.37,18.92,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 18:15,1,0.979923518,0,23.38,18.76,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 18:30,1,0.948056087,0,23.37,18.66,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 18:45,1,0.956022945,0,23.38,18.66,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 19:00,1,0.880337795,0,23.38,18.52,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 19:15,1,0.872370937,0,23.38,18.4,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 19:30,1,0.868387508,0,23.37,18.28,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 19:45,1,0.872370937,0,23.38,18.27,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 20:00,1,0.876354366,0,23.39,18.26,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 20:15,1,0.868387508,0,23.39,18.25,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 20:30,1,0.705066922,0,23.39,18.31,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 20:45,1,0.67319949,0,23.4,18.27,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 21:00,1,0.63734863,0,23.4,18.14,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 21:15,1,0.653282345,0,23.4,18.11,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 21:30,1,0.689133206,0,23.39,18.02,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 21:45,1,0.728967495,0,23.39,17.84,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 22:00,1,0.693116635,0,23.4,17.96,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 22:15,1,0.689133206,0,23.41,17.9,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 22:30,1,0.820586361,0,23.41,17.77,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 22:45,1,0.776768642,0,23.41,17.76,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 23:00,1,0.67319949,0,23.41,17.73,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 23:15,1,0.665232632,0,23.4,17.61,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 23:30,1,0.649298917,0,23.4,17.43,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/29 23:45,1,0.474028043,0,23.42,17.52,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 0:00,1,0.426226896,0,23.4,17.56,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 0:15,1,0.497928617,0,23.4,17.54,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 0:30,1,0.537762906,0,23.4,17.59,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 0:45,1,0.565646909,0,23.4,17.54,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 1:00,1,0.541746335,0,23.4,17.44,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 1:15,1,0.521829191,0,23.4,17.42,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 1:30,1,0.52581262,0,23.4,17.39,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 1:45,1,0.557680051,0,23.41,17.37,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 2:00,1,0.585564054,0,23.4,17.36,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 2:15,1,0.581580625,0,23.4,17.3,77,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 2:30,1,0.52581262,0,23.39,17.27,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 2:45,1,0.509878904,0,23.39,17.24,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 3:00,1,0.52581262,0,23.39,17.17,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 3:15,1,0.529796048,0,23.38,17.1,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 3:30,1,0.529796048,0,23.37,17.08,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 3:45,1,0.52581262,0,23.36,17,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 4:00,1,0.529796048,0,23.35,16.98,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 4:15,1,0.52581262,0,23.36,17.01,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 4:30,1,0.545729764,0,23.36,16.95,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 4:45,1,0.589547482,0,23.35,16.91,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 5:00,1,0.657265774,0,23.35,16.88,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 5:15,1,0.59751434,0,23.34,16.96,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 5:30,1,0.613448056,0,23.34,16.95,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 5:45,1,0.605481198,0,23.35,16.94,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 6:00,1,0.581580625,0,23.35,16.92,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 6:15,1,0.764818356,0,23.36,16.98,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 6:30,1,0.796685787,0,23.36,17.09,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 6:45,1,0.840503505,0,23.37,17.22,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 7:00,1,0.7847355,0.099585723,23.38,17.56,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 7:15,1,0.892288082,0.458094328,23.39,17.96,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 7:30,1,1.003824092,0.48597833,23.4,18.1,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 7:45,1,1.139260676,0.418260038,23.41,18.18,70,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 8:00,1,1.959847036,0.713033779,23.41,18.45,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 8:15,1,3.409815169,0.689133206,23.42,18.81,69,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 8:30,1,4.134799235,0.625398343,23.44,19.26,66,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 8:45,1,5.266093053,0.533779477,23.46,19.53,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 9:00,1,4.963352454,0.470044614,23.47,19.6,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 9:15,1,4.314053537,0.418260038,23.48,19.79,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 9:30,1,4.365838113,0.414276609,23.51,20.25,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 9:45,1,4.270235819,0.454110899,23.54,20.55,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 10:00,1,4.15471638,0.52581262,23.55,20.92,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 10:15,1,4.23040153,0.517845762,23.56,21.2,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 10:30,1,4.254302103,0.45012747,23.58,21.35,56,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 10:45,1,4.198534098,0.382409178,23.56,21.27,57,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 11:00,1,4.130815806,0.33859146,23.55,21.07,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 11:15,1,4.122848948,0.322657744,23.55,20.71,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 11:30,1,4.19056724,0.26290631,23.56,20.75,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 11:45,1,4.150732951,0,23.57,20.73,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 12:00,1,3.963511791,0,23.57,20.97,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 12:15,1,3.832058636,0,23.58,20.8,62,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 12:30,1,3.828075207,0,23.56,20.55,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 12:45,1,3.96749522,0,23.59,20.84,64,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 13:00,1,4.055130656,0,23.59,21.14,61,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 13:15,1,4.031230083,0,23.59,21.41,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 13:30,1,4.055130656,0.079668579,23.61,21.74,56,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 13:45,1,4.142766093,0.007966858,23.62,22.16,55,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 14:00,1,4.210484385,0,23.62,22.19,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 14:15,1,4.262268961,0,23.63,22.35,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 14:30,1,4.19056724,0,23.63,22.42,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 14:45,1,4.166666667,0,23.63,22.28,58,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 15:00,1,4.166666667,0,23.62,22.06,59,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 15:15,1,4.258285532,0,23.62,21.89,60,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 15:30,1,4.333970682,0,23.6,21.23,63,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 15:45,1,4.246335245,0,23.59,20.99,65,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 16:00,1,4.102931804,0,23.59,20.58,68,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 16:15,1,3.96749522,0,23.59,20.23,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 16:30,1,3.883843212,0,23.59,20.21,71,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 16:45,1,4.007329509,0,23.59,20.21,72,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 17:00,1,4.063097514,0,23.57,19.96,73,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 17:15,1,4.039196941,0,23.57,19.8,74,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 17:30,1,3.947578075,0,23.55,19.64,75,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 17:45,1,3.724506055,0,23.54,19.21,76,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 18:00,1,3.039356278,0,23.52,18.92,78,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 18:15,1,2.788400255,0,23.54,18.88,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 18:30,1,2.828234544,0,23.54,18.85,80,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 18:45,1,2.780433397,0,23.52,18.69,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 19:00,1,2.493626514,0,23.52,18.6,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 19:15,1,2.362173359,0,23.5,18.4,79,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 19:30,1,2.314372212,0,23.5,18.22,81,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 19:45,1,2.306405354,0,23.49,18.09,83,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 20:00,1,1.800509879,0,23.49,18.06,84,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 20:15,1,1.955863607,0,23.5,18.05,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 20:30,1,1.880178458,0,23.5,17.96,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 20:45,1,1.744741874,0,23.49,17.93,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 21:00,1,1.465901848,0,23.46,17.94,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 21:15,1,1.390216699,0,23.45,17.78,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 21:30,1,1.19901211,0.481994901,23.45,17.77,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 21:45,1,1.374282983,0.211121734,23.45,17.73,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 22:00,1,1.230879541,0,23.46,17.74,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 22:15,1,1.27071383,0,23.45,17.8,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 22:30,1,1.067558955,0,23.46,17.78,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 22:45,1,0.983906947,0,23.46,17.75,86,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 23:00,1,0.856437221,0,23.46,17.74,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 23:15,1,0.828553219,0,23.44,17.74,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 23:30,1,0.776768642,0,23.44,17.84,85,9,43,7,7,2,3,1,4,1,22.4
2015/4/30 23:45,1,0.541746335,0,23.43,17.94,84,9,43,7,7,2,3,1,4,1,22.42
2015/5/1 0:00,1,0.442160612,0,23.42,17.9,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 0:15,1,0.529796048,0,23.42,17.85,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 0:30,1,0.557680051,0,23.42,17.8,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 0:45,1,0.553696622,0,23.4,17.73,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 1:00,1,0.545729764,0,23.39,17.65,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 1:15,1,0.52581262,0,23.38,17.58,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 1:30,1,0.541746335,0,23.39,17.56,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 1:45,1,0.581580625,0,23.39,17.48,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 2:00,1,0.585564054,0,23.38,17.43,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 2:15,1,0.56166348,0,23.37,17.41,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 2:30,1,0.529796048,0,23.37,17.4,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 2:45,1,0.517845762,0,23.36,17.37,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 3:00,1,0.529796048,0,23.36,17.41,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 3:15,1,0.545729764,0,23.35,17.34,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 3:30,1,0.56166348,0,23.35,17.29,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 3:45,1,0.553696622,0,23.35,17.21,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 4:00,1,0.529796048,0,23.35,17.17,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 4:15,1,0.541746335,0,23.33,17.11,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 4:30,1,0.557680051,0,23.32,16.9,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 4:45,1,0.601497769,0,23.32,16.76,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 5:00,1,0.697100064,0,23.32,16.7,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 5:15,1,0.661249203,0,23.32,16.72,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 5:30,1,0.633365201,0,23.32,16.87,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 5:45,1,0.617431485,0,23.31,17.09,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 6:00,1,0.609464627,0,23.31,17.38,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 6:15,1,0.653282345,0,23.32,17.67,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 6:30,1,0.689133206,0,23.33,18.01,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 6:45,1,0.979923518,0,23.34,18.35,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 7:00,1,1.087476099,0,23.35,18.7,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 7:15,1,0.792702358,0,23.35,19.07,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 7:30,1,1.079509242,0,23.35,19.37,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 7:45,1,1.15917782,0,23.37,19.68,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 8:00,1,1.852294455,0,23.39,19.98,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 8:15,1,3.115041428,0,23.42,20.22,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 8:30,1,4.278202677,0,23.44,20.62,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 8:45,1,5.568833652,0,23.46,20.85,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 9:00,1,5.118706182,0,23.49,21.16,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 9:15,1,4.521191842,0,23.52,21.42,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 9:30,1,4.067080943,0,23.53,21.76,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 9:45,1,4.102931804,0,23.55,22.23,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 10:00,1,3.963511791,0,23.56,22.36,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 10:15,1,4.086998088,0,23.58,22.46,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 10:30,1,4.182600382,0,23.6,22.69,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 10:45,1,4.254302103,0,23.62,22.97,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 11:00,1,4.274219248,0,23.63,23.02,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 11:15,1,4.170650096,0,23.65,23.13,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 11:30,1,4.04318037,0,23.65,23.24,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 11:45,1,3.955544933,0,23.66,23.09,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 12:00,1,3.995379222,0,23.67,23.19,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 12:15,1,3.959528362,0,23.68,23.43,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 12:30,1,3.951561504,0,23.69,23.79,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 12:45,1,3.96749522,0,23.68,24.35,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 13:00,1,4.04318037,0,23.69,24.62,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 13:15,1,4.182600382,0,23.69,24.79,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 13:30,1,4.234384959,0,23.71,24.7,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 13:45,1,4.118865519,0,23.7,24.89,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 14:00,1,3.991395793,0,23.68,25,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 14:15,1,4.051147228,0,23.68,24.91,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 14:30,1,4.110898662,0,23.68,24.95,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 14:45,1,4.122848948,0,23.68,25.03,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 15:00,1,4.130815806,0,23.69,25.06,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 15:15,1,4.114882091,0,23.69,25.21,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 15:30,1,4.174633525,0,23.68,25.22,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 15:45,1,4.035213512,0,23.69,25.13,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 16:00,1,3.943594646,0,23.68,25,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 16:15,1,4.00334608,0,23.67,24.64,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 16:30,1,4.071064372,0,23.68,24.45,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 16:45,1,4.110898662,0,23.67,24.33,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 17:00,1,4.051147228,0,23.68,23.94,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 17:15,1,3.951561504,0,23.68,23.77,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 17:30,1,3.871892925,0,23.68,23.32,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 17:45,1,3.820108349,0,23.66,23.05,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 18:00,1,3.10707457,0,23.65,22.65,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 18:15,1,2.760516252,0,23.65,22.14,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 18:30,1,2.84416826,0,23.63,21.81,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 18:45,1,2.832217973,0,23.63,21.45,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 19:00,1,2.445825366,0,23.63,21.26,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 19:15,1,2.262587635,0,23.63,20.97,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 19:30,1,2.222753346,0,23.62,20.79,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 19:45,1,2.362173359,0,23.62,20.49,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 20:00,1,1.852294455,0,23.61,20.49,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 20:15,1,1.7208413,0,23.62,20.54,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 20:30,1,1.669056724,0,23.63,20.58,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 20:45,1,1.64515615,0,23.62,20.55,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 21:00,1,1.42208413,0,23.61,20.41,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 21:15,1,1.370299554,0,23.6,20.33,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 21:30,1,1.27071383,0,23.59,20.17,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 21:45,1,1.195028681,0,23.58,19.91,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 22:00,1,0.892288082,0,23.57,19.77,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 22:15,1,1.035691523,0,23.58,19.76,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 22:30,1,1.051625239,0,23.58,19.59,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 22:45,1,0.999840663,0,23.57,19.43,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 23:00,1,0.808636074,0,23.57,19.4,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 23:15,1,0.736934353,0,23.56,19.31,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 23:30,1,0.689133206,0,23.57,19.17,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/1 23:45,1,0.48597833,0,23.57,19.26,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 0:00,1,0.406309751,0,23.56,19.16,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 0:15,1,0.48597833,0,23.56,19.09,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 0:30,1,0.509878904,0,23.56,19,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 0:45,1,0.505895475,0,23.56,18.97,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 1:00,1,0.501912046,0,23.55,18.81,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 1:15,1,0.458094328,0,23.55,18.65,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 1:30,1,0.454110899,0,23.55,18.58,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 1:45,1,0.454110899,0,23.55,18.49,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 2:00,1,0.493945188,0,23.55,18.39,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 2:15,1,0.521829191,0,23.54,18.29,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 2:30,1,0.533779477,0,23.53,18.18,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 2:45,1,0.505895475,0,23.53,18.12,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 3:00,1,0.474028043,0,23.52,17.98,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 3:15,1,0.489961759,0,23.52,17.86,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 3:30,1,0.533779477,0,23.52,17.78,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 3:45,1,0.56166348,0,23.52,17.74,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 4:00,1,0.553696622,0,23.51,17.78,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 4:15,1,0.501912046,0,23.52,17.69,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 4:30,1,0.474028043,0,23.53,17.53,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 4:45,1,0.48597833,0,23.52,17.5,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 5:00,1,0.565646909,0,23.52,17.5,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 5:15,1,0.605481198,0,23.51,17.58,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 5:30,1,0.569630338,0,23.52,17.7,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 5:45,1,0.517845762,0,23.51,17.84,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 6:00,1,0.474028043,0,23.52,18.02,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 6:15,1,0.493945188,0,23.54,18.34,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 6:30,1,0.537762906,0,23.55,18.66,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 6:45,1,0.557680051,0,23.54,18.78,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 7:00,1,0.557680051,0,23.54,19.17,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 7:15,1,0.430210325,0,23.55,19.22,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 7:30,1,0.418260038,0,23.56,19.59,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 7:45,1,0.581580625,0,23.57,19.73,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 8:00,1,0.840503505,0,23.59,20.22,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 8:15,1,0.892288082,0,23.61,20.64,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 8:30,1,1.019757808,0,23.65,21.05,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 8:45,1,1.04764181,0,23.66,21.44,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 9:00,1,1.091459528,0,23.68,21.77,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 9:15,1,1.155194391,0,23.7,22.08,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 9:30,1,0.804652645,0,23.73,22.46,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 9:45,1,0.56166348,0,23.76,22.92,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 10:00,1,1.549553856,0,23.78,23.07,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 10:15,1,1.45793499,0,23.8,23.17,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 10:30,1,1.298597833,0,23.82,23.43,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 10:45,1,1.071542384,0,23.83,23.75,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 11:00,1,0.97195666,0,23.84,24.02,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 11:15,1,0.9361058,0,23.86,24.19,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 11:30,1,0.991873805,0,23.86,24.32,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 11:45,1,0.975940089,0,23.87,24.47,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 12:00,1,1.031708094,0,23.89,24.52,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 12:15,1,0.983906947,0,23.9,24.67,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 12:30,1,1.019757808,0,23.88,25,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 12:45,1,0.999840663,0,23.88,24.83,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 13:00,1,0.924155513,0,23.89,25.3,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 13:15,1,0.932122371,0,23.89,25.68,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 13:30,1,0.916188655,0,23.89,25.72,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 13:45,1,0.956022945,0,23.88,25.72,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 14:00,1,0.991873805,0,23.88,25.74,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 14:15,1,1.079509242,0,23.86,25.51,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 14:30,1,1.171128107,0,23.85,25.36,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 14:45,1,1.218929254,0,23.84,25.22,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 15:00,1,1.23486297,0,23.84,25.02,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 15:15,1,1.254780115,0,23.83,24.96,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 15:30,1,1.242829828,0,23.84,24.86,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 15:45,1,1.183078394,0,23.84,24.75,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 16:00,1,1.179094965,0,23.84,24.54,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 16:15,1,1.119343531,0,23.84,24.33,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 16:30,1,1.202995539,0,23.83,24.13,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 16:45,1,1.091459528,0,23.82,23.81,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 17:00,1,1.01179095,0,23.81,23.29,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 17:15,1,1.079509242,0,23.8,22.8,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 17:30,1,1.027724665,0,23.79,22.44,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 17:45,1,0.999840663,0,23.78,22.02,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 18:00,1,0.924155513,0,23.78,21.71,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 18:15,1,0.892288082,0,23.78,21.45,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 18:30,1,0.876354366,0,23.77,21.32,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 18:45,1,0.864404079,0,23.77,21.2,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 19:00,1,0.788718929,0,23.77,20.88,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 19:15,1,0.776768642,0,23.77,20.63,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 19:30,1,0.772785214,0,23.77,20.47,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 19:45,1,0.756851498,0,23.76,20.42,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 20:00,1,0.661249203,0,23.77,20.41,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 20:15,1,0.633365201,0,23.77,20.38,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 20:30,1,0.625398343,0,23.77,20.19,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 20:45,1,0.633365201,0,23.78,20.05,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 21:00,1,0.434193754,0,23.78,19.93,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 21:15,1,0.45012747,0,23.8,19.92,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 21:30,1,0.768801785,0,23.8,19.9,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 21:45,1,0.732950924,0,23.8,19.83,84,9,43,7,7,2,3,1,4,1,25.3
