,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/5/2 22:00,1,0.497928617,0,23.8,19.7,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 22:15,1,0.920172084,0,23.82,19.86,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 22:30,1,0.864404079,0,23.82,19.95,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 22:45,1,0.868387508,0,23.82,20.02,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 23:00,1,0.772785214,0,23.82,19.99,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 23:15,1,0.74888464,0,23.82,19.85,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 23:30,1,0.724984066,0,23.81,19.73,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/2 23:45,1,0.52581262,0,23.81,19.66,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 0:00,1,0.489961759,0,23.8,19.54,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 0:15,1,0.557680051,0,23.81,19.45,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 0:30,1,0.59751434,0,23.81,19.43,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 0:45,1,0.589547482,0,23.81,19.48,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 1:00,1,0.581580625,0,23.81,19.48,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 1:15,1,0.549713193,0,23.8,19.36,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 1:30,1,0.557680051,0,23.8,19.28,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 1:45,1,0.601497769,0,23.79,19.16,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 2:00,1,0.63734863,0,23.8,19.06,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 2:15,1,0.605481198,0,23.78,19.11,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 2:30,1,0.549713193,0,23.77,19.24,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 2:45,1,0.557680051,0,23.78,19.21,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 3:00,1,0.569630338,0,23.78,19.11,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 3:15,1,0.59751434,0,23.78,18.86,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 3:30,1,0.593530911,0,23.78,18.61,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 3:45,1,0.585564054,0,23.77,18.57,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 4:00,1,0.581580625,0,23.77,18.43,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 4:15,1,0.585564054,0,23.76,18.25,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 4:30,1,0.593530911,0,23.77,18.12,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 4:45,1,0.613448056,0,23.78,18.13,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 5:00,1,0.625398343,0,23.79,18.15,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 5:15,1,0.605481198,0,23.79,18.1,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 5:30,1,0.581580625,0,23.79,18.1,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 5:45,1,0.585564054,0,23.79,18.12,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 6:00,1,0.589547482,0,23.79,18.19,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 6:15,1,0.601497769,0,23.78,18.33,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 6:30,1,0.585564054,0,23.78,18.61,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 6:45,1,0.59751434,0,23.79,18.99,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 7:00,1,0.581580625,0,23.81,19.22,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 7:15,1,0.56166348,0,23.84,19.53,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 7:30,1,0.565646909,0,23.84,19.77,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 7:45,1,0.497928617,0,23.83,19.91,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 8:00,1,0.521829191,0,23.83,20.37,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 8:15,1,0.685149777,0,23.85,20.63,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 8:30,1,0.701083493,0,23.85,20.63,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 8:45,1,0.669216061,0,23.89,20.85,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 9:00,1,0.721000637,0,23.92,21.15,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 9:15,1,0.780752071,0,23.95,21.19,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 9:30,1,0.804652645,0,23.95,21.61,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 9:45,1,0.848470363,0,23.96,22.15,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 10:00,1,0.920172084,0,23.96,22.46,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 10:15,1,0.948056087,0,23.99,22.6,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 10:30,1,0.940089229,0,24.02,22.88,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 10:45,1,0.924155513,0,24.05,23.19,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 11:00,1,0.916188655,0,24.07,23.26,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 11:15,1,0.864404079,0,24.07,23.39,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 11:30,1,0.852453792,0,24.08,23.76,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 11:45,1,0.848470363,0,24.08,23.76,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 12:00,1,0.844486934,0,24.07,23.98,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 12:15,1,0.872370937,0,24.07,24.14,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 12:30,1,0.908221797,0,24.06,24.4,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 12:45,1,0.924155513,0,24.05,24.94,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 13:00,1,0.908221797,0,24.04,25.17,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 13:15,1,0.904238368,0,24.08,25.09,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 13:30,1,0.928138942,0,24.11,25.2,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 13:45,1,1.023741236,0,24.11,25.46,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 14:00,1,1.079509242,0,24.09,25.25,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 14:15,1,1.12332696,0,24.07,25.31,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 14:30,1,1.095442957,0,24.06,25.05,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 14:45,1,1.067558955,0,24.06,24.73,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 15:00,1,1.091459528,0,24.06,24.43,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 15:15,1,1.095442957,0,24.05,24.47,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 15:30,1,1.079509242,0,24.04,24.37,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 15:45,1,1.067558955,0,24.03,24.41,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 16:00,1,1.04764181,0,24.02,24.24,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 16:15,1,1.039674952,0,24.04,23.96,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 16:30,1,1.051625239,0,24.03,23.79,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 16:45,1,1.027724665,0,24.03,23.56,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 17:00,1,1.031708094,0,24.02,23.21,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 17:15,1,1.051625239,0,24.02,22.84,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 17:30,1,1.019757808,0,24.02,22.36,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 17:45,1,0.975940089,0,24.01,22.35,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 18:00,1,0.872370937,0,24.02,22.37,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 18:15,1,0.788718929,0,24.01,22.24,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 18:30,1,0.780752071,0,24,21.98,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 18:45,1,0.780752071,0,24,21.51,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 19:00,1,0.653282345,0,24.01,21.21,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 19:15,1,0.649298917,0,24.01,20.93,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 19:30,1,0.661249203,0,24.01,20.59,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 19:45,1,0.677182919,0,24,20.44,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 20:00,1,0.661249203,0,23.99,20.34,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 20:15,1,0.653282345,0,23.99,20.27,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 20:30,1,0.641332059,0,23.97,20.02,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 20:45,1,0.625398343,0,23.99,19.73,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 21:00,1,0.601497769,0,23.99,19.67,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 21:15,1,0.645315488,0,23.98,19.56,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 21:30,1,0.641332059,0,23.98,19.5,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 21:45,1,0.613448056,0,23.98,19.38,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 22:00,1,0.581580625,0,23.99,19.35,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 22:15,1,0.537762906,0,24.02,19.27,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 22:30,1,0.693116635,0,24.02,19.29,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 22:45,1,0.721000637,0,24.02,19.16,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 23:00,1,0.59751434,0,24.02,19.16,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 23:15,1,0.549713193,0,24.01,19.1,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 23:30,1,0.545729764,0,24,19.08,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/3 23:45,1,0.458094328,0,24,18.99,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 0:00,1,0.426226896,0,24.01,18.91,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 0:15,1,0.48597833,0,24.03,18.92,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 0:30,1,0.553696622,0,24.02,19.02,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 0:45,1,0.549713193,0,24.01,19.02,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 1:00,1,0.497928617,0,24.01,18.85,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 1:15,1,0.454110899,0,24,18.78,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 1:30,1,0.466061185,0,24.01,18.72,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 1:45,1,0.513862333,0,24,18.78,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 2:00,1,0.529796048,0,23.99,18.73,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 2:15,1,0.577597196,0,24,18.74,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 2:30,1,0.541746335,0,24.01,18.68,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 2:45,1,0.517845762,0,23.99,18.67,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 3:00,1,0.493945188,0,23.99,18.65,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 3:15,1,0.501912046,0,23.98,18.57,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 3:30,1,0.537762906,0,23.98,18.53,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 3:45,1,0.521829191,0,23.97,18.52,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 4:00,1,0.521829191,0,23.97,18.6,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 4:15,1,0.529796048,0,23.98,18.63,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 4:30,1,0.513862333,0,23.98,18.7,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 4:45,1,0.517845762,0,23.97,18.8,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 5:00,1,0.521829191,0,23.97,18.8,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 5:15,1,0.505895475,0,23.96,18.74,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 5:30,1,0.493945188,0,23.95,18.73,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 5:45,1,0.430210325,0,23.95,18.79,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 6:00,1,0.529796048,0,23.94,18.81,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 6:15,1,0.533779477,0,23.93,18.87,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 6:30,1,0.513862333,0,23.93,18.86,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 6:45,1,0.478011472,0,23.93,18.97,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 7:00,1,0.517845762,0,23.93,19.16,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 7:15,1,0.545729764,0,23.94,19.44,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 7:30,1,0.553696622,0,23.95,19.64,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 7:45,1,0.505895475,0,23.95,19.98,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 8:00,1,0.836520076,0,23.96,20.27,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 8:15,1,0.900254939,0,23.96,20.87,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 8:30,1,1.055608668,0,23.99,21.29,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 8:45,1,1.087476099,0,24.03,21.59,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 9:00,1,1.067558955,0,24.07,21.59,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 9:15,1,1.08349267,0,24.07,21.53,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 9:30,1,1.131293818,0,24.06,21.68,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 9:45,1,1.15917782,0,24.05,21.61,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 10:00,1,1.23486297,0,24.06,21.77,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 10:15,1,1.306564691,0,24.05,22.09,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 10:30,1,1.358349267,0,24.06,22.34,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 10:45,1,1.394200127,0,24.07,22.43,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 11:00,1,1.358349267,0,24.09,22.56,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 11:15,1,1.286647546,0,24.1,22.9,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 11:30,1,1.222912683,0,24.12,23.07,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 11:45,1,1.171128107,0,24.14,23.26,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 12:00,1,1.147227533,0,24.16,23.51,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 12:15,1,1.135277247,0,24.18,23.85,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 12:30,1,1.12332696,0,24.2,23.35,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 12:45,1,1.143244105,0,24.17,23.79,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 13:00,1,1.15917782,0,24.16,24,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 13:15,1,1.191045252,0,24.16,24.17,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 13:30,1,1.187061823,0,24.16,24.02,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 13:45,1,1.179094965,0,24.18,23.4,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 14:00,1,1.179094965,0,24.18,23.24,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 14:15,1,1.218929254,0,24.18,22.84,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 14:30,1,1.254780115,0,24.17,23.1,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 14:45,1,1.262746973,0,24.17,23.59,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 15:00,1,1.246813257,0,24.17,23.72,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 15:15,1,1.163161249,0,24.18,23.92,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 15:30,1,1.115360102,0,24.17,23.45,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 15:45,1,1.099426386,0,24.16,23.22,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 16:00,1,1.135277247,0,24.16,22.92,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 16:15,1,1.179094965,0,24.16,22.7,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 16:30,1,1.210962396,0,24.15,22.65,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 16:45,1,1.183078394,0,24.16,22.57,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 17:00,1,1.023741236,0,24.17,22.28,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 17:15,1,0.991873805,0,24.15,21.9,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 17:30,1,0.97195666,0,24.15,21.74,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 17:45,1,0.975940089,0,24.15,21.62,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 18:00,1,0.944072658,0,24.14,21.46,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 18:15,1,0.952039516,0,24.13,21.49,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 18:30,1,0.944072658,0,24.12,21.33,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 18:45,1,0.967973231,0,24.11,21.06,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 19:00,1,0.740917782,0,24.12,20.66,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 19:15,1,0.689133206,0,24.12,20.57,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 19:30,1,0.701083493,0,24.13,20.26,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 19:45,1,0.724984066,0,24.12,19.94,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 20:00,1,0.713033779,0,24.13,19.9,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 20:15,1,0.689133206,0,24.14,20,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 20:30,1,0.661249203,0,24.15,19.95,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 20:45,1,0.649298917,0,24.15,19.85,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 21:00,1,0.657265774,0,24.16,19.83,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 21:15,1,0.677182919,0,24.15,19.91,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 21:30,1,0.677182919,0,24.16,20.02,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 21:45,1,0.689133206,0,24.15,20.11,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 22:00,1,0.677182919,0,24.18,20.11,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 22:15,1,0.641332059,0,24.19,19.96,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 22:30,1,0.792702358,0,24.18,19.86,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 22:45,1,0.7847355,0,24.18,19.78,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 23:00,1,0.617431485,0,24.18,19.82,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 23:15,1,0.625398343,0,24.18,19.9,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 23:30,1,0.661249203,0,24.17,19.97,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/4 23:45,1,0.505895475,0,24.18,19.96,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 0:00,1,0.466061185,0,24.18,19.98,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 0:15,1,0.573613767,0,24.16,19.99,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 0:30,1,0.629381772,0,24.17,19.98,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 0:45,1,0.585564054,0,24.18,20.02,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 1:00,1,0.549713193,0,24.17,20.08,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 1:15,1,0.521829191,0,24.19,20.08,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 1:30,1,0.513862333,0,24.18,19.79,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 1:45,1,0.501912046,0,24.14,19.46,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 2:00,1,0.505895475,0,24.09,19.19,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 2:15,1,0.501912046,0,24.08,18.97,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 2:30,1,0.505895475,0,24.06,18.76,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 2:45,1,0.497928617,0,24.06,18.56,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 3:00,1,0.470044614,0,24.02,18.4,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 3:15,1,0.493945188,0,23.99,18.35,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 3:30,1,0.489961759,0,23.97,18.26,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 3:45,1,0.481994901,0,23.94,18.19,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 4:00,1,0.48597833,0,23.93,18.14,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 4:15,1,0.493945188,0,23.91,18.07,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 4:30,1,0.481994901,0,23.91,18.07,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 4:45,1,0.462077757,0,23.89,18.15,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 5:00,1,0.454110899,0,23.88,18.18,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 5:15,1,0.478011472,0,23.88,18.05,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 5:30,1,0.501912046,0,23.89,18.06,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 5:45,1,0.493945188,0,23.87,18.16,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 6:00,1,0.478011472,0,23.86,18.15,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 6:15,1,0.398342894,0,23.86,18.21,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 6:30,1,0.394359465,0,23.86,18.22,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 6:45,1,0.454110899,0,23.84,18.21,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 7:00,1,0.497928617,0,23.83,18.23,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 7:15,1,0.478011472,0,23.85,18.08,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 7:30,1,0.470044614,0,23.86,17.93,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 7:45,1,0.501912046,0,23.87,17.84,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 8:00,1,0.67319949,0,23.87,17.86,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 8:15,1,0.657265774,0,23.88,17.97,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 8:30,1,0.724984066,0,23.89,18.25,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 8:45,1,0.728967495,0,23.89,18.31,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 9:00,1,0.788718929,0,23.9,18.39,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 9:15,1,0.804652645,0,23.91,18.51,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 9:30,1,0.736934353,0,23.93,18.79,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 9:45,1,0.732950924,0,23.93,18.52,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 10:00,1,0.74888464,0,23.94,18.07,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 10:15,1,0.760834927,0,23.95,18.12,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 10:30,1,0.788718929,0,23.95,18.35,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 10:45,1,0.800669216,0,23.96,18.22,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 11:00,1,0.792702358,0,23.97,18.38,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 11:15,1,0.796685787,0,23.99,18.38,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 11:30,1,0.812619503,0,24.01,18.02,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 11:45,1,0.840503505,0,24.04,18.38,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 12:00,1,0.796685787,0,24.05,18.85,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 12:15,1,0.728967495,0,24.08,18.78,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 12:30,1,0.693116635,0,24.09,19.4,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 12:45,1,0.740917782,0,24.11,19.03,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 13:00,1,0.776768642,0,24.12,19.34,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 13:15,1,0.808636074,0,24.14,19.36,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 13:30,1,0.820586361,0,24.13,19.21,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 13:45,1,0.796685787,0,24.13,19.17,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 14:00,1,0.752868069,0,24.14,19.25,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 14:15,1,0.756851498,0,24.13,19.34,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 14:30,1,0.7847355,0,24.12,19.51,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 14:45,1,0.82456979,0,24.1,19.52,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 15:00,1,0.828553219,0,24.11,19.47,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 15:15,1,0.840503505,0,24.12,19.25,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 15:30,1,0.820586361,0,24.12,19.22,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 15:45,1,0.776768642,0,24.12,19.25,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 16:00,1,0.792702358,0,24.11,19.18,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 16:15,1,0.820586361,0,24.11,19.27,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 16:30,1,0.820586361,0,24.11,19.18,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 16:45,1,0.808636074,0,24.11,18.94,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 17:00,1,0.7847355,0,24.12,18.71,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 17:15,1,0.816602932,0,24.12,18.41,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 17:30,1,0.828553219,0,24.11,18.05,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 17:45,1,0.772785214,0,24.1,17.75,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 18:00,1,0.772785214,0,24.09,17.55,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 18:15,1,0.800669216,0,24.08,17.44,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 18:30,1,0.760834927,0,24.07,17.3,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 18:45,1,0.709050351,0,24.07,17.2,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 19:00,1,0.545729764,0,24.06,17.03,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 19:15,1,0.541746335,0,24.06,16.85,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 19:30,1,0.573613767,0,24.04,16.7,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 19:45,1,0.581580625,0,24.02,16.64,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 20:00,1,0.629381772,0,24.02,16.65,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 20:15,1,0.657265774,0,24.01,16.63,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 20:30,1,0.577597196,0,24.01,16.66,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 20:45,1,0.533779477,0,24.01,16.61,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 21:00,1,0.501912046,0,24.01,16.54,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 21:15,1,0.537762906,0,24,16.58,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 21:30,1,0.581580625,0,23.98,16.6,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 21:45,1,0.601497769,0,23.99,16.55,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 22:00,1,0.577597196,0,24,16.52,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 22:15,1,0.497928617,0,23.99,16.53,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 22:30,1,0.565646909,0,23.99,16.56,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 22:45,1,0.557680051,0,24,16.46,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 23:00,1,0.541746335,0,24.01,16.36,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 23:15,1,0.501912046,0,24.02,16.37,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 23:30,1,0.466061185,0,24.03,16.28,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/5 23:45,1,0.422243467,0,24.04,16.33,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 0:00,1,0.406309751,0,24.03,16.27,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 0:15,1,0.458094328,0,24.03,16.12,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 0:30,1,0.505895475,0,24.02,16.2,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 0:45,1,0.533779477,0,24.01,16.17,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 1:00,1,0.52581262,0,24.02,16.11,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 1:15,1,0.48597833,0,24.02,16.05,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 1:30,1,0.466061185,0,24.01,15.89,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 1:45,1,0.458094328,0,24,15.78,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 2:00,1,0.517845762,0,23.99,15.72,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 2:15,1,0.545729764,0,23.97,15.69,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 2:30,1,0.573613767,0,23.97,15.66,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 2:45,1,0.470044614,0,23.96,15.53,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 3:00,1,0.438177183,0,23.96,15.44,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 3:15,1,0.458094328,0,23.96,15.42,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 3:30,1,0.48597833,0,23.95,15.33,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 3:45,1,0.493945188,0,23.94,15.27,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 4:00,1,0.501912046,0,23.94,15.11,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 4:15,1,0.466061185,0,23.93,15.09,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 4:30,1,0.466061185,0,23.93,14.94,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 4:45,1,0.346558317,0,23.92,14.84,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 5:00,1,0.438177183,0,23.93,14.9,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 5:15,1,0.481994901,0,23.92,15.01,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 5:30,1,0.509878904,0,23.91,15.12,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 5:45,1,0.513862333,0,23.91,15.36,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 6:00,1,0.497928617,0,23.91,15.72,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 6:15,1,0.509878904,0,23.91,15.94,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 6:30,1,0.529796048,0,23.91,16.01,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 6:45,1,0.517845762,0,23.91,16.21,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 7:00,1,0.569630338,0,23.91,16.36,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 7:15,1,0.553696622,0,23.91,16.58,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 7:30,1,0.501912046,0,23.92,16.9,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 7:45,1,0.577597196,0,23.93,16.93,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 8:00,1,0.844486934,0,23.94,17.07,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 8:15,1,0.804652645,0,23.96,17.69,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 8:30,1,0.820586361,0,23.98,18.05,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 8:45,1,0.82456979,0,24,18.6,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 9:00,1,0.848470363,0,24.02,18.83,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 9:15,1,0.82456979,0,24.03,18.98,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 9:30,1,0.844486934,0,24.05,19.35,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 9:45,1,0.916188655,0,24.05,19.69,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 10:00,1,0.991873805,0,24.05,19.88,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 10:15,1,1.01179095,0,24.07,19.97,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 10:30,1,0.995857234,0,24.08,19.75,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 10:45,1,0.995857234,0,24.08,20.02,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 11:00,1,1.023741236,0,24.08,20.11,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 11:15,1,1.035691523,0,24.08,20.46,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 11:30,1,1.023741236,0,24.08,20.77,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 11:45,1,0.999840663,0,24.08,21.36,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 12:00,1,0.995857234,0,24.1,21.62,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 12:15,1,0.999840663,0,24.11,21.9,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 12:30,1,0.979923518,0,24.13,21.91,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 12:45,1,1.04764181,0,24.11,22.11,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 13:00,1,1.067558955,0,24.11,22.17,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 13:15,1,1.107393244,0,24.1,22.14,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 13:30,1,1.12332696,0,24.1,22.43,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 13:45,1,1.139260676,0,24.1,22.82,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 14:00,1,1.147227533,0,24.1,22.47,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 14:15,1,1.051625239,0,24.08,22.4,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 14:30,1,1.043658381,0,24.08,22,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 14:45,1,1.079509242,0,24.07,22.09,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 15:00,1,1.079509242,0,24.07,21.57,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 15:15,1,1.075525813,0,24.07,21.42,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 15:30,1,1.039674952,0,24.05,21.37,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 15:45,1,0.987890376,0,24.05,21.17,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 16:00,1,0.991873805,0,24.06,20.75,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 16:15,1,1.003824092,0,24.07,20.63,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 16:30,1,0.995857234,0,24.06,20.54,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 16:45,1,1.01179095,0,24.04,20.57,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 17:00,1,0.884321224,0,24.03,20.41,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 17:15,1,0.856437221,0,24.02,20.02,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 17:30,1,0.928138942,0,24,19.72,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 17:45,1,0.940089229,0,24,19.53,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 18:00,1,0.896271511,0,23.98,19.41,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 18:15,1,0.884321224,0,23.98,19.2,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 18:30,1,0.896271511,0,23.98,18.95,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 18:45,1,0.86042065,0,23.97,18.86,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 19:00,1,0.641332059,0,23.98,18.8,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 19:15,1,0.653282345,0,23.99,18.64,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 19:30,1,0.665232632,0,23.99,18.55,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 19:45,1,0.645315488,0,23.99,18.53,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 20:00,1,0.589547482,0,23.98,18.39,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 20:15,1,0.585564054,0,23.98,18.28,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 20:30,1,0.617431485,0,23.99,18.14,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 20:45,1,0.629381772,0,23.97,18.09,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 21:00,1,0.605481198,0,23.97,17.97,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 21:15,1,0.59751434,0,23.96,17.94,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 21:30,1,0.613448056,0,23.95,17.91,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 21:45,1,0.545729764,0,23.94,17.91,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 22:00,1,0.497928617,0,23.95,17.84,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 22:15,1,0.470044614,0,23.95,17.8,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 22:30,1,0.569630338,0,23.94,17.72,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 22:45,1,0.605481198,0,23.94,17.65,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 23:00,1,0.585564054,0,23.94,17.74,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 23:15,1,0.605481198,0,23.94,17.78,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 23:30,1,0.581580625,0,23.94,17.74,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/6 23:45,1,0.454110899,0,23.94,17.67,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 0:00,1,0.406309751,0,23.94,17.64,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 0:15,1,0.426226896,0,23.93,17.61,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 0:30,1,0.478011472,0,23.93,17.56,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 0:45,1,0.537762906,0,23.93,17.58,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 1:00,1,0.497928617,0,23.92,17.57,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 1:15,1,0.458094328,0,23.91,17.52,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 1:30,1,0.438177183,0,23.91,17.42,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 1:45,1,0.458094328,0,23.89,17.38,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 2:00,1,0.481994901,0,23.88,17.33,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 2:15,1,0.553696622,0,23.87,17.33,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 2:30,1,0.545729764,0,23.88,17.31,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 2:45,1,0.501912046,0,23.87,17.31,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 3:00,1,0.478011472,0,23.87,17.24,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 3:15,1,0.48597833,0,23.86,17.26,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 3:30,1,0.493945188,0,23.86,17.12,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 3:45,1,0.553696622,0,23.87,17.08,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 4:00,1,0.553696622,0,23.85,17.06,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 4:15,1,0.489961759,0,23.85,17.01,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 4:30,1,0.458094328,0,23.85,16.97,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 4:45,1,0.497928617,0,23.85,16.97,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 5:00,1,0.645315488,0,23.84,17.08,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 5:15,1,0.565646909,0,23.83,17.1,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 5:30,1,0.617431485,0,23.83,17.18,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 5:45,1,0.605481198,0,23.83,17.31,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 6:00,1,0.589547482,0,23.82,17.29,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 6:15,1,0.764818356,0,23.81,17.11,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 6:30,1,0.916188655,0,23.81,17.16,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 6:45,1,0.920172084,0,23.81,17.12,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 7:00,1,0.991873805,0,23.82,17.1,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 7:15,1,1.103409815,0,23.83,17.04,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 7:30,1,1.354365838,0,23.83,17.15,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 7:45,1,1.60930529,0,23.83,17.27,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 8:00,1,2.820267686,0,23.84,17.37,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 8:15,1,3.437699171,0,23.85,17.46,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 8:30,1,3.796207776,0,23.87,17.45,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 8:45,1,4.023263225,0,23.87,17.5,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 9:00,1,3.425748885,0,23.89,17.56,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 9:15,1,2.923836839,0,23.89,17.78,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 9:30,1,2.541427661,0,23.89,17.95,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 9:45,1,2.776449968,0,23.91,18.25,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 10:00,1,3.075207138,0,23.92,18.36,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 10:15,1,3.170809433,0,23.93,18.49,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 10:30,1,3.350063735,0,23.94,18.81,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 10:45,1,3.302262588,0,23.97,19.23,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 11:00,1,3.190726577,0,24,20.1,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 11:15,1,3.111057999,0,24.05,20.61,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 11:30,1,3.14292543,0,24.1,21.08,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 11:45,1,3.429732314,0,24.11,21.26,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 12:00,1,3.485500319,0,24.09,21.46,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 12:15,1,3.401848311,0,24.07,21.77,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 12:30,1,3.306246017,0,24.1,21.91,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 12:45,1,3.25446144,0,24.1,22.45,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 13:00,1,3.389898024,0,24.11,22.66,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 13:15,1,3.569152326,0,24.13,22.69,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 13:30,1,3.648820905,0,24.15,22.36,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 13:45,1,3.601019758,0,24.12,22.48,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 14:00,1,3.585086042,0,24.11,22.94,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 14:15,1,3.620936902,0,24.11,23,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 14:30,1,3.708572339,0,24.11,23.35,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 14:45,1,3.732472913,0,24.11,23.45,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 15:00,1,3.509400892,0,24.1,23.29,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 15:15,1,3.764340344,0,24.09,23.02,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 15:30,1,3.812141491,0,24.08,22.88,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 15:45,1,3.684671765,0,24.09,22.8,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 16:00,1,3.680688337,0,24.09,22.78,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 16:15,1,3.62890376,0,24.08,23.17,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 16:30,1,3.616953474,0,24.08,23.38,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 16:45,1,3.624920331,0,24.08,23.28,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 17:00,1,3.620936902,0,24.06,23.22,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 17:15,1,3.764340344,0,24.05,23.16,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 17:30,1,3.836042065,0,24.05,22.95,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 17:45,1,3.812141491,0,24.05,22.69,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 18:00,1,3.06724028,0,24.04,22.07,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 18:15,1,2.573295092,0,24.02,21.62,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 18:30,1,2.453792224,0,24.03,21.4,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 18:45,1,2.54541109,0,24.02,21.17,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 19:00,1,2.003664755,0,24.02,20.86,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 19:15,1,2.354206501,0,24,20.8,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 19:30,1,2.186902486,0,23.99,20.77,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 19:45,1,2.111217336,0,23.98,20.59,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 20:00,1,1.688973869,0,23.98,20.56,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 20:15,1,1.585404716,0,23.97,20.5,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 20:30,1,1.501752709,0,23.96,20.36,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 20:45,1,1.469885277,0,23.96,20.16,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 21:00,1,1.326481836,0,23.94,20.05,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 21:15,1,1.298597833,0,23.93,19.8,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 21:30,1,1.179094965,0,23.92,19.72,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 21:45,1,1.151210962,0,23.92,19.68,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 22:00,1,0.963989802,0,23.91,19.59,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 22:15,1,0.987890376,0,23.91,19.3,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 22:30,1,1.023741236,0,23.91,19.29,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 22:45,1,1.003824092,0,23.9,19.17,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 23:00,1,0.82456979,0,23.89,19.25,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 23:15,1,0.736934353,0,23.89,19.15,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 23:30,1,0.689133206,0,23.89,19.04,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/7 23:45,1,0.501912046,0,23.88,19,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 0:00,1,0.446144041,0,23.87,18.94,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 0:15,1,0.521829191,0,23.87,18.93,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 0:30,1,0.545729764,0,23.87,18.87,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 0:45,1,0.501912046,0,23.87,18.89,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 1:00,1,0.48597833,0,23.87,18.94,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 1:15,1,0.474028043,0,23.87,18.8,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 1:30,1,0.470044614,0,23.86,18.71,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 1:45,1,0.470044614,0,23.86,18.53,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 2:00,1,0.521829191,0,23.85,18.31,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 2:15,1,0.573613767,0,23.85,18.32,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 2:30,1,0.601497769,0,23.86,18.32,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 2:45,1,0.565646909,0,23.85,18.19,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 3:00,1,0.541746335,0,23.85,18.07,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 3:15,1,0.52581262,0,23.84,18.09,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 3:30,1,0.505895475,0,23.83,18.2,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 3:45,1,0.509878904,0,23.84,18.13,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 4:00,1,0.509878904,0,23.84,18.01,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 4:15,1,0.557680051,0,23.84,17.94,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 4:30,1,0.56166348,0,23.84,17.95,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 4:45,1,0.537762906,0,23.84,18.01,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 5:00,1,0.661249203,0,23.84,18.02,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 5:15,1,0.689133206,0,23.84,17.99,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 5:30,1,0.701083493,0,23.85,17.88,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 5:45,1,0.713033779,0,23.86,17.94,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 6:00,1,0.728967495,0,23.86,18.02,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 6:15,1,0.685149777,0,23.87,18.06,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 6:30,1,0.625398343,0,23.86,18.3,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 6:45,1,1.027724665,0,23.86,18.25,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 7:00,1,1.350382409,0,23.85,18.44,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 7:15,1,1.438017846,0,23.86,18.81,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 7:30,1,1.601338432,0,23.89,18.98,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 7:45,1,1.923996176,0,23.92,19.57,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 8:00,1,3.684671765,0,23.93,19.64,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 8:15,1,4.413639261,0,23.92,19.72,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 8:30,1,4.242351816,0,23.93,20.02,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 8:45,1,3.740439771,0,23.95,20.38,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 9:00,1,3.445666029,0,23.98,20.87,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 9:15,1,3.18275972,0,24.01,21.38,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 9:30,1,3.190726577,0,24.03,21.6,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 9:45,1,3.509400892,0,24.04,21.75,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 10:00,1,3.991395793,0,24.06,22.03,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 10:15,1,4.401688974,0,24.08,22.06,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 10:30,1,4.30210325,0,24.11,22.46,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 10:45,1,4.059114085,0,24.12,22.33,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 11:00,1,3.979445507,0,24.13,22.49,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 11:15,1,3.995379222,0,24.15,22.49,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 11:30,1,3.995379222,0,24.17,22.49,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 11:45,1,3.927660931,0,24.18,22.36,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 12:00,1,3.812141491,0,24.19,22.62,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 12:15,1,3.644837476,0,24.19,22.99,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 12:30,1,3.55720204,0,24.18,23.31,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 12:45,1,3.561185468,0,24.17,23.72,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 13:00,1,3.708572339,0,24.18,24.22,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 13:15,1,3.828075207,0,24.18,24.51,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 13:30,1,3.836042065,0,24.18,24.58,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 13:45,1,3.899776928,0,24.18,24.63,25,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 14:00,1,4.007329509,0,24.16,24.73,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 14:15,1,4.126832377,0,24.17,24.77,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 14:30,1,4.170650096,0,24.16,24.7,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 14:45,1,4.174633525,0,24.16,24.39,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 15:00,1,4.146749522,0,24.17,24.42,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 15:15,1,4.174633525,0,24.16,23.95,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 15:30,1,4.26625239,0,24.17,23.78,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 15:45,1,4.282186106,0,24.17,23.59,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 16:00,1,4.15471638,0,24.17,23.51,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 16:15,1,4.094964946,0,24.17,23.67,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 16:30,1,4.126832377,0,24.15,23.18,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 16:45,1,4.246335245,0,24.16,22.93,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 17:00,1,4.106915233,0,24.15,22.62,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 17:15,1,3.947578075,0,24.14,22.49,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 17:30,1,3.935627788,0,24.13,22.34,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 17:45,1,3.927660931,0,24.14,22.21,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 18:00,1,3.282345443,0,24.14,21.98,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 18:15,1,2.876035692,0,24.13,21.73,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 18:30,1,2.816284257,0,24.13,21.69,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 18:45,1,2.700764818,0,24.14,21.5,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 19:00,1,2.131134481,0,24.12,21.39,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 19:15,1,2.302421925,0,24.12,21.22,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 19:30,1,2.05943276,0,24.1,21.21,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 19:45,1,2.035532186,0,24.11,21.06,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 20:00,1,1.744741874,0,24.1,20.7,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 20:15,1,1.808476737,0,24.1,20.37,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 20:30,1,1.756692161,0,24.08,20.03,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 20:45,1,1.665073295,0,24.07,19.72,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 21:00,1,1.481835564,0,24.07,19.55,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 21:15,1,1.362332696,0,24.07,19.35,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 21:30,1,1.230879541,0,24.07,19.14,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 21:45,1,1.179094965,0,24.07,18.95,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 22:00,1,0.952039516,0,24.07,18.82,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 22:15,1,0.967973231,0,24.07,18.75,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 22:30,1,1.015774379,0,24.06,18.73,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 22:45,1,0.979923518,0,24.05,18.63,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 23:00,1,0.836520076,0,24.05,18.62,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 23:15,1,0.780752071,0,24.05,18.53,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 23:30,1,0.721000637,0,24.06,18.52,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/8 23:45,1,0.521829191,0,24.05,18.47,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 0:00,1,0.454110899,0,24.04,18.43,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 0:15,1,0.52581262,0,24.04,18.4,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 0:30,1,0.52581262,0,24.04,18.42,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 0:45,1,0.509878904,0,24.04,18.44,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 1:00,1,0.505895475,0,24.04,18.48,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 1:15,1,0.501912046,0,24.04,18.56,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 1:30,1,0.481994901,0,24.05,18.66,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 1:45,1,0.478011472,0,24.04,18.74,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 2:00,1,0.493945188,0,24.04,18.62,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 2:15,1,0.505895475,0,24.04,18.55,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 2:30,1,0.497928617,0,24.03,18.56,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 2:45,1,0.489961759,0,24.03,18.49,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 3:00,1,0.493945188,0,24.03,18.51,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 3:15,1,0.481994901,0,24.03,18.51,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 3:30,1,0.505895475,0,24.02,18.43,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 3:45,1,0.529796048,0,24.01,18.37,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 4:00,1,0.509878904,0,24.01,18.38,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 4:15,1,0.489961759,0,24,18.43,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 4:30,1,0.493945188,0,24,18.4,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 4:45,1,0.493945188,0,24,18.39,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 5:00,1,0.529796048,0,24,18.4,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 5:15,1,0.537762906,0,23.99,18.41,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 5:30,1,0.533779477,0,23.99,18.52,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 5:45,1,0.501912046,0,24,18.59,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 6:00,1,0.48597833,0,24,18.66,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 6:15,1,0.497928617,0,24,18.79,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 6:30,1,0.517845762,0,24.01,18.88,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 6:45,1,0.545729764,0,24.01,18.97,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 7:00,1,0.585564054,0,24.01,19.04,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 7:15,1,0.593530911,0,24.01,19.06,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 7:30,1,0.649298917,0,24.02,19.02,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 7:45,1,0.701083493,0,24.03,19.04,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 8:00,1,1.119343531,0,24.03,19.16,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 8:15,1,0.991873805,0,24.02,19.39,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 8:30,1,1.19901211,0,24.02,19.49,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 8:45,1,1.091459528,0,24.03,19.51,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 9:00,1,1.191045252,0,24.04,19.52,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 9:15,1,1.266730402,0,24.04,19.72,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 9:30,1,1.398183556,0,24.05,19.86,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 9:45,1,1.402166985,0,24.06,19.9,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 10:00,1,1.60930529,0,24.07,19.93,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 10:15,1,1.665073295,0,24.08,20.18,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 10:30,1,1.565487572,0,24.09,20.18,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 10:45,1,1.493785851,0,24.11,20.04,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 11:00,1,1.489802422,0,24.11,20,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 11:15,1,1.517686424,0,24.13,19.64,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 11:30,1,1.505736138,0,24.13,19.36,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 11:45,1,1.481835564,0,24.13,19.52,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 12:00,1,1.453951562,0,24.13,19.58,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 12:15,1,1.449968133,0,24.15,19.48,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 12:30,1,1.414117272,0,24.16,19.42,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 12:45,1,1.370299554,0,24.17,19.53,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 13:00,1,1.378266412,0,24.19,19.66,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 13:15,1,1.42208413,0,24.18,19.92,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 13:30,1,1.426067559,0,24.18,20.12,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 13:45,1,1.394200127,0,24.19,20.17,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 14:00,1,1.366316125,0,24.21,20.16,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 14:15,1,1.362332696,0,24.22,20.15,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 14:30,1,1.374282983,0,24.23,20.13,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 14:45,1,1.374282983,0,24.23,20.18,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 15:00,1,1.350382409,0,24.22,20.13,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 15:15,1,1.318514978,0,24.23,20.11,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 15:30,1,1.298597833,0,24.24,20.12,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 15:45,1,1.278680688,0,24.26,20.05,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 16:00,1,1.286647546,0,24.25,19.95,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 16:15,1,1.294614404,0,24.25,19.8,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 16:30,1,1.262746973,0,24.24,19.61,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 16:45,1,1.202995539,0,24.25,19.56,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 17:00,1,0.812619503,0,24.25,19.68,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 17:15,1,0.800669216,0,24.25,19.86,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 17:30,1,0.816602932,0,24.26,19.8,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 17:45,1,0.82456979,0,24.27,19.71,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 18:00,1,0.772785214,0,24.28,19.49,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 18:15,1,0.796685787,0,24.29,19.36,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 18:30,1,0.796685787,0,24.28,19.19,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 18:45,1,0.82456979,0,24.26,18.68,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 19:00,1,0.816602932,0,24.26,18.31,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 19:15,1,0.772785214,0,24.26,18.2,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 19:30,1,0.728967495,0,24.27,17.98,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 19:45,1,0.728967495,0,24.27,17.9,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 20:00,1,0.732950924,0,24.27,17.85,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 20:15,1,0.713033779,0,24.28,17.8,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 20:30,1,0.693116635,0,24.28,17.65,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 20:45,1,0.689133206,0,24.26,17.39,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 21:00,1,0.67319949,0,24.25,17.3,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 21:15,1,0.665232632,0,24.25,17.05,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 21:30,1,0.661249203,0,24.27,16.74,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 21:45,1,0.649298917,0,24.27,16.74,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 22:00,1,0.601497769,0,24.26,16.64,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 22:15,1,0.589547482,0,24.27,16.59,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 22:30,1,0.701083493,0,24.27,16.52,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 22:45,1,0.717017208,0,24.27,16.51,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 23:00,1,0.649298917,0,24.28,16.57,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 23:15,1,0.59751434,0,24.28,16.64,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 23:30,1,0.585564054,0,24.26,16.67,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/9 23:45,1,0.462077757,0,24.26,16.62,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 0:00,1,0.438177183,0,24.25,16.65,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 0:15,1,0.517845762,0,24.24,16.77,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 0:30,1,0.553696622,0,24.23,16.61,89,9,43,7,7,2,3,1,4,1,25.3
