,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/5/10 0:45,1,0.545729764,0,24.23,16.5,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 1:00,1,0.509878904,0,24.23,16.41,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 1:15,1,0.493945188,0,24.21,16.32,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 1:30,1,0.474028043,0,24.2,16.24,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 1:45,1,0.489961759,0,24.2,16.16,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 2:00,1,0.493945188,0,24.19,16.1,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 2:15,1,0.533779477,0,24.19,16.1,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 2:30,1,0.553696622,0,24.17,15.96,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 2:45,1,0.549713193,0,24.17,15.94,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 3:00,1,0.493945188,0,24.18,16.06,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 3:15,1,0.48597833,0,24.17,16.11,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 3:30,1,0.481994901,0,24.17,16.08,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 3:45,1,0.474028043,0,24.16,15.98,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 4:00,1,0.545729764,0,24.15,15.89,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 4:15,1,0.549713193,0,24.15,15.91,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 4:30,1,0.505895475,0,24.15,15.92,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 4:45,1,0.493945188,0,24.15,15.92,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 5:00,1,0.493945188,0,24.15,16.05,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 5:15,1,0.489961759,0,24.14,16.18,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 5:30,1,0.52581262,0,24.14,16.27,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 5:45,1,0.545729764,0,24.15,16.47,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 6:00,1,0.573613767,0,24.15,16.74,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 6:15,1,0.513862333,0,24.15,17.01,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 6:30,1,0.52581262,0,24.16,17.37,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 6:45,1,0.493945188,0,24.16,17.98,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 7:00,1,0.497928617,0,24.18,18.42,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 7:15,1,0.505895475,0,24.19,18.94,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 7:30,1,0.529796048,0,24.19,19.49,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 7:45,1,0.565646909,0,24.2,19.7,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 8:00,1,0.924155513,0,24.2,20.13,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 8:15,1,0.796685787,0,24.2,20.5,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 8:30,1,1.015774379,0,24.22,20.75,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 8:45,1,0.924155513,0,24.22,21.07,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 9:00,1,1.183078394,0,24.23,21.51,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 9:15,1,1.306564691,0,24.25,21.92,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 9:30,1,1.489802422,0,24.27,22.43,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 9:45,1,1.326481836,0,24.29,22.36,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 10:00,1,1.254780115,0,24.31,22.71,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 10:15,1,1.143244105,0,24.34,23.03,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 10:30,1,1.119343531,0,24.35,23.59,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 10:45,1,1.175111536,0,24.37,23.94,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 11:00,1,1.354365838,0,24.39,24.25,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 11:15,1,1.449968133,0,24.4,24.57,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 11:30,1,1.434034417,0,24.41,24.94,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 11:45,1,1.374282983,0,24.42,25.02,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 12:00,1,1.354365838,0,24.43,24.99,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 12:15,1,1.334448693,0,24.42,25.16,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 12:30,1,1.314531549,0,24.42,25.51,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 12:45,1,1.306564691,0,24.42,25.66,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 13:00,1,1.505736138,0,24.42,25.52,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 13:15,1,1.716857871,0,24.41,25.64,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 13:30,1,1.577437859,0,24.42,25.72,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 13:45,1,1.477852135,0,24.4,25.74,25,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 14:00,1,1.473868706,0,24.39,26.08,25,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 14:15,1,1.541586998,0,24.39,25.93,24,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 14:30,1,1.677023582,0,24.38,26.03,24,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 14:45,1,1.716857871,0,24.37,25.84,24,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 15:00,1,1.64515615,0,24.37,25.77,23,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 15:15,1,1.537603569,0,24.37,25.16,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 15:30,1,1.477852135,0,24.35,25.12,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 15:45,1,1.465901848,0,24.34,24.96,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 16:00,1,1.481835564,0,24.35,24.65,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 16:15,1,1.505736138,0,24.36,24.49,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 16:30,1,1.485818993,0,24.36,24.01,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 16:45,1,1.430050988,0,24.32,23.41,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 17:00,1,1.214945825,0,24.3,22.88,23,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 17:15,1,1.147227533,0,24.31,22.53,24,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 17:30,1,1.15917782,0,24.3,22.09,24,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 17:45,1,1.163161249,0,24.28,21.64,25,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 18:00,1,0.995857234,0,24.25,21.01,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 18:15,1,0.932122371,0,24.21,20.68,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 18:30,1,0.856437221,0,24.21,20.17,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 18:45,1,0.844486934,0,24.22,19.88,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 19:00,1,0.816602932,0,24.22,19.66,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 19:15,1,0.816602932,0,24.21,19.68,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 19:30,1,0.772785214,0,24.19,19.55,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 19:45,1,0.736934353,0,24.18,19.4,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 20:00,1,0.697100064,0,24.18,18.97,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 20:15,1,0.709050351,0,24.17,18.14,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 20:30,1,0.701083493,0,24.15,17.86,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 20:45,1,0.685149777,0,24.16,17.85,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 21:00,1,0.621414914,0,24.16,17.7,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 21:15,1,0.629381772,0,24.14,17.56,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 21:30,1,0.63734863,0,24.1,17.33,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 21:45,1,0.621414914,0,24.11,17.02,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 22:00,1,0.633365201,0,24.13,16.71,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 22:15,1,0.641332059,0,24.17,16.28,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 22:30,1,0.701083493,0,24.16,15.93,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 22:45,1,0.709050351,0,24.16,15.83,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 23:00,1,0.585564054,0,24.16,15.7,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 23:15,1,0.557680051,0,24.15,15.49,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 23:30,1,0.609464627,0,24.16,15.36,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/10 23:45,1,0.513862333,0,24.15,15.14,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 0:00,1,0.442160612,0,24.15,14.98,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 0:15,1,0.521829191,0,24.15,14.92,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 0:30,1,0.493945188,0,24.15,14.96,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 0:45,1,0.458094328,0,24.13,14.88,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 1:00,1,0.474028043,0,24.14,14.79,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 1:15,1,0.462077757,0,24.14,14.63,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 1:30,1,0.529796048,0,24.15,14.52,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 1:45,1,0.545729764,0,24.14,14.44,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 2:00,1,0.478011472,0,24.12,14.3,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 2:15,1,0.474028043,0,24.13,14.14,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 2:30,1,0.505895475,0,24.12,13.92,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 2:45,1,0.533779477,0,24.1,13.89,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 3:00,1,0.529796048,0,24.09,13.89,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 3:15,1,0.517845762,0,24.08,13.77,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 3:30,1,0.474028043,0,24.08,13.65,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 3:45,1,0.462077757,0,24.09,13.63,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 4:00,1,0.462077757,0,24.09,13.44,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 4:15,1,0.481994901,0,24.08,13.3,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 4:30,1,0.489961759,0,24.08,13.12,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 4:45,1,0.501912046,0,24.07,13.07,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 5:00,1,0.489961759,0,24.06,13.12,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 5:15,1,0.366475462,0,24.06,13.13,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 5:30,1,0.442160612,0,24.06,13.21,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 5:45,1,0.478011472,0,24.06,13.33,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 6:00,1,0.489961759,0,24.05,13.32,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 6:15,1,0.677182919,0,24.04,13.44,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 6:30,1,0.764818356,0,24.04,13.64,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 6:45,1,1.099426386,0,24.04,13.8,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 7:00,1,1.179094965,0,24.03,14.24,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 7:15,1,1.338432122,0,24.05,14.78,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 7:30,1,1.557520714,0,24.07,14.75,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 7:45,1,1.880178458,0,24.1,14.73,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 8:00,1,3.648820905,0,24.11,15.09,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 8:15,1,3.740439771,0,24.15,15.42,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 8:30,1,3.589069471,0,24.16,15.87,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 8:45,1,2.752549395,0,24.17,16.31,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 9:00,1,2.541427661,0,24.19,16.85,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 9:15,1,2.429891651,0,24.2,17.19,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 9:30,1,2.449808795,0,24.22,17.53,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 9:45,1,2.876035692,0,24.24,18.17,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 10:00,1,3.656787763,0,24.26,18.64,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 10:15,1,4.007329509,0,24.28,18.99,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 10:30,1,4.07903123,0,24.3,19.45,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 10:45,1,3.736456342,0,24.31,19.66,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 11:00,1,3.29429573,0,24.32,19.78,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 11:15,1,3.126991714,0,24.33,19.86,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 11:30,1,3.18275972,0,24.33,20.15,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 11:45,1,3.210643722,0,24.34,20.23,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 12:00,1,3.18275972,0,24.35,20.16,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 12:15,1,3.226577438,0,24.35,20.04,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 12:30,1,3.401848311,0,24.34,20.17,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 12:45,1,3.437699171,0,24.33,20.39,23,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 13:00,1,3.457616316,0,24.31,20.8,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 13:15,1,3.465583174,0,24.32,20.8,21,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 13:30,1,3.521351179,0,24.34,20.98,20,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 13:45,1,3.644837476,0,24.34,21.1,21,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 14:00,1,3.712555768,0,24.34,21.61,20,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 14:15,1,3.772307202,0,24.32,21.79,22,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 14:30,1,3.847992352,0,24.32,21.61,21,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 14:45,1,3.81612492,0,24.32,21.64,23,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 15:00,1,3.756373486,0,24.31,21.15,27,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 15:15,1,3.788240918,0,24.29,20.86,26,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 15:30,1,3.85595921,0,24.28,20.96,28,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 15:45,1,3.85595921,0,24.27,20.55,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 16:00,1,3.708572339,0,24.27,20.02,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 16:15,1,3.616953474,0,24.25,19.69,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 16:30,1,3.5930529,0,24.25,19.42,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 16:45,1,3.624920331,0,24.23,19.12,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 17:00,1,3.55720204,0,24.24,18.7,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 17:15,1,3.529318037,0,24.22,18.59,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 17:30,1,3.465583174,0,24.2,18.5,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 17:45,1,3.282345443,0,24.19,18.37,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 18:00,1,2.641013384,0,24.18,18.3,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 18:15,1,2.294455067,0,24.18,17.99,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 18:30,1,2.314372212,0,24.16,17.74,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 18:45,1,2.382090504,0,24.15,17.54,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 19:00,1,2.063416189,0,24.15,17.41,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 19:15,1,2.238687062,0,24.13,17.23,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 19:30,1,2.023581899,0,24.11,17.09,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 19:45,1,1.967813894,0,24.09,17.03,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 20:00,1,1.593371574,0,24.09,16.82,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 20:15,1,1.549553856,0,24.07,16.79,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 20:30,1,1.473868706,0,24.05,16.8,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 20:45,1,1.390216699,0,24.04,16.81,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 21:00,1,1.210962396,0,24.04,16.83,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 21:15,1,1.214945825,0,24.04,16.81,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 21:30,1,1.167144678,0,24.02,16.69,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 21:45,1,1.167144678,0,24,16.58,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 22:00,1,0.868387508,0,23.98,16.56,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 22:15,1,0.948056087,0,23.97,16.46,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 22:30,1,0.625398343,0,23.95,16.36,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 22:45,1,0.788718929,0,23.95,16.32,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 23:00,1,0.705066922,0,23.92,16.31,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 23:15,1,0.56166348,0,23.92,16.25,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 23:30,1,0.732950924,0,23.9,16.23,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/11 23:45,1,0.553696622,0,23.89,16.23,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 0:00,1,0.474028043,0,23.87,16.21,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 0:15,1,0.565646909,0,23.85,16.23,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 0:30,1,0.621414914,0,23.86,16.29,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 0:45,1,0.593530911,0,23.86,16.33,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 1:00,1,0.549713193,0,23.85,16.25,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 1:15,1,0.517845762,0,23.84,16.26,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 1:30,1,0.521829191,0,23.83,16.24,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 1:45,1,0.533779477,0,23.82,16.26,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 2:00,1,0.541746335,0,23.8,16.28,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 2:15,1,0.541746335,0,23.79,16.29,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 2:30,1,0.557680051,0,23.78,16.34,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 2:45,1,0.509878904,0,23.78,16.4,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 3:00,1,0.505895475,0,23.77,16.43,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 3:15,1,0.509878904,0,23.77,16.45,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 3:30,1,0.52581262,0,23.77,16.49,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 3:45,1,0.529796048,0,23.77,16.48,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 4:00,1,0.533779477,0,23.76,16.58,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 4:15,1,0.513862333,0,23.75,16.63,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 4:30,1,0.509878904,0,23.74,16.63,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 4:45,1,0.497928617,0,23.74,16.68,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 5:00,1,0.609464627,0,23.73,16.71,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 5:15,1,0.633365201,0,23.73,16.73,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 5:30,1,0.63734863,0,23.73,16.75,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 5:45,1,0.629381772,0,23.74,16.77,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 6:00,1,0.701083493,0,23.74,16.79,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 6:15,1,0.645315488,0,23.74,17.01,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 6:30,1,0.621414914,0,23.76,17.21,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 6:45,1,1.087476099,0,23.76,17.48,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 7:00,1,1.298597833,0,23.76,17.81,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 7:15,1,1.649139579,0,23.77,17.93,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 7:30,1,1.8722116,0,23.78,18.13,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 7:45,1,2.043499044,0,23.79,18.42,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 8:00,1,3.091140854,0,23.81,18.63,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 8:15,1,4.401688974,0,23.81,18.76,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 8:30,1,4.102931804,0,23.81,18.82,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 8:45,1,3.457616316,0,23.81,18.93,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 9:00,1,3.047323136,0,23.82,19.08,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 9:15,1,2.848151689,0,23.83,19.07,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 9:30,1,2.91985341,0,23.84,19.08,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 9:45,1,3.385914595,0,23.84,19.26,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 10:00,1,4.055130656,0,23.85,19.55,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 10:15,1,4.353887827,0,23.87,19.79,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 10:30,1,4.353887827,0,23.9,19.85,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 10:45,1,4.250318674,0,23.9,19.71,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 11:00,1,4.138782664,0,23.91,19.83,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 11:15,1,4.102931804,0,23.93,19.91,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 11:30,1,4.090981517,0,23.93,20,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 11:45,1,4.19056724,0,23.94,20.18,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 12:00,1,4.333970682,0,23.96,20.18,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 12:15,1,4.545092416,0,23.99,20.13,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 12:30,1,4.218451243,0,23.98,20.18,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 12:45,1,4.242351816,0,23.99,20.32,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 13:00,1,4.286169535,0,24.01,20.35,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 13:15,1,4.385755258,0,24.01,20.51,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 13:30,1,4.592893563,0,24.02,20.72,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 13:45,1,4.75223072,0,24.03,20.88,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 14:00,1,4.636711281,0,24.04,20.84,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 14:15,1,4.469407266,0,24.03,20.85,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 14:30,1,4.425589547,0,24.04,20.85,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 14:45,1,4.485340982,0,24.05,20.68,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 15:00,1,4.588910134,0,24.05,20.51,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 15:15,1,4.580943276,0,24.07,20.47,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 15:30,1,4.473390695,0,24.07,20.5,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 15:45,1,4.469407266,0,24.07,20.52,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 16:00,1,4.580943276,0,24.08,20.52,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 16:15,1,4.632727852,0,24.08,20.42,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 16:30,1,4.592893563,0,24.08,20.36,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 16:45,1,4.537125558,0,24.08,20.4,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 17:00,1,4.421606119,0,24.09,20.45,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 17:15,1,4.353887827,0,24.1,20.48,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 17:30,1,4.469407266,0,24.09,20.45,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 17:45,1,4.561026131,0,24.1,20.26,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 18:00,1,4.019279796,0,24.1,20.14,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 18:15,1,3.489483748,0,24.09,20.12,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 18:30,1,3.585086042,0,24.09,19.94,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 18:45,1,3.425748885,0,24.09,19.75,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 19:00,1,3.003505417,0,24.09,19.54,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 19:15,1,2.99553856,0,24.09,19.56,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 19:30,1,3.071223709,0,24.07,19.75,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 19:45,1,3.019439133,0,24.07,19.85,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 20:00,1,2.115200765,0,24.06,19.6,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 20:15,1,2.17096877,0,24.04,19.28,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 20:30,1,2.123167623,0,24,19.27,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 20:45,1,2.119184194,0,24,19.31,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 21:00,1,1.732791587,0,24.01,19.38,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 21:15,1,1.657106437,0,24.02,19.5,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 21:30,1,1.589388145,0,24.03,19.59,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 21:45,1,1.561504143,0,24.01,19.6,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 22:00,1,1.155194391,0,23.98,19.6,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 22:15,1,1.38623327,0,23.95,19.49,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 22:30,1,1.378266412,0,23.96,19.57,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 22:45,1,1.254780115,0,23.96,20.05,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 23:00,1,0.960006373,0,23.92,19.99,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 23:15,1,0.86042065,0,23.91,20,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 23:30,1,0.800669216,0,23.91,20.38,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/12 23:45,1,0.553696622,0,23.92,20.55,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 0:00,1,0.474028043,0,23.93,20.52,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 0:15,1,0.557680051,0,23.92,20.44,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 0:30,1,0.573613767,0,23.91,20.34,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 0:45,1,0.565646909,0,23.87,20.3,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 1:00,1,0.541746335,0,23.8,20.25,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 1:15,1,0.545729764,0,23.86,20.27,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 1:30,1,0.569630338,0,23.85,20.27,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 1:45,1,0.577597196,0,23.83,20.18,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 2:00,1,0.577597196,0,23.79,20.11,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 2:15,1,0.601497769,0,23.74,20.05,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 2:30,1,0.573613767,0,23.71,20.08,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 2:45,1,0.537762906,0,23.68,19.99,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 3:00,1,0.52581262,0,23.65,19.96,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 3:15,1,0.56166348,0,23.61,19.84,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 3:30,1,0.56166348,0,23.58,19.88,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 3:45,1,0.577597196,0,23.52,19.84,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 4:00,1,0.613448056,0,23.47,19.73,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 4:15,1,0.63734863,0,23.42,19.73,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 4:30,1,0.569630338,0,23.37,19.6,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 4:45,1,0.541746335,0,23.3,19.59,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 5:00,1,0.677182919,0,23.26,19.59,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 5:15,1,0.709050351,0,23.21,19.44,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 5:30,1,0.697100064,0,23.15,19.31,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 5:45,1,0.705066922,0,23.11,19.29,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 6:00,1,0.693116635,0,23.06,19.31,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 6:15,1,0.709050351,0,23,19.43,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 6:30,1,0.685149777,0,22.93,19.56,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 6:45,1,1.095442957,0,22.9,19.73,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 7:00,1,1.477852135,0,22.87,19.88,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 7:15,1,1.665073295,0,22.85,20.23,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 7:30,1,2.127151052,0,22.84,20.79,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 7:45,1,2.390057361,0,22.82,21.06,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 8:00,1,3.298279159,0,22.8,21.3,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 8:15,1,4.800031867,0,22.8,21.8,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 8:30,1,4.748247291,0,22.79,21.97,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 8:45,1,4.083014659,0,22.78,22.27,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 9:00,1,3.533301466,0,22.74,22.72,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 9:15,1,3.437699171,0,22.71,22.92,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 9:30,1,3.561185468,0,22.69,23.16,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 9:45,1,3.923677502,0,22.67,23.25,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 10:00,1,4.389738687,0,22.66,23.33,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 10:15,1,4.756214149,0,22.66,23.73,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 10:30,1,5.122689611,0,22.64,23.78,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 10:45,1,4.75223072,0,22.64,23.54,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 11:00,1,4.45347355,0,22.61,23.37,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 11:15,1,4.365838113,0,22.61,23.2,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 11:30,1,4.035213512,0,22.59,22.96,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 11:45,1,4.178616953,0,22.57,23.02,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 12:00,1,4.102931804,0,22.57,23.56,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 12:15,1,4.214467814,0,22.56,25.41,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 12:30,1,4.541108987,0,22.56,25.93,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 12:45,1,4.847833015,0,22.54,26.25,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 13:00,1,4.437539834,0,22.53,26.41,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 13:15,1,4.497291268,0,22.53,26.39,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 13:30,1,4.636711281,0,22.52,26.48,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 13:45,1,4.764181007,0,22.51,26.26,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 14:00,1,4.887667304,0,22.49,26.32,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 14:15,1,4.995219885,0,22.46,26.51,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 14:30,1,4.859783301,0,22.44,26.31,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 14:45,1,4.732313576,0,22.42,26.27,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 15:00,1,4.800031867,0,22.39,26.4,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 15:15,1,5.023103888,0,22.4,26.44,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 15:30,1,5.206341619,0,22.38,26.55,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 15:45,1,5.019120459,0,22.38,25.97,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 16:00,1,4.815965583,0,22.36,25.62,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 16:15,1,4.772147865,0,22.34,25.42,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 16:30,1,4.75223072,0,22.33,25.3,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 16:45,1,4.71637986,0,22.32,25.38,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 17:00,1,4.67654557,0,22.31,25.34,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 17:15,1,4.664595284,0,22.3,25.24,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 17:30,1,4.732313576,0,22.29,25.09,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 17:45,1,4.656628426,0,22.29,24.96,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 18:00,1,3.393881453,0,22.29,24.7,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 18:15,1,3.154875717,0,22.29,24.55,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 18:30,1,3.103091141,0,22.28,24.42,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 18:45,1,3.111057999,0,22.29,24.2,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 19:00,1,2.836201402,0,22.29,24.02,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 19:15,1,2.648980242,0,22.31,23.68,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 19:30,1,2.668897387,0,22.32,23.37,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 19:45,1,2.605162524,0,22.31,23.13,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 20:00,1,1.804493308,0,22.33,22.88,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 20:15,1,1.848311026,0,22.34,22.7,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 20:30,1,1.752708732,0,22.36,22.58,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 20:45,1,1.625239006,0,22.38,22.34,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 21:00,1,1.242829828,0,22.4,22.18,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 21:15,1,1.222912683,0,22.39,22.08,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 21:30,1,1.171128107,0,22.41,21.94,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 21:45,1,1.095442957,0,22.41,21.82,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 22:00,1,0.975940089,0,22.45,21.94,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 22:15,1,1.179094965,0,22.47,22.33,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 22:30,1,1.206978967,0,22.48,22.56,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 22:45,1,1.131293818,0,22.48,22.6,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 23:00,1,0.808636074,0,22.49,22.82,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 23:15,1,0.752868069,0,22.51,22.19,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 23:30,1,0.724984066,0,22.53,21.73,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/13 23:45,1,0.505895475,0,22.56,21.56,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 0:00,1,0.458094328,0,22.57,21.56,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 0:15,1,0.541746335,0,22.59,21.44,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 0:30,1,0.569630338,0,22.61,21.32,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 0:45,1,0.549713193,0,22.62,21.17,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 1:00,1,0.517845762,0,22.63,20.92,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 1:15,1,0.517845762,0,22.65,20.77,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 1:30,1,0.509878904,0,22.67,20.54,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 1:45,1,0.505895475,0,22.68,20.46,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 2:00,1,0.489961759,0,22.7,20.32,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 2:15,1,0.513862333,0,22.7,20.24,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 2:30,1,0.541746335,0,22.7,20.26,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 2:45,1,0.573613767,0,22.7,20.14,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 3:00,1,0.533779477,0,22.71,20.03,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 3:15,1,0.513862333,0,22.74,19.98,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 3:30,1,0.521829191,0,22.77,19.86,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 3:45,1,0.541746335,0,22.79,19.74,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 4:00,1,0.565646909,0,22.8,19.67,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 4:15,1,0.585564054,0,22.81,19.63,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 4:30,1,0.569630338,0,22.81,19.58,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 4:45,1,0.521829191,0,22.83,19.59,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 5:00,1,0.701083493,0,22.83,19.63,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 5:15,1,0.677182919,0,22.85,19.73,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 5:30,1,0.689133206,0,22.88,19.83,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 5:45,1,0.713033779,0,22.89,19.92,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 6:00,1,0.721000637,0,22.9,20.03,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 6:15,1,0.709050351,0,22.91,20.21,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 6:30,1,0.685149777,0,22.93,20.47,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 6:45,1,1.135277247,0,22.95,20.7,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 7:00,1,1.64515615,0,22.99,21.01,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 7:15,1,1.880178458,0,23.04,21.43,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 7:30,1,2.182919057,0,23.07,21.91,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 7:45,1,2.425908222,0,23.1,22.36,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 8:00,1,3.70458891,0,23.11,22.63,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 8:15,1,5.142606756,0,23.11,23.14,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 8:30,1,4.796048438,0,23.14,23.81,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 8:45,1,4.150732951,0,23.18,24.02,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 9:00,1,3.927660931,0,23.21,24.29,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 9:15,1,4.083014659,0,23.24,24.98,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 9:30,1,4.106915233,0,23.29,25.32,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 9:45,1,4.298119822,0,23.32,25.77,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 10:00,1,4.680528999,0,23.34,26.43,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 10:15,1,5.305927342,0,23.38,26.68,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 10:30,1,5.262109624,0,23.4,27.18,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 10:45,1,5.186424474,0,23.44,27.04,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 11:00,1,5.031070746,0,23.47,26.7,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 11:15,1,4.835882728,0,23.49,26.73,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 11:30,1,4.700446144,0,23.51,26.7,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 11:45,1,4.700446144,0,23.54,26.32,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 12:00,1,4.700446144,0,23.56,26.58,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 12:15,1,4.732313576,0,23.58,26.59,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 12:30,1,4.760197578,0,23.6,26.77,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 12:45,1,4.823932441,0,23.62,26.87,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 13:00,1,4.967335883,0,23.62,27.15,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 13:15,1,5.098789038,0,23.65,27.49,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 13:30,1,5.146590185,0,23.67,27.61,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 13:45,1,5.158540472,0,23.68,27.45,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 14:00,1,5.066921606,0,23.69,27.12,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 14:15,1,4.991236456,0,23.69,27.31,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 14:30,1,5.047004461,0,23.7,27.14,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 14:45,1,5.118706182,0,23.7,27.29,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 15:00,1,5.230242192,0,23.71,27.01,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 15:15,1,5.194391332,0,23.73,26.82,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 15:30,1,5.214308477,0,23.73,26.72,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 15:45,1,5.198374761,0,23.75,26.47,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 16:00,1,5.094805609,0,23.76,26.23,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 16:15,1,5.047004461,0,23.76,25.74,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 16:30,1,4.951402167,0,23.77,25.3,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 16:45,1,4.788081581,0,23.77,24.95,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 17:00,1,4.64069471,0,23.78,24.82,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 17:15,1,4.56500956,0,23.78,24.72,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 17:30,1,4.509241555,0,23.78,24.56,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 17:45,1,4.541108987,0,23.78,24.42,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 18:00,1,3.85595921,0,23.79,24.22,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 18:15,1,3.836042065,0,23.8,24.18,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 18:30,1,3.744423199,0,23.79,23.93,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 18:45,1,3.509400892,0,23.8,23.82,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 19:00,1,2.95570427,0,23.8,23.7,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 19:15,1,2.796367113,0,23.81,23.63,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 19:30,1,2.907903123,0,23.82,23.61,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 19:45,1,2.987571702,0,23.81,23.63,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 20:00,1,2.250637349,0,23.82,23.51,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 20:15,1,2.378107075,0,23.82,23.32,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 20:30,1,2.159018483,0,23.82,23.14,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 20:45,1,2.047482473,0,23.83,22.98,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 21:00,1,1.696940727,0,23.83,23.02,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 21:15,1,1.716857871,0,23.83,22.9,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 21:30,1,1.521669853,0,23.83,22.85,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 21:45,1,1.34639898,0,23.84,22.7,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 22:00,1,0.991873805,0,23.84,22.57,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 22:15,1,1.175111536,0,23.87,22.54,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 22:30,1,1.214945825,0,23.86,22.44,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 22:45,1,1.167144678,0,23.86,22.48,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 23:00,1,0.896271511,0,23.87,22.46,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 23:15,1,0.808636074,0,23.86,22.47,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 23:30,1,0.780752071,0,23.86,22.56,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/14 23:45,1,0.553696622,0,23.86,22.63,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 0:00,1,0.497928617,0,23.87,22.66,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 0:15,1,0.59751434,0,23.87,22.62,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 0:30,1,0.629381772,0,23.88,22.63,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 0:45,1,0.589547482,0,23.87,22.58,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 1:00,1,0.553696622,0,23.86,22.41,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 1:15,1,0.52581262,0,23.87,22.33,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 1:30,1,0.521829191,0,23.87,22.23,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 1:45,1,0.521829191,0,23.88,22.19,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 2:00,1,0.537762906,0,23.87,22.06,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 2:15,1,0.545729764,0,23.88,21.9,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 2:30,1,0.541746335,0,23.88,21.68,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 2:45,1,0.533779477,0,23.87,21.26,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 3:00,1,0.549713193,0,23.86,20.84,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 3:15,1,0.569630338,0,23.86,20.62,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 3:30,1,0.601497769,0,23.86,20.55,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 3:45,1,0.617431485,0,23.86,20.41,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 4:00,1,0.59751434,0,23.86,20.42,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 4:15,1,0.557680051,0,23.87,20.4,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 4:30,1,0.549713193,0,23.86,20.14,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 4:45,1,0.553696622,0,23.87,19.93,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 5:00,1,0.736934353,0,23.87,19.84,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 5:15,1,0.768801785,0,23.86,19.92,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 5:30,1,0.760834927,0,23.86,19.73,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 5:45,1,0.736934353,0,23.87,19.54,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 6:00,1,0.74888464,0,23.88,19.55,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 6:15,1,0.717017208,0,23.9,19.65,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 6:30,1,0.724984066,0,23.93,20.03,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 6:45,1,1.250796686,0,23.94,20.07,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 7:00,1,1.752708732,0,23.94,20.21,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 7:15,1,2.043499044,0,23.96,20.88,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 7:30,1,2.24665392,0,23.99,21.16,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 7:45,1,2.449808795,0,24.03,21.51,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 8:00,1,3.832058636,0,24.05,21.97,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 8:15,1,5.218291906,0,24.05,22.33,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 8:30,1,4.859783301,0,24.06,22.41,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 8:45,1,4.23040153,0,24.08,22.68,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 9:00,1,3.712555768,0,24.09,22.92,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 9:15,1,3.549235182,0,24.12,23.17,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 9:30,1,3.680688337,0,24.16,23.61,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 9:45,1,4.15471638,0,24.18,24.1,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 10:00,1,4.744263862,0,24.19,24.36,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 10:15,1,4.995219885,0,24.21,24.61,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 10:30,1,5.09082218,0,24.23,24.67,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 10:45,1,4.656628426,0,24.24,24.94,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 11:00,1,4.580943276,0,24.26,25.02,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 11:15,1,4.561026131,0,24.27,25.06,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 11:30,1,4.644678139,0,24.32,25.32,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 11:45,1,4.776131294,0,24.32,25.58,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 12:00,1,4.86376673,0,24.32,25.94,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 12:15,1,4.807998725,0,24.33,25.77,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 12:30,1,4.899617591,0,24.34,26.12,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 12:45,1,4.943435309,0,24.34,26.34,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 13:00,1,5.047004461,0,24.35,26.15,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 13:15,1,5.138623327,0,24.35,26.03,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 13:30,1,5.130656469,0,24.36,25.79,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 13:45,1,5.12667304,0,24.35,25.73,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 14:00,1,5.246175908,0,24.35,25.74,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 14:15,1,5.250159337,0,24.35,25.16,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 14:30,1,5.12667304,0,24.34,24.72,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 14:45,1,5.226258764,0,24.33,24.86,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 15:00,1,5.79987253,0,24.33,25.01,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 15:15,1,6.202198853,0,24.33,24.89,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 15:30,1,6.528840025,0,24.34,24.9,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 15:45,1,6.544773741,0,24.35,24.86,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 16:00,1,6.453154876,0,24.35,24.27,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 16:15,1,6.333652008,0,24.36,24.08,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 16:30,1,6.21414914,0,24.37,24.05,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 16:45,1,6.126513703,0,24.36,24.06,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 17:00,1,6.230082855,0,24.37,24,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 17:15,1,6.333652008,0,24.37,23.89,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 17:30,1,6.32568515,0,24.37,23.9,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 17:45,1,6.281867431,0,24.37,23.86,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 18:00,1,5.38957935,0,24.38,23.69,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 18:15,1,4.907584449,0,24.37,23.58,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 18:30,1,4.867750159,0,24.38,23.38,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 18:45,1,4.800031867,0,24.38,22.95,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 19:00,1,4.00334608,0,24.37,22.5,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 19:15,1,4.298119822,0,24.38,22.37,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 19:30,1,3.832058636,0,24.37,22.2,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 19:45,1,3.393881453,0,24.37,21.97,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 20:00,1,2.983588273,0,24.37,21.98,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 20:15,1,2.88001912,0,24.35,21.92,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 20:30,1,2.923836839,0,24.35,21.72,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 20:45,1,2.840184831,0,24.34,21.65,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 21:00,1,2.083333333,0,24.35,21.6,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 21:15,1,1.939929892,0,24.35,21.62,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 21:30,1,1.820427024,0,24.35,21.62,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 21:45,1,1.792543021,0,24.35,21.72,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 22:00,1,1.226896112,0,24.36,21.71,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 22:15,1,1.418100701,0,24.36,21.69,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 22:30,1,1.449968133,0,24.36,21.69,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 22:45,1,1.302581262,0,24.35,21.71,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 23:00,1,1.027724665,0,24.35,21.7,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 23:15,1,0.995857234,0,24.35,21.67,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 23:30,1,0.944072658,0,24.34,21.71,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/15 23:45,1,0.605481198,0,24.33,21.65,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 0:00,1,0.505895475,0,24.33,21.61,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 0:15,1,0.565646909,0,24.31,21.64,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 0:30,1,0.569630338,0,24.32,21.62,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 0:45,1,0.573613767,0,24.32,21.58,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 1:00,1,0.569630338,0,24.32,21.59,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 1:15,1,0.557680051,0,24.31,21.61,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 1:30,1,0.565646909,0,24.31,21.7,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 1:45,1,0.565646909,0,24.32,21.65,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 2:00,1,0.545729764,0,24.31,21.63,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 2:15,1,0.557680051,0,24.31,21.64,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 2:30,1,0.577597196,0,24.31,21.69,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 2:45,1,0.605481198,0,24.3,21.76,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 3:00,1,0.617431485,0,24.3,21.73,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 3:15,1,0.633365201,0,24.31,21.63,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 3:30,1,0.593530911,0,24.3,21.27,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 3:45,1,0.577597196,0,24.3,21.05,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 4:00,1,0.621414914,0,24.3,21.06,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 4:15,1,0.633365201,0,24.3,21.11,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 4:30,1,0.629381772,0,24.29,21.06,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 4:45,1,0.641332059,0,24.3,20.87,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 5:00,1,0.649298917,0,24.31,20.89,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 5:15,1,0.633365201,0,24.32,20.78,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 5:30,1,0.613448056,0,24.32,20.79,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 5:45,1,0.633365201,0,24.32,20.65,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 6:00,1,0.613448056,0,24.32,20.43,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 6:15,1,0.629381772,0,24.32,20.31,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 6:30,1,0.649298917,0,24.31,20.29,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 6:45,1,0.625398343,0,24.32,20.32,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 7:00,1,0.661249203,0,24.34,20.41,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 7:15,1,0.705066922,0,24.36,20.4,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 7:30,1,0.776768642,0,24.36,20.26,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 7:45,1,0.987890376,0,24.38,20.09,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 8:00,1,1.258763544,0,24.38,20,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 8:15,1,0.995857234,0,24.37,19.98,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 8:30,1,1.426067559,0,24.39,20.01,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 8:45,1,1.370299554,0,24.41,19.94,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 9:00,1,1.696940727,0,24.41,19.88,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 9:15,1,2.01959847,0,24.43,19.93,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 9:30,1,1.971797323,0,24.45,19.96,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 9:45,1,1.852294455,0,24.46,19.84,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 10:00,1,1.800509879,0,24.45,19.81,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 10:15,1,1.772625876,0,24.46,19.83,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 10:30,1,1.820427024,0,24.47,19.93,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 10:45,1,1.820427024,0,24.49,20.14,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 11:00,1,1.525653282,0,24.51,20.28,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 11:15,1,1.430050988,0,24.53,20.63,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 11:30,1,1.489802422,0,24.55,21.01,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 11:45,1,1.481835564,0,24.56,21.24,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 12:00,1,1.442001275,0,24.57,21.26,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 12:15,1,1.442001275,0,24.57,20.93,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 12:30,1,1.442001275,0,24.59,21.02,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 12:45,1,1.45793499,0,24.59,21.16,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 13:00,1,1.525653282,0,24.61,21.34,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 13:15,1,1.553537285,0,24.62,21.44,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 13:30,1,1.505736138,0,24.62,21.43,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 13:45,1,1.577437859,0,24.62,21.43,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 14:00,1,1.764659018,0,24.64,21.5,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 14:15,1,1.900095602,0,24.65,21.63,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 14:30,1,1.844327597,0,24.64,21.81,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 14:45,1,1.764659018,0,24.65,22.08,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 15:00,1,1.764659018,0,24.67,22.35,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 15:15,1,1.808476737,0,24.68,22.33,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 15:30,1,1.864244742,0,24.68,22.32,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 15:45,1,1.840344168,0,24.68,22.23,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 16:00,1,1.812460166,0,24.68,21.91,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 16:15,1,1.768642447,0,24.67,21.72,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 16:30,1,1.768642447,0,24.67,21.54,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 16:45,1,1.83237731,0,24.66,21.45,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 17:00,1,1.768642447,0,24.64,21.29,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 17:15,1,1.740758445,0,24.63,20.95,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 17:30,1,1.704907584,0,24.62,20.56,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 17:45,1,1.601338432,0,24.6,20.22,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 18:00,1,1.465901848,0,24.59,19.93,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 18:15,1,1.382249841,0,24.58,19.74,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 18:30,1,1.382249841,0,24.58,19.57,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 18:45,1,1.410133843,0,24.58,19.52,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 19:00,1,1.262746973,0,24.56,19.55,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 19:15,1,1.23486297,0,24.55,19.6,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 19:30,1,1.230879541,0,24.56,19.57,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 19:45,1,1.202995539,0,24.56,19.55,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 20:00,1,1.091459528,0,24.56,19.54,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 20:15,1,1.063575526,0,24.54,19.56,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 20:30,1,1.051625239,0,24.54,19.59,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 20:45,1,1.039674952,0,24.55,19.66,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 21:00,1,1.023741236,0,24.54,19.63,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 21:15,1,1.031708094,0,24.54,19.56,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 21:30,1,1.051625239,0,24.53,19.51,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 21:45,1,1.079509242,0,24.52,19.58,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 22:00,1,1.051625239,0,24.53,19.58,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 22:15,1,1.099426386,0,24.53,19.52,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 22:30,1,1.043658381,0,24.53,19.55,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 22:45,1,1.035691523,0,24.52,19.58,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 23:00,1,0.979923518,0,24.52,19.54,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 23:15,1,0.991873805,0,24.51,19.5,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 23:30,1,0.987890376,0,24.52,19.45,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/16 23:45,1,0.601497769,0,24.52,19.41,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 0:00,1,0.629381772,0,24.51,19.36,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 0:15,1,0.896271511,0,24.51,19.33,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 0:30,1,0.952039516,0,24.52,19.28,99,9,43,7,7,2,3,1,4,1,25.3
