,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/5/17 0:45,1,0.952039516,0,24.52,19.29,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 1:00,1,0.932122371,0,24.52,19.27,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 1:15,1,0.920172084,0,24.51,19.27,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 1:30,1,0.928138942,0,24.51,19.33,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 1:45,1,0.916188655,0,24.52,19.38,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 2:00,1,0.908221797,0,24.51,19.38,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 2:15,1,0.916188655,0,24.51,19.42,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 2:30,1,0.932122371,0,24.51,19.46,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 2:45,1,0.956022945,0,24.51,19.52,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 3:00,1,0.963989802,0,24.51,19.56,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 3:15,1,0.952039516,0,24.51,19.59,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 3:30,1,0.944072658,0,24.51,19.52,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 3:45,1,0.924155513,0,24.51,19.48,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 4:00,1,0.9361058,0,24.5,19.44,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 4:15,1,0.948056087,0,24.51,19.36,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 4:30,1,0.924155513,0,24.51,19.31,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 4:45,1,0.920172084,0,24.51,19.36,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 5:00,1,0.932122371,0,24.51,19.27,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 5:15,1,0.9361058,0,24.51,19.24,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 5:30,1,0.900254939,0,24.51,19.22,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 5:45,1,0.896271511,0,24.51,19.29,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 6:00,1,0.872370937,0,24.51,19.28,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 6:15,1,0.844486934,0,24.51,19.33,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 6:30,1,0.86042065,0,24.52,19.23,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 6:45,1,0.872370937,0,24.53,19.56,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 7:00,1,0.840503505,0,24.54,19.85,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 7:15,1,0.848470363,0,24.55,20,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 7:30,1,0.844486934,0,24.58,20.11,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 7:45,1,0.840503505,0,24.62,20.24,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 8:00,1,1.043658381,0,24.63,20.49,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 8:15,1,1.079509242,0,24.61,20.98,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 8:30,1,1.135277247,0,24.61,21.28,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 8:45,1,1.111376673,0,24.65,21.4,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 9:00,1,1.330465264,0,24.66,21.85,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 9:15,1,1.896112173,0,24.68,22.16,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 9:30,1,2.613129382,0,24.71,22.79,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 9:45,1,2.318355641,0,24.74,23.24,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 10:00,1,2.015615041,0,24.78,23.15,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 10:15,1,1.83237731,0,24.78,23.14,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 10:30,1,1.935946463,0,24.8,23.32,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 10:45,1,1.943913321,0,24.81,23.27,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 11:00,1,1.768642447,0,24.81,23.45,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 11:15,1,1.68499044,0,24.84,23.7,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 11:30,1,1.661089866,0,24.86,23.9,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 11:45,1,1.649139579,0,24.88,24.03,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 12:00,1,1.585404716,0,24.9,24.24,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 12:15,1,1.509719567,0,24.9,24.49,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 12:30,1,1.438017846,0,24.91,24.98,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 12:45,1,1.445984704,0,24.91,25.12,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 13:00,1,1.49776928,0,24.91,25.29,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 13:15,1,1.537603569,0,24.91,25.39,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 13:30,1,1.565487572,0,24.92,25.49,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 13:45,1,1.597355003,0,24.92,25.82,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 14:00,1,1.633205864,0,24.92,26.26,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 14:15,1,1.661089866,0,24.9,26.73,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 14:30,1,1.653123008,0,24.89,26.8,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 14:45,1,1.657106437,0,24.88,26.65,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 15:00,1,1.641172721,0,24.86,26.82,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 15:15,1,1.641172721,0,24.85,26.37,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 15:30,1,1.688973869,0,24.86,26.05,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 15:45,1,1.748725303,0,24.85,26.02,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 16:00,1,1.820427024,0,24.86,25.59,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 16:15,1,1.816443595,0,24.87,24.97,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 16:30,1,1.772625876,0,24.86,24.6,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 16:45,1,1.724824729,0,24.84,24.28,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 17:00,1,1.692957298,0,24.83,23.9,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 17:15,1,1.712874442,0,24.83,23.6,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 17:30,1,1.712874442,0,24.83,22.86,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 17:45,1,1.661089866,0,24.81,22.53,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 18:00,1,1.581421287,0,24.78,22.35,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 18:15,1,1.545570427,0,24.78,22.12,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 18:30,1,1.541586998,0,24.78,22.03,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 18:45,1,1.537603569,0,24.78,21.84,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 19:00,1,1.473868706,0,24.78,21.6,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 19:15,1,1.453951562,0,24.78,21.42,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 19:30,1,1.406150414,0,24.78,21.3,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 19:45,1,1.362332696,0,24.78,21.17,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 20:00,1,1.167144678,0,24.78,21.12,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 20:15,1,1.091459528,0,24.78,21,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 20:30,1,1.079509242,0,24.77,20.86,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 20:45,1,1.08349267,0,24.77,20.74,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 21:00,1,1.071542384,0,24.77,20.67,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 21:15,1,1.091459528,0,24.77,20.66,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 21:30,1,1.127310389,0,24.79,20.64,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 21:45,1,1.135277247,0,24.77,20.67,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 22:00,1,1.031708094,0,24.77,20.64,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 22:15,1,1.08349267,0,24.8,20.62,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 22:30,1,1.04764181,0,24.8,20.61,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 22:45,1,1.055608668,0,24.82,20.58,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 23:00,1,0.995857234,0,24.82,20.53,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 23:15,1,0.967973231,0,24.83,20.4,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 23:30,1,0.948056087,0,24.83,20.26,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/17 23:45,1,0.59751434,0,24.84,20.2,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 0:00,1,0.605481198,0,24.83,20.07,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 0:15,1,0.856437221,0,24.83,19.96,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 0:30,1,0.924155513,0,24.83,19.93,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 0:45,1,0.920172084,0,24.84,19.9,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 1:00,1,0.9361058,0,24.84,19.87,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 1:15,1,0.896271511,0,24.84,19.81,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 1:30,1,0.880337795,0,24.85,19.81,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 1:45,1,0.876354366,0,24.84,19.73,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 2:00,1,0.880337795,0,24.84,19.72,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 2:15,1,0.880337795,0,24.85,19.72,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 2:30,1,0.876354366,0,24.85,19.58,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 2:45,1,0.864404079,0,24.84,19.42,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 3:00,1,0.852453792,0,24.83,19.43,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 3:15,1,0.864404079,0,24.84,19.41,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 3:30,1,0.86042065,0,24.83,19.31,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 3:45,1,0.864404079,0,24.84,19.27,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 4:00,1,0.864404079,0,24.83,19.25,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 4:15,1,0.876354366,0,24.84,19.23,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 4:30,1,0.864404079,0,24.84,19.21,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 4:45,1,0.856437221,0,24.84,19.3,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 5:00,1,0.880337795,0,24.85,19.36,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 5:15,1,0.884321224,0,24.85,19.35,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 5:30,1,0.888304653,0,24.86,19.27,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 5:45,1,0.884321224,0,24.86,19.3,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 6:00,1,0.896271511,0,24.86,19.37,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 6:15,1,0.960006373,0,24.88,19.62,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 6:30,1,0.979923518,0,24.87,19.81,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 6:45,1,1.481835564,0,24.89,20.09,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 7:00,1,2.728648821,0,24.89,20.31,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 7:15,1,3.126991714,0,24.92,20.68,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 7:30,1,3.286328872,0,24.94,20.97,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 7:45,1,3.202676864,0,24.95,20.76,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 8:00,1,4.915551307,0,24.94,20.71,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 8:15,1,6.652326322,0,24.94,20.69,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 8:30,1,5.600701083,0,24.94,21.11,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 8:45,1,4.875717017,0,24.98,21.7,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 9:00,1,5.146590185,0,25.01,22.22,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 9:15,1,4.975302741,0,25.02,22.48,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 9:30,1,4.93945188,0,25.03,22.52,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 9:45,1,5.154557043,0,25.03,23.01,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 10:00,1,5.453314213,0,25.05,23.53,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 10:15,1,5.72418738,0,25.09,24,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 10:30,1,5.556883365,0,25.11,24.39,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 10:45,1,5.548916507,0,25.13,24.3,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 11:00,1,5.401529637,0,25.11,24.68,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 11:15,1,5.345761632,0,25.12,24.71,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 11:30,1,5.437380497,0,25.12,25,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 11:45,1,5.385595921,0,25.13,24.97,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 12:00,1,5.289993627,0,25.14,24.88,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 12:15,1,5.102772467,0,25.14,24.79,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 12:30,1,5.130656469,0,25.12,24.63,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 12:45,1,5.262109624,0,25.11,24.33,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 13:00,1,5.449330784,0,25.1,23.95,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 13:15,1,5.648502231,0,25.1,23.87,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 13:30,1,5.76402167,0,25.12,23.98,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 13:45,1,5.620618228,0,25.14,24.22,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 14:00,1,5.437380497,0,25.14,24.28,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 14:15,1,5.552899936,0,25.13,24.35,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 14:30,1,5.552899936,0,25.13,24.08,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 14:45,1,5.421446781,0,25.12,23.87,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 15:00,1,5.286010198,0,25.12,23.6,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 15:15,1,5.27804334,0,25.1,23.63,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 15:30,1,5.293977055,0,25.1,23.62,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 15:45,1,5.369662205,0,25.1,23.6,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 16:00,1,5.337794774,0,25.1,23.55,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 16:15,1,5.329827916,0,25.09,23.3,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 16:30,1,5.234225621,0,25.1,23.08,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 16:45,1,5.23820905,0,25.1,22.88,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 17:00,1,5.242192479,0,25.08,22.79,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 17:15,1,5.246175908,0,25.08,22.64,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 17:30,1,5.341778203,0,25.08,22.56,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 17:45,1,5.38957935,0,25.05,22.48,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 18:00,1,4.672562141,0,25.05,22.25,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 18:15,1,4.047163799,0,25.04,22.26,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 18:30,1,4.668578713,0,25.04,22.34,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 18:45,1,4.389738687,0,25.04,22.38,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 19:00,1,3.461599745,0,25.03,22.2,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 19:15,1,3.373964308,0,25.02,21.98,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 19:30,1,3.513384321,0,25.01,21.91,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 19:45,1,3.545251753,0,25,22.07,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 20:00,1,3.130975143,0,25,21.82,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 20:15,1,2.971637986,0,24.99,21.39,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 20:30,1,2.915869981,0,24.99,21.08,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 20:45,1,2.724665392,0,24.99,21.04,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 21:00,1,2.378107075,0,24.97,21.03,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 21:15,1,2.326322498,0,24.96,20.95,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 21:30,1,2.155035054,0,24.96,20.75,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 21:45,1,1.868228171,0,24.94,20.66,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 22:00,1,1.410133843,0,24.95,20.5,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 22:15,1,1.553537285,0,24.95,20.23,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 22:30,1,1.465901848,0,24.94,19.85,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 22:45,1,1.262746973,0,24.91,19.39,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 23:00,1,0.967973231,0,24.92,19.21,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 23:15,1,0.896271511,0,24.92,18.99,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 23:30,1,0.844486934,0,24.91,18.98,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/18 23:45,1,0.565646909,0,24.91,18.97,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 0:00,1,0.489961759,0,24.9,18.84,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 0:15,1,0.545729764,0,24.9,18.77,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 0:30,1,0.593530911,0,24.88,18.75,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 0:45,1,0.59751434,0,24.88,18.83,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 1:00,1,0.557680051,0,24.88,18.64,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 1:15,1,0.521829191,0,24.87,18.5,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 1:30,1,0.517845762,0,24.86,18.37,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 1:45,1,0.501912046,0,24.86,18.42,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 2:00,1,0.513862333,0,24.85,18.36,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 2:15,1,0.537762906,0,24.85,18.34,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 2:30,1,0.545729764,0,24.84,18,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 2:45,1,0.521829191,0,24.84,17.41,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 3:00,1,0.529796048,0,24.84,17.24,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 3:15,1,0.533779477,0,24.85,17.03,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 3:30,1,0.549713193,0,24.85,16.84,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 3:45,1,0.569630338,0,24.82,16.76,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 4:00,1,0.577597196,0,24.81,16.84,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 4:15,1,0.577597196,0,24.82,16.72,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 4:30,1,0.569630338,0,24.82,16.72,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 4:45,1,0.577597196,0,24.84,16.87,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 5:00,1,0.705066922,0,24.83,17.06,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 5:15,1,0.772785214,0,24.84,17.02,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 5:30,1,0.796685787,0,24.84,17.09,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 5:45,1,0.768801785,0,24.83,17.18,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 6:00,1,0.7847355,0,24.84,17.33,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 6:15,1,0.756851498,0,24.83,17.45,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 6:30,1,0.756851498,0,24.82,17.46,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 6:45,1,1.155194391,0,24.83,17.37,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 7:00,1,1.79652645,0,24.85,17.4,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 7:15,1,2.186902486,0,24.87,17.48,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 7:30,1,2.334289356,0,24.88,17.6,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 7:45,1,2.569311663,0,24.89,17.72,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 8:00,1,3.676704908,0,24.87,17.81,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 8:15,1,5.118706182,0,24.87,17.89,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 8:30,1,5.297960484,0,24.87,17.95,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 8:45,1,4.118865519,0,24.88,18.07,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 9:00,1,3.66873805,0,24.89,18.24,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 9:15,1,3.589069471,0,24.89,18.41,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 9:30,1,3.776290631,0,24.9,18.63,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 9:45,1,4.130815806,0,24.91,18.71,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 10:00,1,4.497291268,0,24.91,18.94,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 10:15,1,5.070905035,0,24.92,19.36,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 10:30,1,4.947418738,0,24.93,19.65,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 10:45,1,5.337794774,0,24.93,20.06,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 11:00,1,5.262109624,0,24.95,20.78,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 11:15,1,5.489165073,0,24.96,21.51,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 11:30,1,5.572817081,0,24.96,21.86,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 11:45,1,5.644518802,0,24.97,22.18,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 12:00,1,5.61265137,0,24.98,22.37,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 12:15,1,5.664435946,0,24.98,22.6,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 12:30,1,5.779955386,0,24.99,22.88,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 12:45,1,5.927342256,0,25.01,22.97,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 13:00,1,6.058795411,0,25.01,22.99,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 13:15,1,5.975143403,0,25.01,23.02,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 13:30,1,5.895474825,0,25,23.15,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 13:45,1,5.748087954,0,25.01,23.34,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 14:00,1,5.728170809,0,25.01,23.51,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 14:15,1,5.795889101,0,25.01,23.63,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 14:30,1,5.883524538,0,25,23.59,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 14:45,1,6.018961122,0,24.99,23.53,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 15:00,1,6.06277884,0,24.98,23.44,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 15:15,1,5.935309114,0,24.96,23.25,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 15:30,1,5.716220523,0,24.94,22.58,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 15:45,1,5.728170809,0,24.93,22.35,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 16:00,1,5.732154238,0,24.91,22.25,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 16:15,1,5.732154238,0,24.91,22.23,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 16:30,1,5.827756533,0,24.89,22.29,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 16:45,1,5.939292543,0,24.87,22.38,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 17:00,1,5.975143403,0,24.86,22.43,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 17:15,1,5.931325685,0,24.84,22.35,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 17:30,1,5.91140854,0,24.83,22.27,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 17:45,1,5.835723391,0,24.8,22.28,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 18:00,1,5.054971319,0,24.78,22.25,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 18:15,1,4.56500956,0,24.77,22.17,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 18:30,1,4.557042702,0,24.74,22.05,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 18:45,1,4.553059273,0,24.72,22.03,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 19:00,1,3.760356915,0,24.7,22.04,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 19:15,1,4.262268961,0,24.69,22.03,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 19:30,1,3.927660931,0,24.67,22.06,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 19:45,1,3.764340344,0,24.65,21.92,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 20:00,1,2.967654557,0,24.63,21.79,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 20:15,1,2.876035692,0,24.62,21.76,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 20:30,1,2.891969407,0,24.61,21.78,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 20:45,1,2.927820268,0,24.6,21.63,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 21:00,1,2.533460803,0,24.59,21.49,95,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 21:15,1,2.250637349,0,24.59,21.34,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 21:30,1,1.943913321,0,24.59,21.32,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 21:45,1,2.091300191,0,24.58,21.36,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 22:00,1,1.238846399,0,24.59,21.39,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 22:15,1,1.418100701,0,24.59,21.4,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 22:30,1,1.370299554,0,24.59,21.42,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 22:45,1,1.31054812,0,24.59,21.52,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 23:00,1,1.04764181,0,24.59,21.46,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 23:15,1,1.01179095,0,24.58,21.39,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 23:30,1,0.995857234,0,24.58,21.35,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/19 23:45,1,0.63734863,0,24.57,21.3,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 0:00,1,0.493945188,0,24.57,21.15,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 0:15,1,0.565646909,0,24.56,20.9,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 0:30,1,0.577597196,0,24.56,20.71,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 0:45,1,0.577597196,0,24.57,20.5,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 1:00,1,0.537762906,0,24.57,20.3,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 1:15,1,0.545729764,0,24.57,20.16,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 1:30,1,0.553696622,0,24.58,19.93,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 1:45,1,0.537762906,0,24.58,19.82,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 2:00,1,0.577597196,0,24.57,19.65,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 2:15,1,0.621414914,0,24.57,19.51,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 2:30,1,0.649298917,0,24.58,19.45,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 2:45,1,0.621414914,0,24.59,19.39,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 3:00,1,0.569630338,0,24.58,19.41,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 3:15,1,0.577597196,0,24.58,19.38,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 3:30,1,0.557680051,0,24.58,19.21,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 3:45,1,0.56166348,0,24.58,19.09,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 4:00,1,0.577597196,0,24.58,19.01,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 4:15,1,0.621414914,0,24.58,18.85,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 4:30,1,0.613448056,0,24.6,18.69,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 4:45,1,0.541746335,0,24.6,18.55,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 5:00,1,0.697100064,0,24.6,18.54,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 5:15,1,0.724984066,0,24.62,18.63,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 5:30,1,0.728967495,0,24.62,18.78,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 5:45,1,0.717017208,0,24.63,18.93,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 6:00,1,0.760834927,0,24.62,19.13,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 6:15,1,0.800669216,0,24.64,19.22,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 6:30,1,0.804652645,0,24.64,19.56,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 6:45,1,1.187061823,0,24.65,19.75,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 7:00,1,1.800509879,0,24.68,20.06,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 7:15,1,2.131134481,0,24.69,20.32,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 7:30,1,2.334289356,0,24.7,20.58,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 7:45,1,2.644996813,0,24.72,20.78,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 8:00,1,3.620936902,0,24.74,20.83,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 8:15,1,5.489165073,0,24.74,21.06,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 8:30,1,5.433397068,0,24.78,21.1,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 8:45,1,4.361854685,0,24.81,21.46,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 9:00,1,3.808158062,0,24.83,21.92,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 9:15,1,3.62890376,0,24.85,22.5,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 9:30,1,3.696622052,0,24.88,22.21,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 9:45,1,4.075047801,0,24.89,22.51,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 10:00,1,4.5291587,0,24.9,23.19,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 10:15,1,4.86376673,0,24.93,23.54,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 10:30,1,5.325844487,0,24.96,23.94,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 10:45,1,5.054971319,0,24.99,24.01,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 11:00,1,5.047004461,0,25.03,24.28,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 11:15,1,4.987253027,0,25.04,24.62,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 11:30,1,4.995219885,0,25.05,24.57,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 11:45,1,4.807998725,0,25.06,24.76,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 12:00,1,4.620777565,0,25.08,24.86,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 12:15,1,4.592893563,0,25.08,25.01,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 12:30,1,4.823932441,0,25.1,25.14,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 12:45,1,5.274059911,0,25.09,25.26,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 13:00,1,5.262109624,0,25.11,25.31,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 13:15,1,5.544933078,0,25.11,25.4,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 13:30,1,5.572817081,0,25.13,25.47,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 13:45,1,5.477214786,0,25.13,25.61,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 14:00,1,5.417463352,0,25.13,25.73,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 14:15,1,5.485181644,0,25.13,25.83,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 14:30,1,5.544933078,0,25.12,25.74,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 14:45,1,5.513065647,0,25.12,25.72,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 15:00,1,5.61265137,0,25.12,25.75,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 15:15,1,5.720203952,0,25.13,25.76,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 15:30,1,5.795889101,0,25.13,25.72,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 15:45,1,5.704270236,0,25.13,25.45,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 16:00,1,5.61265137,0,25.12,25.38,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 16:15,1,5.521032505,0,25.12,25.37,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 16:30,1,5.57680051,0,25.12,25.28,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 16:45,1,5.712237094,0,25.12,25.16,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 17:00,1,5.771988528,0,25.12,25.07,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 17:15,1,5.632568515,0,25.12,24.92,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 17:30,1,5.497131931,0,25.12,24.75,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 17:45,1,5.409496495,0,25.11,24.56,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 18:00,1,4.776131294,0,25.11,24.36,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 18:15,1,4.397705545,0,25.1,24.46,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 18:30,1,4.485340982,0,25.12,24.28,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 18:45,1,4.521191842,0,25.12,23.74,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 19:00,1,3.844008923,0,25.11,23.48,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 19:15,1,4.214467814,0,25.11,23.5,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 19:30,1,3.509400892,0,25.11,23.49,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 19:45,1,3.489483748,0,25.09,23.48,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 20:00,1,3.162842575,0,25.1,23.34,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 20:15,1,2.971637986,0,25.09,22.75,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 20:30,1,2.907903123,0,25.08,22.09,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 20:45,1,2.792383684,0,25.07,22.17,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 21:00,1,2.290471638,0,25.07,21.93,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 21:15,1,2.035532186,0,25.06,21.46,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 21:30,1,1.939929892,0,25.06,21.4,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 21:45,1,1.904079031,0,25.06,21.43,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 22:00,1,1.314531549,0,25.07,21.33,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 22:15,1,1.569471001,0,25.07,21.2,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 22:30,1,1.57345443,0,25.07,21.12,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 22:45,1,1.362332696,0,25.07,21.05,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 23:00,1,1.027724665,0,25.07,21.19,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 23:15,1,0.940089229,0,25.07,21.15,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 23:30,1,0.928138942,0,25.06,21.26,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/20 23:45,1,0.605481198,0,25.06,21.22,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 0:00,1,0.466061185,0,25.05,20.98,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 0:15,1,0.529796048,0,25.03,21.2,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 0:30,1,0.569630338,0,25,21.34,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 0:45,1,0.557680051,0,25,21.15,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 1:00,1,0.533779477,0,24.99,21.07,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 1:15,1,0.533779477,0,24.99,20.97,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 1:30,1,0.533779477,0,24.98,20.11,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 1:45,1,0.529796048,0,24.94,19.56,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 2:00,1,0.509878904,0,24.94,18.51,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 2:15,1,0.52581262,0,24.9,17.17,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 2:30,1,0.545729764,0,24.91,16.8,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 2:45,1,0.545729764,0,24.92,16.65,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 3:00,1,0.577597196,0,24.91,16.21,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 3:15,1,0.573613767,0,24.85,14.87,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 3:30,1,0.52581262,0,24.85,14.5,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 3:45,1,0.489961759,0,24.87,14.47,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 4:00,1,0.493945188,0,24.87,14.56,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 4:15,1,0.52581262,0,24.87,14.44,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 4:30,1,0.537762906,0,24.87,14.13,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 4:45,1,0.529796048,0,24.86,13.69,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 5:00,1,0.625398343,0,24.88,13.58,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 5:15,1,0.565646909,0,24.91,13.43,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 5:30,1,0.489961759,0,24.91,13.42,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 5:45,1,0.501912046,0,24.92,13.53,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 6:00,1,0.521829191,0,24.93,13.6,96,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 6:15,1,0.541746335,0,24.95,14.11,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 6:30,1,0.56166348,0,24.96,14.6,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 6:45,1,1.051625239,0,24.97,15.27,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 7:00,1,1.76067559,0,24.96,15.94,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 7:15,1,1.880178458,0,24.95,16.38,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 7:30,1,1.955863607,0,24.96,16.91,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 7:45,1,2.127151052,0,24.96,17.38,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 8:00,1,2.688814532,0,24.97,17.88,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 8:15,1,4.34193754,0,24.96,18.17,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 8:30,1,4.194550669,0,24.97,18.25,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 8:45,1,3.608986616,0,25.01,18.68,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 9:00,1,3.138942001,0,25.04,19.21,43,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 9:15,1,2.999521989,0,25.07,19.68,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 9:30,1,3.170809433,0,25.06,20.26,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 9:45,1,3.573135755,0,25.08,20.59,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 10:00,1,3.971478649,0,25.1,20.66,37,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 10:15,1,4.286169535,0,25.11,21.05,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 10:30,1,4.242351816,0,25.11,21.43,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 10:45,1,4.226418101,0,25.14,21.39,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 11:00,1,4.146749522,0,25.14,21.66,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 11:15,1,4.011312938,0,25.15,21.85,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 11:30,1,3.895793499,0,25.16,22.11,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 11:45,1,3.796207776,0,25.17,22.53,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 12:00,1,3.820108349,0,25.17,22.63,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 12:15,1,3.871892925,0,25.15,23.11,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 12:30,1,3.963511791,0,25.13,23.38,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 12:45,1,3.991395793,0,25.11,23.84,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 13:00,1,3.995379222,0,25.06,23.99,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 13:15,1,4.075047801,0,25.05,24.42,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 13:30,1,4.26625239,0,25.02,24.38,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 13:45,1,4.282186106,0,24.99,24.19,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 14:00,1,4.294136393,0,24.93,24.76,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 14:15,1,4.345920969,0,24.87,24.49,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 14:30,1,4.469407266,0,24.82,24.49,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 14:45,1,4.445506692,0,24.76,24.38,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 15:00,1,4.318036966,0,24.69,24.12,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 15:15,1,4.353887827,0,24.64,23.92,29,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 15:30,1,4.437539834,0,24.59,23.86,30,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 15:45,1,4.413639261,0,24.54,23.64,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 16:00,1,4.369821542,0,24.47,23.22,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 16:15,1,4.329987253,0,24.41,22.88,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 16:30,1,4.298119822,0,24.33,22.12,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 16:45,1,4.282186106,0,24.25,21.96,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 17:00,1,4.294136393,0,24.19,21.98,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 17:15,1,4.322020395,0,24.15,21.87,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 17:30,1,4.34193754,0,24.11,21.56,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 17:45,1,4.202517527,0,24.05,21.39,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 18:00,1,3.573135755,0,24,21.21,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 18:15,1,3.190726577,0,23.94,20.84,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 18:30,1,3.103091141,0,23.9,20.62,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 18:45,1,3.262428298,0,23.84,20.53,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 19:00,1,3.115041428,0,23.8,20.23,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 19:15,1,3.059273423,0,23.78,20.15,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 19:30,1,3.027405991,0,23.75,20.05,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 19:45,1,2.872052263,0,23.75,19.66,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 20:00,1,2.115200765,0,23.74,19.76,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 20:15,1,2.270554493,0,23.71,19.63,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 20:30,1,2.015615041,0,23.7,19.31,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 20:45,1,1.90806246,0,23.69,19.3,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 21:00,1,1.64515615,0,23.69,19.4,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 21:15,1,1.712874442,0,23.68,19.43,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 21:30,1,1.57345443,0,23.67,19.45,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 21:45,1,1.442001275,0,23.67,19.19,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 22:00,1,1.107393244,0,23.68,19.02,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 22:15,1,1.035691523,0,23.68,18.91,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 22:30,1,1.119343531,0,23.68,18.8,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 22:45,1,1.075525813,0,23.69,18.68,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 23:00,1,0.816602932,0,23.71,18.65,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 23:15,1,0.832536648,0,23.72,18.67,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 23:30,1,0.804652645,0,23.73,18.71,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/21 23:45,1,0.557680051,0,23.74,18.62,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 0:00,1,0.489961759,0,23.75,18.65,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 0:15,1,0.581580625,0,23.76,18.54,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 0:30,1,0.593530911,0,23.76,18.55,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 0:45,1,0.581580625,0,23.77,18.49,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 1:00,1,0.537762906,0,23.79,18.48,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 1:15,1,0.509878904,0,23.8,18.46,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 1:30,1,0.509878904,0,23.8,18.43,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 1:45,1,0.521829191,0,23.82,18.33,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 2:00,1,0.533779477,0,23.83,18.25,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 2:15,1,0.549713193,0,23.84,18.25,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 2:30,1,0.545729764,0,23.85,18.24,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 2:45,1,0.569630338,0,23.85,18.14,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 3:00,1,0.617431485,0,23.87,18.02,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 3:15,1,0.617431485,0,23.87,17.87,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 3:30,1,0.573613767,0,23.88,17.62,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 3:45,1,0.517845762,0,23.87,17.42,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 4:00,1,0.521829191,0,23.87,17.16,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 4:15,1,0.521829191,0,23.88,17.16,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 4:30,1,0.52581262,0,23.88,17.29,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 4:45,1,0.529796048,0,23.9,17.36,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 5:00,1,0.681166348,0,23.9,17.36,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 5:15,1,0.677182919,0,23.92,17.44,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 5:30,1,0.713033779,0,23.94,17.54,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 5:45,1,0.693116635,0,23.96,17.62,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 6:00,1,0.697100064,0,23.98,17.84,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 6:15,1,0.701083493,0,23.99,18.16,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 6:30,1,0.713033779,0,24.02,18.39,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 6:45,1,1.183078394,0,24.05,18.73,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 7:00,1,1.418100701,0,24.1,19.09,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 7:15,1,1.8722116,0,24.12,19.31,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 7:30,1,2.127151052,0,24.16,19.52,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 7:45,1,2.306405354,0,24.18,19.93,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 8:00,1,3.18275972,0,24.21,20.11,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 8:15,1,4.493307839,0,24.2,20.09,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 8:30,1,4.298119822,0,24.21,20.02,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 8:45,1,3.700605481,0,24.23,20.09,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 9:00,1,3.342096877,0,24.25,20.41,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 9:15,1,3.242511154,0,24.29,20.48,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 9:30,1,3.326163161,0,24.3,20.72,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 9:45,1,3.676704908,0,24.34,21.01,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 10:00,1,4.178616953,0,24.36,21.2,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 10:15,1,4.537125558,0,24.39,21.62,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 10:30,1,4.568992989,0,24.41,22.26,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 10:45,1,4.425589547,0,24.45,22.6,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 11:00,1,4.210484385,0,24.47,22.65,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 11:15,1,4.130815806,0,24.52,22.74,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 11:30,1,4.337954111,0,24.55,23,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 11:45,1,4.461440408,0,24.56,23.12,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 12:00,1,4.282186106,0,24.59,23.18,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 12:15,1,4.162683238,0,24.6,23.24,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 12:30,1,4.134799235,0,24.62,23.26,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 12:45,1,4.218451243,0,24.63,23.43,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 13:00,1,4.405672403,0,24.65,23.28,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 13:15,1,4.871733588,0,24.67,23.11,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 13:30,1,4.624760994,0,24.66,23.05,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 13:45,1,4.505258126,0,24.69,23.24,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 14:00,1,4.30210325,0,24.7,23.38,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 14:15,1,4.250318674,0,24.7,23.26,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 14:30,1,4.337954111,0,24.7,23.2,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 14:45,1,4.561026131,0,24.69,23.3,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 15:00,1,4.748247291,0,24.69,23.61,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 15:15,1,4.796048438,0,24.7,23.5,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 15:30,1,4.720363289,0,24.71,23.67,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 15:45,1,4.576959847,0,24.72,23.53,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 16:00,1,4.41762269,0,24.73,23.15,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 16:15,1,4.381771829,0,24.75,22.98,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 16:30,1,4.381771829,0,24.75,22.66,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 16:45,1,4.393722116,0,24.74,22.5,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 17:00,1,4.393722116,0,24.73,22.34,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 17:15,1,4.429572976,0,24.73,22.38,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 17:30,1,4.429572976,0,24.74,22.24,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 17:45,1,4.262268961,0,24.75,22.13,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 18:00,1,3.836042065,0,24.74,22.03,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 18:15,1,3.413798598,0,24.73,21.9,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 18:30,1,3.350063735,0,24.73,21.7,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 18:45,1,3.322179732,0,24.73,21.54,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 19:00,1,3.043339707,0,24.73,21.42,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 19:15,1,2.668897387,0,24.74,21.29,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 19:30,1,2.589228808,0,24.76,21.17,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 19:45,1,2.473709369,0,24.74,21,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 20:00,1,2.266571064,0,24.73,20.95,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 20:15,1,2.20681963,0,24.72,20.88,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 20:30,1,2.20681963,0,24.73,20.79,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 20:45,1,1.98374761,0,24.73,20.68,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 21:00,1,1.649139579,0,24.73,20.52,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 21:15,1,1.57345443,0,24.73,20.41,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 21:30,1,1.617272148,0,24.74,20.26,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 21:45,1,1.541586998,0,24.73,20.13,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 22:00,1,1.242829828,0,24.73,20.03,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 22:15,1,1.131293818,0,24.74,19.96,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 22:30,1,1.099426386,0,24.74,19.93,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 22:45,1,1.031708094,0,24.76,19.81,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 23:00,1,0.912205226,0,24.76,19.73,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 23:15,1,0.7847355,0,24.76,19.65,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 23:30,1,0.760834927,0,24.76,19.48,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/22 23:45,1,0.537762906,0,24.75,19.44,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 0:00,1,0.505895475,0,24.76,19.4,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 0:15,1,0.549713193,0,24.76,19.21,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 0:30,1,0.565646909,0,24.76,19.11,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 0:45,1,0.545729764,0,24.76,19.04,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 1:00,1,0.517845762,0,24.77,18.88,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 1:15,1,0.513862333,0,24.78,18.75,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 1:30,1,0.549713193,0,24.78,18.59,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 1:45,1,0.56166348,0,24.79,18.57,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 2:00,1,0.541746335,0,24.79,18.57,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 2:15,1,0.537762906,0,24.79,18.45,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 2:30,1,0.521829191,0,24.79,18.36,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 2:45,1,0.52581262,0,24.79,18.36,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 3:00,1,0.529796048,0,24.78,18.28,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 3:15,1,0.569630338,0,24.77,18.25,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 3:30,1,0.609464627,0,24.77,18.21,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 3:45,1,0.553696622,0,24.78,18.2,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 4:00,1,0.541746335,0,24.8,18.17,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 4:15,1,0.52581262,0,24.8,18.23,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 4:30,1,0.549713193,0,24.78,18.22,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 4:45,1,0.537762906,0,24.78,18.18,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 5:00,1,0.581580625,0,24.78,18.15,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 5:15,1,0.565646909,0,24.78,18.16,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 5:30,1,0.549713193,0,24.79,18.22,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 5:45,1,0.553696622,0,24.79,18.49,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 6:00,1,0.52581262,0,24.81,18.87,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 6:15,1,0.541746335,0,24.86,19.28,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 6:30,1,0.529796048,0,24.85,19.58,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 6:45,1,0.565646909,0,24.82,19.88,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 7:00,1,0.625398343,0,24.84,20.27,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 7:15,1,0.617431485,0,24.85,20.79,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 7:30,1,0.629381772,0,24.86,21.21,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 7:45,1,0.856437221,0,24.88,21.54,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 8:00,1,1.087476099,0,24.88,21.72,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 8:15,1,0.832536648,0,24.88,22.04,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 8:30,1,1.043658381,0,24.92,22.36,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 8:45,1,1.08349267,0,24.94,22.92,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 9:00,1,1.430050988,0,24.96,23.27,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 9:15,1,1.808476737,0,24.97,23.48,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 9:30,1,1.987731039,0,24.97,23.64,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 9:45,1,1.788559592,0,25,23.81,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 10:00,1,1.637189293,0,25.02,24.08,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 10:15,1,1.501752709,0,25.05,23.86,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 10:30,1,1.402166985,0,25.06,23.94,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 10:45,1,1.38623327,0,25.07,24.13,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 11:00,1,1.453951562,0,25.09,24.41,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 11:15,1,1.473868706,0,25.12,24.48,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 11:30,1,1.38623327,0,25.13,24.5,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 11:45,1,1.298597833,0,25.14,24.6,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 12:00,1,1.278680688,0,25.15,24.68,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 12:15,1,1.282664117,0,25.15,25.05,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 12:30,1,1.366316125,0,25.15,25.28,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 12:45,1,1.426067559,0,25.15,25.5,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 13:00,1,1.430050988,0,25.15,25.41,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 13:15,1,1.414117272,0,25.15,25.37,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 13:30,1,1.414117272,0,25.16,25.22,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 13:45,1,1.434034417,0,25.16,25.24,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 14:00,1,1.501752709,0,25.17,25.23,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 14:15,1,1.525653282,0,25.17,25.09,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 14:30,1,1.545570427,0,25.16,25.15,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 14:45,1,1.509719567,0,25.17,25.1,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 15:00,1,1.45793499,0,25.17,24.47,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 15:15,1,1.465901848,0,25.17,24.24,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 15:30,1,1.438017846,0,25.18,23.87,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 15:45,1,1.402166985,0,25.2,23.87,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 16:00,1,1.469885277,0,25.19,23.58,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 16:15,1,1.513702996,0,25.2,23.35,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 16:30,1,1.370299554,0,25.2,23.19,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 16:45,1,1.282664117,0,25.2,23.14,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 17:00,1,1.222912683,0,25.18,23.19,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 17:15,1,1.274697259,0,25.18,23.03,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 17:30,1,1.334448693,0,25.18,22.2,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 17:45,1,1.338432122,0,25.18,21.86,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 18:00,1,1.242829828,0,25.18,21.53,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 18:15,1,1.179094965,0,25.17,21.44,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 18:30,1,1.171128107,0,25.18,21.45,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 18:45,1,1.155194391,0,25.19,21.33,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 19:00,1,1.039674952,0,25.17,21.26,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 19:15,1,1.031708094,0,25.16,21.19,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 19:30,1,0.983906947,0,25.15,21.23,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 19:45,1,0.952039516,0,25.16,21.22,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 20:00,1,0.812619503,0,25.16,21.21,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 20:15,1,0.772785214,0,25.15,21.23,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 20:30,1,0.736934353,0,25.15,21.19,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 20:45,1,0.760834927,0,25.15,21.05,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 21:00,1,0.780752071,0,25.14,20.91,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 21:15,1,0.796685787,0,25.13,20.82,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 21:30,1,0.816602932,0,25.13,20.82,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 21:45,1,0.776768642,0,25.13,20.76,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 22:00,1,0.760834927,0,25.15,20.7,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 22:15,1,0.728967495,0,25.16,20.48,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 22:30,1,0.7847355,0,25.16,20.47,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 22:45,1,0.816602932,0,25.15,20.24,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 23:00,1,0.760834927,0,25.15,20.25,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 23:15,1,0.721000637,0,25.15,20.29,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 23:30,1,0.689133206,0,25.15,20.33,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/23 23:45,1,0.513862333,0,25.15,20.28,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 0:00,1,0.474028043,0,25.15,20.17,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 0:15,1,0.537762906,0,25.14,20.13,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 0:30,1,0.581580625,0,25.13,20.12,68,9,43,7,7,2,3,1,4,1,25.3
