,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/5/24 0:45,1,0.63734863,0,25.12,20.11,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 1:00,1,0.629381772,0,25.11,20.21,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 1:15,1,0.549713193,0,25.11,20.2,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 1:30,1,0.517845762,0,25.11,20.18,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 1:45,1,0.517845762,0,25.12,20.17,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 2:00,1,0.557680051,0,25.11,20.18,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 2:15,1,0.565646909,0,25.11,20.16,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 2:30,1,0.537762906,0,25.1,20.1,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 2:45,1,0.59751434,0,25.09,19.98,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 3:00,1,0.569630338,0,25.09,19.95,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 3:15,1,0.52581262,0,25.09,19.92,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 3:30,1,0.549713193,0,25.09,19.92,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 3:45,1,0.529796048,0,25.1,19.94,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 4:00,1,0.545729764,0,25.1,19.91,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 4:15,1,0.56166348,0,25.11,19.9,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 4:30,1,0.553696622,0,25.11,19.84,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 4:45,1,0.557680051,0,25.1,19.78,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 5:00,1,0.549713193,0,25.11,19.76,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 5:15,1,0.541746335,0,25.11,19.69,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 5:30,1,0.549713193,0,25.11,19.73,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 5:45,1,0.569630338,0,25.1,19.75,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 6:00,1,0.521829191,0,25.1,19.75,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 6:15,1,0.577597196,0,25.1,19.83,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 6:30,1,0.565646909,0,25.1,19.83,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 6:45,1,0.541746335,0,25.11,19.89,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 7:00,1,0.537762906,0,25.1,19.89,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 7:15,1,0.565646909,0,25.11,19.95,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 7:30,1,0.625398343,0,25.11,19.96,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 7:45,1,0.605481198,0,25.11,19.71,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 8:00,1,0.705066922,0,25.11,19.64,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 8:15,1,0.633365201,0,25.1,19.79,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 8:30,1,0.709050351,0,25.11,19.9,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 8:45,1,0.709050351,0,25.11,20.08,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 9:00,1,1.167144678,0,25.12,20.01,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 9:15,1,1.549553856,0,25.13,20.25,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 9:30,1,1.696940727,0,25.13,20.2,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 9:45,1,1.577437859,0,25.14,20.47,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 10:00,1,1.350382409,0,25.17,21.03,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 10:15,1,1.19901211,0,25.21,21.61,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 10:30,1,1.139260676,0,25.24,22.21,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 10:45,1,1.135277247,0,25.27,22.19,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 11:00,1,1.155194391,0,25.28,22.22,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 11:15,1,1.195028681,0,25.26,22.45,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 11:30,1,1.175111536,0,25.27,22.77,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 11:45,1,1.099426386,0,25.29,23.41,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 12:00,1,1.04764181,0,25.34,23.32,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 12:15,1,0.999840663,0,25.34,23.26,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 12:30,1,0.999840663,0,25.35,23.07,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 12:45,1,1.027724665,0,25.34,23.33,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 13:00,1,1.051625239,0,25.34,23.91,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 13:15,1,1.222912683,0,25.35,23.92,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 13:30,1,1.274697259,0,25.36,23.79,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 13:45,1,1.334448693,0,25.37,23.79,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 14:00,1,1.338432122,0,25.38,23.62,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 14:15,1,1.274697259,0,25.37,23.9,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 14:30,1,1.246813257,0,25.38,23.86,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 14:45,1,1.262746973,0,25.38,23.86,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 15:00,1,1.278680688,0,25.36,23.74,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 15:15,1,1.23486297,0,25.35,23.55,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 15:30,1,1.278680688,0,25.34,23.29,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 15:45,1,1.218929254,0,25.34,23.16,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 16:00,1,1.226896112,0,25.34,23.05,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 16:15,1,1.250796686,0,25.34,22.88,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 16:30,1,1.167144678,0,25.34,22.68,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 16:45,1,1.143244105,0,25.34,22.23,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 17:00,1,1.091459528,0,25.34,22,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 17:15,1,1.075525813,0,25.35,21.58,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 17:30,1,1.099426386,0,25.35,21.43,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 17:45,1,1.119343531,0,25.36,21.45,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 18:00,1,1.119343531,0,25.38,21.19,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 18:15,1,1.059592097,0,25.38,21.04,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 18:30,1,0.999840663,0,25.36,20.89,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 18:45,1,0.983906947,0,25.35,20.59,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 19:00,1,0.836520076,0,25.34,20.4,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 19:15,1,0.868387508,0,25.34,20.37,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 19:30,1,0.868387508,0,25.33,20.38,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 19:45,1,0.880337795,0,25.34,20.37,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 20:00,1,0.884321224,0,25.34,20.36,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 20:15,1,0.840503505,0,25.34,20.34,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 20:30,1,0.796685787,0,25.33,20.32,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 20:45,1,0.780752071,0,25.33,20.28,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 21:00,1,0.812619503,0,25.34,20.28,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 21:15,1,0.816602932,0,25.35,20.32,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 21:30,1,0.836520076,0,25.35,20.33,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 21:45,1,0.848470363,0,25.34,20.08,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 22:00,1,0.820586361,0,25.35,20.04,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 22:15,1,0.776768642,0,25.36,20.02,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 22:30,1,0.868387508,0,25.35,19.86,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 22:45,1,0.86042065,0,25.35,19.76,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 23:00,1,0.796685787,0,25.35,19.65,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 23:15,1,0.796685787,0,25.34,19.52,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 23:30,1,0.7847355,0,25.34,19.4,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/24 23:45,1,0.569630338,0,25.35,19.38,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 0:00,1,0.509878904,0,25.35,19.4,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 0:15,1,0.613448056,0,25.34,19.37,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 0:30,1,0.661249203,0,25.34,19.29,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 0:45,1,0.633365201,0,25.33,19.28,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 1:00,1,0.63734863,0,25.34,19.23,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 1:15,1,0.601497769,0,25.34,19.19,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 1:30,1,0.605481198,0,25.33,19.19,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 1:45,1,0.593530911,0,25.32,19.18,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 2:00,1,0.605481198,0,25.32,19.1,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 2:15,1,0.641332059,0,25.33,19.02,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 2:30,1,0.625398343,0,25.33,18.91,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 2:45,1,0.601497769,0,25.33,18.82,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 3:00,1,0.56166348,0,25.32,18.88,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 3:15,1,0.577597196,0,25.31,18.92,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 3:30,1,0.59751434,0,25.3,18.88,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 3:45,1,0.625398343,0,25.3,18.9,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 4:00,1,0.63734863,0,25.3,18.91,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 4:15,1,0.609464627,0,25.29,18.93,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 4:30,1,0.573613767,0,25.29,18.93,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 4:45,1,0.565646909,0,25.28,18.95,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 5:00,1,0.74888464,0,25.27,18.96,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 5:15,1,0.665232632,0,25.26,19.14,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 5:30,1,0.74888464,0,25.26,19.43,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 5:45,1,0.697100064,0,25.27,19.78,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 6:00,1,0.67319949,0,25.27,20.08,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 6:15,1,0.86042065,0,25.27,20.26,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 6:30,1,0.924155513,0,25.26,20.53,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 6:45,1,1.294614404,0,25.28,20.79,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 7:00,1,2.055449331,0,25.29,21.07,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 7:15,1,2.565328235,0,25.3,21.64,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 7:30,1,2.816284257,0,25.32,22.07,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 7:45,1,2.820267686,0,25.34,22.31,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 8:00,1,4.772147865,0,25.36,22.32,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 8:15,1,5.859623964,0,25.37,22.28,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 8:30,1,5.572817081,0,25.39,22.7,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 8:45,1,4.732313576,0,25.42,23.11,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 9:00,1,4.226418101,0,25.44,23.38,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 9:15,1,4.30210325,0,25.46,23.77,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 9:30,1,4.218451243,0,25.47,23.84,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 9:45,1,4.493307839,0,25.48,24.3,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 10:00,1,4.983269598,0,25.49,24.22,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 10:15,1,5.497131931,0,25.48,24.17,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 10:30,1,5.262109624,0,25.48,24.34,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 10:45,1,5.345761632,0,25.51,24.28,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 11:00,1,5.397546208,0,25.51,24.26,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 11:15,1,5.353728489,0,25.51,24.29,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 11:30,1,5.469247929,0,25.51,24.17,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 11:45,1,5.174474187,0,25.51,23.81,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 12:00,1,5.011153601,0,25.51,23.58,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 12:15,1,5.003186743,0,25.51,23.68,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 12:30,1,5.035054175,0,25.51,24.04,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 12:45,1,5.062938177,0,25.53,24.31,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 13:00,1,5.158540472,0,25.53,24.4,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 13:15,1,5.556883365,0,25.54,24.16,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 13:30,1,5.552899936,0,25.54,24.19,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 13:45,1,5.246175908,0,25.53,23.8,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 14:00,1,5.035054175,0,25.53,23.58,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 14:15,1,5.058954748,0,25.51,23.54,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 14:30,1,5.12667304,0,25.51,23.37,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 14:45,1,5.301943913,0,25.49,23.41,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 15:00,1,5.441363926,0,25.47,23.58,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 15:15,1,5.564850223,0,25.48,23.62,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 15:30,1,5.477214786,0,25.48,23.5,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 15:45,1,5.429413639,0,25.48,23.35,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 16:00,1,5.453314213,0,25.46,22.99,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 16:15,1,5.42543021,0,25.47,22.89,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 16:30,1,5.449330784,0,25.5,22.85,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 16:45,1,5.409496495,0,25.5,22.72,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 17:00,1,5.325844487,0,25.49,22.55,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 17:15,1,5.222275335,0,25.48,22.47,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 17:30,1,5.222275335,0,25.47,22.35,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 17:45,1,5.154557043,0,25.47,22.11,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 18:00,1,4.086998088,0,25.47,21.79,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 18:15,1,4.282186106,0,25.46,21.45,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 18:30,1,4.063097514,0,25.45,21.29,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 18:45,1,3.995379222,0,25.45,21.1,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 19:00,1,3.166826004,0,25.43,20.91,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 19:15,1,3.03138942,0,25.42,20.71,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 19:30,1,3.047323136,0,25.42,20.39,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 19:45,1,3.158859146,0,25.41,20.36,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 20:00,1,2.796367113,0,25.4,20.16,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 20:15,1,2.557361377,0,25.38,20.13,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 20:30,1,2.382090504,0,25.39,19.98,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 20:45,1,2.28250478,0,25.38,19.57,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 21:00,1,1.904079031,0,25.36,19.61,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 21:15,1,2.05943276,0,25.36,19.64,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 21:30,1,1.673040153,0,25.36,19.68,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 21:45,1,1.629222435,0,25.35,19.69,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 22:00,1,1.111376673,0,25.36,19.68,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 22:15,1,1.338432122,0,25.36,19.61,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 22:30,1,1.314531549,0,25.35,19.56,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 22:45,1,1.23486297,0,25.34,19.51,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 23:00,1,0.979923518,0,25.32,19.55,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 23:15,1,0.880337795,0,25.32,19.45,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 23:30,1,0.836520076,0,25.31,19.33,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/25 23:45,1,0.589547482,0,25.31,19.37,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 0:00,1,0.489961759,0,25.3,19.32,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 0:15,1,0.557680051,0,25.3,19.28,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 0:30,1,0.59751434,0,25.29,19.11,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 0:45,1,0.581580625,0,25.28,18.9,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 1:00,1,0.545729764,0,25.27,18.85,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 1:15,1,0.52581262,0,25.28,18.81,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 1:30,1,0.533779477,0,25.26,18.87,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 1:45,1,0.541746335,0,25.25,18.9,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 2:00,1,0.549713193,0,25.24,18.98,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 2:15,1,0.581580625,0,25.23,19.05,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 2:30,1,0.601497769,0,25.23,19.05,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 2:45,1,0.589547482,0,25.23,19.01,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 3:00,1,0.56166348,0,25.23,18.92,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 3:15,1,0.549713193,0,25.22,18.87,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 3:30,1,0.537762906,0,25.23,18.78,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 3:45,1,0.573613767,0,25.23,18.79,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 4:00,1,0.581580625,0,25.23,18.68,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 4:15,1,0.621414914,0,25.24,18.57,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 4:30,1,0.605481198,0,25.23,18.58,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 4:45,1,0.577597196,0,25.22,18.54,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 5:00,1,0.665232632,0,25.22,18.53,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 5:15,1,0.677182919,0,25.22,18.59,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 5:30,1,0.713033779,0,25.23,18.63,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 5:45,1,0.728967495,0,25.23,18.51,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 6:00,1,0.752868069,0,25.23,18.65,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 6:15,1,0.764818356,0,25.23,18.89,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 6:30,1,0.768801785,0,25.24,19.25,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 6:45,1,1.274697259,0,25.25,19.5,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 7:00,1,1.892128744,0,25.26,19.84,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 7:15,1,2.258604207,0,25.28,20.19,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 7:30,1,2.449808795,0,25.3,20.66,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 7:45,1,2.617112811,0,25.31,20.88,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 8:00,1,3.533301466,0,25.32,21.03,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 8:15,1,5.138623327,0,25.32,21.29,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 8:30,1,5.074888464,0,25.34,21.93,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 8:45,1,4.421606119,0,25.38,22.37,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 9:00,1,3.899776928,0,25.41,22.95,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 9:15,1,3.764340344,0,25.43,23.32,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 9:30,1,3.931644359,0,25.44,23.91,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 9:45,1,4.3777884,0,25.45,24,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 10:00,1,4.867750159,0,25.48,24.56,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 10:15,1,5.429413639,0,25.47,24.71,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 10:30,1,5.12667304,0,25.5,25.04,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 10:45,1,5.070905035,0,25.53,25.22,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 11:00,1,5.134639898,0,25.54,25.8,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 11:15,1,5.082855322,0,25.55,26.35,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 11:30,1,4.967335883,0,25.56,26.71,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 11:45,1,4.947418738,0,25.58,27.31,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 12:00,1,4.891650733,0,25.58,27.14,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 12:15,1,5.078871893,0,25.58,27.44,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 12:30,1,5.325844487,0,25.59,27.56,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 12:45,1,5.636551944,0,25.59,27.74,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 13:00,1,5.357711918,0,25.59,27.88,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 13:15,1,5.457297642,0,25.59,28.4,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 13:30,1,5.536966221,0,25.6,28.46,31,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 13:45,1,5.473231358,0,25.59,28.45,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 14:00,1,5.540949649,0,25.59,28.63,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 14:15,1,5.548916507,0,25.58,28.09,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 14:30,1,5.4652645,0,25.57,27.63,38,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 14:45,1,5.401529637,0,25.56,27.65,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 15:00,1,5.437380497,0,25.57,27.73,35,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 15:15,1,5.497131931,0,25.57,27.65,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 15:30,1,5.57680051,0,25.56,27.79,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 15:45,1,5.680369662,0,25.56,27.87,32,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 16:00,1,5.684353091,0,25.55,27.97,33,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 16:15,1,5.692319949,0,25.55,28.01,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 16:30,1,5.624601657,0,25.54,27.99,34,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 16:45,1,5.457297642,0,25.54,27.7,36,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 17:00,1,5.301943913,0,25.53,27.63,39,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 17:15,1,5.27804334,0,25.51,27.09,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 17:30,1,5.230242192,0,25.51,26.12,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 17:45,1,5.250159337,0,25.51,25.32,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 18:00,1,4.612810707,0,25.51,25.03,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 18:15,1,4.553059273,0,25.5,24.85,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 18:30,1,4.41762269,0,25.51,24.48,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 18:45,1,4.214467814,0,25.5,24.53,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 19:00,1,3.48151689,0,25.5,24.44,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 19:15,1,3.457616316,0,25.48,24.37,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 19:30,1,3.533301466,0,25.48,24.28,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 19:45,1,3.40583174,0,25.47,24.15,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 20:00,1,2.716698534,0,25.47,23.93,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 20:15,1,2.509560229,0,25.45,23.75,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 20:30,1,2.525493945,0,25.44,23.72,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 20:45,1,2.453792224,0,25.44,23.67,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 21:00,1,2.043499044,0,25.43,23.62,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 21:15,1,2.194869344,0,25.43,23.57,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 21:30,1,1.868228171,0,25.43,23.33,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 21:45,1,1.808476737,0,25.42,23.19,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 22:00,1,1.183078394,0,25.42,22.99,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 22:15,1,1.338432122,0,25.43,22.9,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 22:30,1,1.34639898,0,25.42,22.69,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 22:45,1,1.290630975,0,25.41,22.55,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 23:00,1,1.071542384,0,25.41,22.36,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 23:15,1,0.97195666,0,25.4,22.31,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 23:30,1,0.904238368,0,25.39,22.4,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/26 23:45,1,0.59751434,0,25.39,22.43,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 0:00,1,0.478011472,0,25.4,22.33,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 0:15,1,0.573613767,0,25.38,22.28,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 0:30,1,0.601497769,0,25.38,22.24,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 0:45,1,0.593530911,0,25.38,22.11,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 1:00,1,0.589547482,0,25.38,22.1,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 1:15,1,0.56166348,0,25.37,22.09,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 1:30,1,0.56166348,0,25.37,22.04,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 1:45,1,0.593530911,0,25.37,21.92,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 2:00,1,0.645315488,0,25.37,21.79,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 2:15,1,0.645315488,0,25.37,21.7,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 2:30,1,0.589547482,0,25.36,21.69,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 2:45,1,0.573613767,0,25.36,21.72,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 3:00,1,0.577597196,0,25.35,21.96,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 3:15,1,0.549713193,0,25.33,22.18,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 3:30,1,0.585564054,0,25.32,22.24,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 3:45,1,0.593530911,0,25.31,22.13,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 4:00,1,0.625398343,0,25.31,22.07,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 4:15,1,0.601497769,0,25.31,21.95,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 4:30,1,0.541746335,0,25.31,21.82,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 4:45,1,0.56166348,0,25.31,21.76,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 5:00,1,0.74888464,0,25.31,21.75,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 5:15,1,0.780752071,0,25.32,21.76,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 5:30,1,0.816602932,0,25.33,21.76,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 5:45,1,0.768801785,0,25.32,21.88,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 6:00,1,0.836520076,0,25.34,21.89,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 6:15,1,0.800669216,0,25.33,21.9,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 6:30,1,0.780752071,0,25.34,21.96,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 6:45,1,1.302581262,0,25.35,22.05,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 7:00,1,2.027565328,0,25.37,22.41,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 7:15,1,2.513543658,0,25.41,23.05,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 7:30,1,2.6569471,0,25.42,23.66,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 7:45,1,2.816284257,0,25.42,24.06,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 8:00,1,4.150732951,0,25.42,24.36,40,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 8:15,1,6.110579987,0,25.44,24.87,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 8:30,1,5.38957935,0,25.47,25.29,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 8:45,1,4.728330147,0,25.51,25.66,41,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 9:00,1,4.306086679,0,25.54,25.8,42,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 9:15,1,4.596876992,0,25.54,26.06,44,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 9:30,1,4.815965583,0,25.58,26.39,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 9:45,1,5.457297642,0,25.59,26.4,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 10:00,1,5.38957935,0,25.62,26.47,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 10:15,1,5.588750797,0,25.63,26.53,49,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 10:30,1,5.95124283,0,25.65,26.81,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 10:45,1,5.815806246,0,25.66,26.89,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 11:00,1,5.927342256,0,25.68,26.84,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 11:15,1,5.879541109,0,25.69,27.22,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 11:30,1,5.728170809,0,25.71,27.56,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 11:45,1,5.50111536,0,25.71,27.39,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 12:00,1,5.4652645,0,25.73,27.97,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 12:15,1,5.72418738,0,25.74,28.09,52,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 12:30,1,5.891491396,0,25.75,27.98,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 12:45,1,5.79987253,0,25.76,27.79,48,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 13:00,1,5.768005099,0,25.75,27.92,47,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 13:15,1,5.779955386,0,25.75,28.1,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 13:30,1,5.803855959,0,25.76,27.77,45,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 13:45,1,5.736137667,0,25.76,27.61,46,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 14:00,1,5.644518802,0,25.76,27.14,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 14:15,1,5.640535373,0,25.75,27.29,50,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 14:30,1,5.748087954,0,25.76,27.15,51,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 14:45,1,6.02692798,0,25.76,26.68,53,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 15:00,1,6.102613129,0,25.76,26.51,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 15:15,1,6.126513703,0,25.76,26.45,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 15:30,1,6.345602294,0,25.78,26.51,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 15:45,1,6.309751434,0,25.78,26.04,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 16:00,1,6.142447419,0,25.78,25.89,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 16:15,1,6.134480561,0,25.76,25.6,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 16:30,1,6.130497132,0,25.76,25.47,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 16:45,1,6.218132569,0,25.76,25.26,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 17:00,1,6.242033142,0,25.76,25.09,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 17:15,1,6.202198853,0,25.76,24.87,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 17:30,1,6.293817718,0,25.75,24.44,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 17:45,1,6.242033142,0,25.74,24.18,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 18:00,1,5.054971319,0,25.73,24.04,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 18:15,1,4.405672403,0,25.73,23.93,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 18:30,1,4.401688974,0,25.72,23.74,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 18:45,1,4.306086679,0,25.73,23.81,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 19:00,1,3.509400892,0,25.73,23.88,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 19:15,1,3.601019758,0,25.73,23.88,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 19:30,1,3.425748885,0,25.73,23.76,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 19:45,1,3.214627151,0,25.73,23.55,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 20:00,1,2.824251115,0,25.73,23.39,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 20:15,1,2.644996813,0,25.72,23.21,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 20:30,1,2.453792224,0,25.73,22.88,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 20:45,1,2.338272785,0,25.71,22.67,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 21:00,1,1.7208413,0,25.7,22.39,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 21:15,1,1.864244742,0,25.69,21.99,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 21:30,1,1.708891013,0,25.67,21.2,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 21:45,1,1.529636711,0,25.65,20.82,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 22:00,1,1.147227533,0,25.67,20.6,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 22:15,1,1.414117272,0,25.67,20.21,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 22:30,1,1.38623327,0,25.67,19.89,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 22:45,1,1.238846399,0,25.66,19.81,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 23:00,1,0.967973231,0,25.65,19.41,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 23:15,1,0.900254939,0,25.64,18.97,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 23:30,1,0.844486934,0,25.64,18.84,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/27 23:45,1,0.59751434,0,25.65,18.95,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 0:00,1,0.521829191,0,25.65,18.92,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 0:15,1,0.593530911,0,25.64,18.79,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 0:30,1,0.605481198,0,25.63,18.53,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 0:45,1,0.581580625,0,25.63,18.41,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 1:00,1,0.565646909,0,25.63,18.43,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 1:15,1,0.577597196,0,25.63,18.4,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 1:30,1,0.593530911,0,25.63,18.37,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 1:45,1,0.589547482,0,25.63,18.38,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 2:00,1,0.593530911,0,25.63,18.56,91,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 2:15,1,0.601497769,0,25.63,18.61,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 2:30,1,0.601497769,0,25.61,18.43,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 2:45,1,0.609464627,0,25.61,18.46,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 3:00,1,0.625398343,0,25.6,18.51,89,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 3:15,1,0.593530911,0,25.6,18.68,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 3:30,1,0.573613767,0,25.61,18.75,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 3:45,1,0.593530911,0,25.61,18.69,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 4:00,1,0.609464627,0,25.59,18.48,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 4:15,1,0.59751434,0,25.59,18.38,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 4:30,1,0.613448056,0,25.59,18.47,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 4:45,1,0.629381772,0,25.59,18.51,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 5:00,1,0.732950924,0,25.59,18.48,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 5:15,1,0.736934353,0,25.59,18.51,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 5:30,1,0.732950924,0,25.6,18.54,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 5:45,1,0.728967495,0,25.6,18.56,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 6:00,1,0.728967495,0,25.61,18.77,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 6:15,1,0.74888464,0,25.61,18.98,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 6:30,1,0.764818356,0,25.63,19.2,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 6:45,1,1.242829828,0,25.64,19.36,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 7:00,1,1.784576163,0,25.64,19.66,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 7:15,1,2.135117909,0,25.65,20.06,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 7:30,1,2.390057361,0,25.67,19.94,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 7:45,1,2.637029955,0,25.69,20.47,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 8:00,1,3.85595921,0,25.72,20.95,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 8:15,1,5.696303378,0,25.69,21.06,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 8:30,1,5.357711918,0,25.68,21.32,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 8:45,1,4.521191842,0,25.72,21.53,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 9:00,1,3.911727215,0,25.79,21.64,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 9:15,1,3.983428936,0,25.8,22.01,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 9:30,1,4.075047801,0,25.82,22.07,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 9:45,1,4.533142129,0,25.81,22,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 10:00,1,5.345761632,0,25.8,22.26,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 10:15,1,5.329827916,0,25.83,22.71,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 10:30,1,5.421446781,0,25.86,22.75,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 10:45,1,5.489165073,0,25.87,22.98,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 11:00,1,5.130656469,0,25.89,23.08,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 11:15,1,5.206341619,0,25.88,22.9,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 11:30,1,5.393562779,0,25.9,22.84,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 11:45,1,5.620618228,0,25.93,23.33,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 12:00,1,5.540949649,0,25.95,23.25,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 12:15,1,5.580783939,0,25.95,23.75,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 12:30,1,5.684353091,0,25.98,23.77,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 12:45,1,5.672402804,0,25.98,24.23,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 13:00,1,5.544933078,0,25.97,24.76,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 13:15,1,5.592734226,0,25.97,24.87,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 13:30,1,5.712237094,0,25.97,24.73,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 13:45,1,5.83970682,0,25.96,25.08,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 14:00,1,5.748087954,0,25.99,25.8,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 14:15,1,5.831739962,0,25.98,26.01,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 14:30,1,5.975143403,0,25.98,25.89,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 14:45,1,5.95124283,0,25.97,26.15,59,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 15:00,1,5.779955386,0,25.99,26.13,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 15:15,1,5.87555768,0,25.98,25.76,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 15:30,1,6.170331421,0,25.97,25.34,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 15:45,1,6.429254302,0,25.98,25.15,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 16:00,1,6.540790312,0,25.98,25.22,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 16:15,1,6.516889739,0,25.97,25.16,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 16:30,1,6.341618866,0,25.97,25.17,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 16:45,1,6.198215424,0,25.97,25.01,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 17:00,1,6.022944551,0,25.96,24.72,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 17:15,1,5.795889101,0,25.95,24.46,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 17:30,1,5.640535373,0,25.92,24.27,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 17:45,1,5.461281071,0,25.91,24.14,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 18:00,1,4.807998725,0,25.92,23.98,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 18:15,1,4.572976418,0,25.91,23.68,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 18:30,1,4.696462715,0,25.91,23.52,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 18:45,1,4.588910134,0,25.9,23.35,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 19:00,1,3.744423199,0,25.89,23.21,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 19:15,1,3.89181007,0,25.88,23.09,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 19:30,1,3.648820905,0,25.88,22.88,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 19:45,1,3.437699171,0,25.87,22.66,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 20:00,1,2.999521989,0,25.86,22.35,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 20:15,1,2.876035692,0,25.86,22.36,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 20:30,1,2.903919694,0,25.85,22.33,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 20:45,1,2.848151689,0,25.83,22.34,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 21:00,1,1.943913321,0,25.83,22.12,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 21:15,1,2.796367113,0,25.83,21.78,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 21:30,1,1.939929892,0,25.82,21.58,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 21:45,1,2.047482473,0,25.82,21.57,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 22:00,1,1.449968133,0,25.82,21.51,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 22:15,1,1.53362014,0,25.81,21.54,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 22:30,1,1.306564691,0,25.81,21.63,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 22:45,1,1.214945825,0,25.8,21.58,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 23:00,1,1.015774379,0,25.79,21.45,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 23:15,1,0.952039516,0,25.78,21.38,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 23:30,1,0.952039516,0,25.78,21.37,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/28 23:45,1,0.641332059,0,25.78,21.41,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 0:00,1,0.501912046,0,25.78,21.36,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 0:15,1,0.589547482,0,25.77,21.27,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 0:30,1,0.629381772,0,25.77,21.25,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 0:45,1,0.625398343,0,25.76,21.18,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 1:00,1,0.601497769,0,25.76,21.16,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 1:15,1,0.577597196,0,25.75,21.11,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 1:30,1,0.589547482,0,25.75,21.08,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 1:45,1,0.609464627,0,25.75,21.03,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 2:00,1,0.63734863,0,25.74,20.98,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 2:15,1,0.641332059,0,25.74,20.97,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 2:30,1,0.633365201,0,25.74,20.93,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 2:45,1,0.669216061,0,25.73,20.91,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 3:00,1,0.661249203,0,25.73,20.95,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 3:15,1,0.649298917,0,25.73,20.93,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 3:30,1,0.63734863,0,25.72,20.85,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 3:45,1,0.609464627,0,25.71,20.8,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 4:00,1,0.629381772,0,25.71,20.84,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 4:15,1,0.649298917,0,25.71,20.88,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 4:30,1,0.633365201,0,25.72,20.94,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 4:45,1,0.645315488,0,25.72,21,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 5:00,1,0.876354366,0,25.71,21,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 5:15,1,0.932122371,0,25.71,21.02,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 5:30,1,0.904238368,0,25.71,20.96,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 5:45,1,0.892288082,0,25.72,20.92,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 6:00,1,0.916188655,0,25.72,20.95,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 6:15,1,0.884321224,0,25.73,20.92,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 6:30,1,0.848470363,0,25.74,20.79,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 6:45,1,1.246813257,0,25.75,20.87,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 7:00,1,1.90806246,0,25.76,20.95,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 7:15,1,2.382090504,0,25.76,20.91,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 7:30,1,2.533460803,0,25.76,20.98,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 7:45,1,2.69279796,0,25.76,21.07,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 8:00,1,3.85595921,0,25.75,21.05,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 8:15,1,5.955226259,0,25.75,21.09,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 8:30,1,5.584767368,0,25.78,21.17,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 8:45,1,4.632727852,0,25.78,21.18,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 9:00,1,4.393722116,0,25.79,21.34,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 9:15,1,3.792224347,0,25.81,21.53,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 9:30,1,4.118865519,0,25.82,21.57,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 9:45,1,4.437539834,0,25.82,21.59,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 10:00,1,4.995219885,0,25.83,21.75,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 10:15,1,4.955385596,0,25.84,21.89,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 10:30,1,5.039037604,0,25.86,21.89,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 10:45,1,5.027087317,0,25.89,22.05,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 11:00,1,4.899617591,0,25.88,21.9,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 11:15,1,4.736297004,0,25.89,21.77,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 11:30,1,4.700446144,0,25.9,21.87,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 11:45,1,4.760197578,0,25.91,21.77,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 12:00,1,5.035054175,0,25.93,21.6,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 12:15,1,4.971319312,0,25.94,21.67,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 12:30,1,4.995219885,0,25.95,21.66,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 12:45,1,5.16650733,0,25.96,21.15,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 13:00,1,5.218291906,0,25.97,20.57,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 13:15,1,5.230242192,0,25.97,20.14,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 13:30,1,5.198374761,0,25.99,19.97,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 13:45,1,5.150573614,0,25.99,19.9,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 14:00,1,5.178457616,0,25.99,19.76,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 14:15,1,5.301943913,0,26,19.75,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 14:30,1,5.353728489,0,25.99,19.7,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 14:45,1,5.357711918,0,25.99,19.85,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 15:00,1,5.341778203,0,25.99,20.03,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 15:15,1,5.3138942,0,26,20.17,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 15:30,1,5.274059911,0,26,20.32,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 15:45,1,5.325844487,0,26,20.35,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 16:00,1,5.437380497,0,26,20.35,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 16:15,1,5.449330784,0,26,20.21,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 16:30,1,5.429413639,0,26,19.98,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 16:45,1,5.397546208,0,25.99,19.92,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 17:00,1,5.262109624,0,26,19.95,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 17:15,1,5.254142766,0,26.01,20,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 17:30,1,5.325844487,0,26,20.07,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 17:45,1,5.317877629,0,26.01,20.15,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 18:00,1,4.672562141,0,25.99,20.29,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 18:15,1,3.979445507,0,25.99,20.29,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 18:30,1,4.373804971,0,25.98,20.31,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 18:45,1,4.186583811,0,25.97,20.28,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 19:00,1,3.768323773,0,25.95,20.3,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 19:15,1,3.393881453,0,25.94,20.34,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 19:30,1,3.541268324,0,25.94,20.32,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 19:45,1,3.469566603,0,25.93,20.19,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 20:00,1,2.947737412,0,25.92,19.95,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 20:15,1,2.8083174,0,25.91,19.74,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 20:30,1,2.680847674,0,25.9,19.64,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 20:45,1,2.569311663,0,25.9,19.56,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 21:00,1,2.354206501,0,25.89,19.5,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 21:15,1,2.20681963,0,25.89,19.29,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 21:30,1,1.740758445,0,25.87,19.13,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 21:45,1,1.916029318,0,25.86,19.13,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 22:00,1,1.167144678,0,25.86,19.05,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 22:15,1,1.382249841,0,25.85,18.32,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 22:30,1,1.306564691,0,25.84,18.34,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 22:45,1,1.183078394,0,25.84,18.47,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 23:00,1,0.948056087,0,25.84,18.57,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 23:15,1,0.884321224,0,25.83,18.49,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 23:30,1,0.808636074,0,25.82,18.46,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/29 23:45,1,0.553696622,0,25.82,18.54,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 0:00,1,0.466061185,0,25.81,18.62,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 0:15,1,0.533779477,0,25.79,18.78,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 0:30,1,0.585564054,0,25.79,18.93,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 0:45,1,0.585564054,0,25.78,18.95,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 1:00,1,0.537762906,0,25.78,19.02,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 1:15,1,0.533779477,0,25.77,19.08,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 1:30,1,0.56166348,0,25.76,19.04,100,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 1:45,1,0.569630338,0,25.75,19.12,99,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 2:00,1,0.557680051,0,25.72,19.2,98,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 2:15,1,0.581580625,0,25.72,19.23,97,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 2:30,1,0.581580625,0,25.71,19.31,94,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 2:45,1,0.59751434,0,25.69,19.4,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 3:00,1,0.613448056,0,25.69,19.43,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 3:15,1,0.609464627,0,25.68,19.44,93,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 3:30,1,0.56166348,0,25.66,19.4,92,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 3:45,1,0.577597196,0,25.65,19.51,90,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 4:00,1,0.585564054,0,25.64,19.6,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 4:15,1,0.569630338,0,25.62,19.53,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 4:30,1,0.605481198,0,25.61,19.44,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 4:45,1,0.621414914,0,25.6,19.47,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 5:00,1,0.601497769,0,25.59,19.55,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 5:15,1,0.585564054,0,25.57,19.67,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 5:30,1,0.585564054,0,25.55,19.79,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 5:45,1,0.593530911,0,25.54,20.06,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 6:00,1,0.56166348,0,25.52,20.41,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 6:15,1,0.573613767,0,25.5,20.61,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 6:30,1,0.593530911,0,25.49,21.09,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 6:45,1,0.641332059,0,25.49,21.47,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 7:00,1,0.625398343,0,25.47,21.69,76,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 7:15,1,0.633365201,0,25.46,21.7,75,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 7:30,1,0.629381772,0,25.46,22.03,73,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 7:45,1,0.601497769,0,25.52,22.4,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 8:00,1,1.131293818,0,25.5,22.66,70,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 8:15,1,1.262746973,0,25.48,22.99,68,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 8:30,1,1.493785851,0,25.49,23.48,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 8:45,1,1.410133843,0,25.49,23.75,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 9:00,1,1.68499044,0,25.5,24.2,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 9:15,1,2.071383047,0,25.5,24.56,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 9:30,1,2.740599108,0,25.52,25.25,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 9:45,1,2.601179095,0,25.53,25.63,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 10:00,1,2.493626514,0,25.52,26.09,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 10:15,1,2.461759082,0,25.53,26.43,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 10:30,1,2.413957935,0,25.53,26.63,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 10:45,1,2.334289356,0,25.53,26.96,55,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 11:00,1,2.334289356,0,25.53,27.15,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 11:15,1,2.374123646,0,25.55,27.31,54,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 11:30,1,2.46972594,0,25.55,27.15,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 11:45,1,2.521510516,0,25.52,26.91,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 12:00,1,2.437858509,0,25.49,26.54,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 12:15,1,2.334289356,0,25.46,26.86,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 12:30,1,2.266571064,0,25.44,27.33,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 12:45,1,2.298438496,0,25.41,27.64,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 13:00,1,2.402007648,0,25.39,27.56,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 13:15,1,2.473709369,0,25.36,27.28,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 13:30,1,2.529477374,0,25.35,27.47,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 13:45,1,2.672880816,0,25.35,27.51,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 14:00,1,2.664913958,0,25.34,27.61,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 14:15,1,2.537444232,0,25.31,27.57,56,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 14:30,1,2.537444232,0,25.25,27.49,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 14:45,1,2.597195666,0,25.23,27.28,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 15:00,1,2.593212237,0,25.22,26.91,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 15:15,1,2.609145953,0,25.2,26.64,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 15:30,1,2.62109624,0,25.2,26.61,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 15:45,1,2.593212237,0,25.2,26.55,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 16:00,1,2.680847674,0,25.2,26.53,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 16:15,1,2.740599108,0,25.18,26.11,63,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 16:30,1,2.724665392,0,25.17,25.72,65,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 16:45,1,2.549394519,0,25.18,25.66,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 17:00,1,2.135117909,0,25.18,25.49,67,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 17:15,1,2.310388783,0,25.17,25.13,69,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 17:30,1,2.17096877,0,25.17,24.94,71,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 17:45,1,2.111217336,0,25.17,24.68,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 18:00,1,2.039515615,0,25.16,24.08,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 18:15,1,2.031548757,0,25.16,23.69,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 18:30,1,2.035532186,0,25.16,23.12,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 18:45,1,1.991714468,0,25.16,22.6,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 19:00,1,1.83237731,0,25.16,22.39,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 19:15,1,1.633205864,0,25.16,22.42,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 19:30,1,1.7208413,0,25.16,22.44,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 19:45,1,1.7208413,0,25.16,22.5,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 20:00,1,1.238846399,0,25.16,22.65,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 20:15,1,1.079509242,0,25.15,22.81,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 20:30,1,1.051625239,0,25.15,22.93,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 20:45,1,1.059592097,0,25.15,23.14,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 21:00,1,0.896271511,0,25.15,23.12,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 21:15,1,0.856437221,0,25.15,23.05,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 21:30,1,0.852453792,0,25.15,22.89,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 21:45,1,0.884321224,0,25.15,22.69,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 22:00,1,0.960006373,0,25.17,22.61,88,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 22:15,1,0.999840663,0,25.18,22.68,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 22:30,1,1.015774379,0,25.18,22.83,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 22:45,1,0.924155513,0,25.19,22.86,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 23:00,1,0.788718929,0,25.2,22.99,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 23:15,1,0.804652645,0,25.21,23.03,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 23:30,1,0.796685787,0,25.22,22.88,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/30 23:45,1,0.56166348,0,25.23,22.83,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 0:00,1,0.533779477,0,25.23,22.75,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 0:15,1,0.649298917,0,25.25,22.85,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 0:30,1,0.701083493,0,25.25,23.12,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 0:45,1,0.681166348,0,25.26,23.14,81,9,43,7,7,2,3,1,4,1,25.3
