,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/5/31 1:00,1,0.649298917,0,25.26,23.17,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 1:15,1,0.633365201,0,25.26,23.22,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 1:30,1,0.633365201,0,25.27,23.18,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 1:45,1,0.621414914,0,25.27,23.15,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 2:00,1,0.621414914,0,25.28,23.13,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 2:15,1,0.625398343,0,25.28,23.09,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 2:30,1,0.653282345,0,25.28,23.04,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 2:45,1,0.613448056,0,25.3,23.06,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 3:00,1,0.59751434,0,25.3,23.08,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 3:15,1,0.617431485,0,25.3,23.04,78,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 3:30,1,0.629381772,0,25.31,23.04,79,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 3:45,1,0.621414914,0,25.31,23.11,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 4:00,1,0.653282345,0,25.31,23.02,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 4:15,1,0.661249203,0,25.32,22.72,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 4:30,1,0.649298917,0,25.32,22.62,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 4:45,1,0.641332059,0,25.33,22.55,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 5:00,1,0.617431485,0,25.33,22.56,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 5:15,1,0.63734863,0,25.34,22.71,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 5:30,1,0.633365201,0,25.36,22.86,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 5:45,1,0.67319949,0,25.37,22.95,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 6:00,1,0.697100064,0,25.38,22.91,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 6:15,1,0.661249203,0,25.39,23.02,87,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 6:30,1,0.645315488,0,25.41,23.18,86,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 6:45,1,0.633365201,0,25.43,23.35,85,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 7:00,1,0.63734863,0,25.45,23.6,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 7:15,1,0.677182919,0,25.48,23.9,84,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 7:30,1,0.736934353,0,25.5,24.03,83,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 7:45,1,0.744901211,0,25.49,24.37,82,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 8:00,1,1.318514978,0,25.52,24.7,81,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 8:15,1,1.629222435,0,25.55,24.87,80,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 8:30,1,1.923996176,0,25.55,25.34,77,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 8:45,1,2.055449331,0,25.57,25.82,74,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 9:00,1,2.664913958,0,25.59,26.3,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 9:15,1,3.33014659,0,25.63,26.71,72,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 9:30,1,3.322179732,0,25.67,27.25,66,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 9:45,1,2.999521989,0,25.68,27.92,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 10:00,1,2.812300829,0,25.69,28.44,57,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 10:15,1,2.780433397,0,25.71,28.46,58,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 10:30,1,2.76848311,0,25.71,28.28,60,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 10:45,1,2.728648821,0,25.7,28.05,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 11:00,1,2.517527087,0,25.71,28.27,62,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 11:15,1,2.641013384,0,25.75,28.02,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 11:30,1,2.716698534,0,25.77,28.11,64,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 11:45,1,2.712715105,0,25.78,28.17,61,9,43,7,7,2,3,1,4,1,25.3
2015/5/31 12:00,1,2.533460803,0,25.81,29.12,50,9,43,6,7,2,3,1,4,1,25.3
2015/5/31 12:15,1,2.230720204,0,25.83,30.12,50,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 12:30,1,2.43387508,0,25.83,29.26,53,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 12:45,1,2.370140217,0,25.83,29.99,43,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 13:00,1,2.234703633,0,25.83,30.67,37,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 13:15,1,2.198852772,0,25.82,30.64,37,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 13:30,1,2.274537922,0,25.82,30.69,37,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 13:45,1,2.330305927,0,25.84,31.11,35,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 14:00,1,2.354206501,0,25.84,31.43,34,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 14:15,1,2.342256214,0,25.84,31.27,34,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 14:30,1,2.083333333,0,25.83,31.33,33,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 14:45,1,1.605321861,0,25.82,31.47,32,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 15:00,1,1.696940727,0,25.8,31.55,31,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 15:15,1,1.784576163,0,25.81,31.36,32,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 15:30,1,1.792543021,0,25.83,31.13,32,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 15:45,1,1.79652645,0,25.83,31.17,38,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 16:00,1,2.031548757,0,25.83,29.56,63,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 16:15,1,2.143084767,0,25.83,27.79,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 16:30,1,2.178935628,0,25.83,27.07,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 16:45,1,2.119184194,0,25.82,26.5,70,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 17:00,1,1.995697897,0,25.81,25.9,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 17:15,1,1.868228171,0,25.79,25.65,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 17:30,1,1.804493308,0,25.79,25.48,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 17:45,1,1.780592734,0,25.78,25.17,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 18:00,1,1.744741874,0,25.77,24.97,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 18:15,1,1.756692161,0,25.77,24.6,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 18:30,1,1.673040153,0,25.78,24.54,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 18:45,1,1.57345443,0,25.79,24.3,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 19:00,1,1.434034417,0,25.77,24.16,72,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 19:15,1,1.442001275,0,25.77,23.99,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 19:30,1,1.449968133,0,25.78,24.03,70,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 19:45,1,1.430050988,0,25.78,23.86,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 20:00,1,0.999840663,0,25.78,23.64,70,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 20:15,1,0.904238368,0,25.8,23.52,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 20:30,1,0.904238368,0,25.81,23.45,70,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 20:45,1,0.940089229,0,25.82,23.38,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 21:00,1,0.808636074,0,25.82,23.3,70,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 21:15,1,0.82456979,0,25.83,23.15,72,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 21:30,1,0.848470363,0,25.82,23.05,72,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 21:45,1,0.840503505,0,25.82,22.94,71,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 22:00,1,0.856437221,0,25.83,22.91,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 22:15,1,0.908221797,0,25.83,22.9,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 22:30,1,1.107393244,0,25.84,22.9,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 22:45,1,1.08349267,0,25.84,22.82,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 23:00,1,0.944072658,0,25.85,22.86,69,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 23:15,1,0.872370937,0,25.87,22.89,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 23:30,1,0.796685787,0,25.87,22.9,68,9,43,5,7,2,3,1,4,1,25.3
2015/5/31 23:45,1,0.577597196,0,25.87,22.89,69,9,43,5,7,2,3,1,4,1,25.31
2015/6/1 0:00,1,0.509878904,0,25.86,22.88,69,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 0:15,1,0.593530911,0,25.86,22.84,71,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 0:30,1,0.665232632,0,25.86,22.68,73,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 0:45,1,0.713033779,0,25.86,22.63,75,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 1:00,1,0.653282345,0,25.86,22.51,76,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 1:15,1,0.613448056,0,25.87,22.46,77,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 1:30,1,0.59751434,0,25.86,22.41,78,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 1:45,1,0.601497769,0,25.86,22.18,79,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 2:00,1,0.669216061,0,25.87,22.16,76,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 2:15,1,0.701083493,0,25.88,21.96,77,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 2:30,1,0.677182919,0,25.88,21.8,78,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 2:45,1,0.657265774,0,25.87,21.57,80,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 3:00,1,0.685149777,0,25.88,21.41,81,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 3:15,1,0.689133206,0,25.88,21.25,81,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 3:30,1,0.665232632,0,25.88,21.16,80,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 3:45,1,0.601497769,0,25.87,21.06,71,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 4:00,1,0.581580625,0,25.87,21.15,67,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 4:15,1,0.545729764,0,25.87,21.11,60,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 4:30,1,0.565646909,0,25.87,21.1,60,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 4:45,1,0.581580625,0,25.84,21.1,57,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 5:00,1,0.828553219,0,25.83,20.9,56,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 5:15,1,0.816602932,0,25.83,20.63,57,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 5:30,1,0.764818356,0,25.82,20.8,57,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 5:45,1,0.732950924,0,25.81,20.92,56,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 6:00,1,0.752868069,0,25.81,21.06,56,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 6:15,1,1.027724665,0,25.85,21.15,54,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 6:30,1,1.222912683,0,25.88,21.18,55,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 6:45,1,1.537603569,0,25.9,21.33,54,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 7:00,1,1.896112173,0,25.9,21.59,51,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 7:15,1,2.764499681,0,25.91,22.03,51,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 7:30,1,2.975621415,0,25.93,22.28,51,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 7:45,1,2.915869981,0,25.95,22.63,49,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 8:00,1,4.712396431,0,25.96,22.37,50,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 8:15,1,5.971159975,0,25.97,22.4,52,9,43,5,7,2,3,1,4,1,27.5
2015/6/1 8:30,1,5.648502231,0,25.97,22.52,52,8.97,43,5,7,2,3,1,4,1,27.5
2015/6/1 8:45,1,5.572817081,0,25.98,22.86,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 9:00,1,4.501274697,0,26,23.08,51,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 9:15,1,4.537125558,0,26.04,23.27,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 9:30,1,4.620777565,0,26.08,23.32,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 9:45,1,4.86376673,0,26.1,23.57,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 10:00,1,5.114722753,0,26.11,23.85,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 10:15,1,5.242192479,0,26.14,24.02,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 10:30,1,5.210325048,0,26.14,24.22,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 10:45,1,5.078871893,0,26.16,24.42,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 11:00,1,4.93945188,0,26.19,24.62,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 11:15,1,5.007170172,0,26.2,24.9,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 11:30,1,5.134639898,0,26.21,25.13,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 11:45,1,5.150573614,0,26.22,25.27,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 12:00,1,5.114722753,0,26.21,25.38,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 12:15,1,5.054971319,0,26.22,25.41,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 12:30,1,4.923518164,0,26.24,25.41,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 12:45,1,4.915551307,0,26.22,25.64,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 13:00,1,4.90360102,0,26.22,25.66,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 13:15,1,5.031070746,0,26.23,25.79,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 13:30,1,5.250159337,0,26.21,25.89,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 13:45,1,5.381612492,0,26.23,25.92,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 14:00,1,5.385595921,0,26.24,25.95,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 14:15,1,5.413479924,0,26.23,25.91,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 14:30,1,5.369662205,0,26.2,25.8,49,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 14:45,1,5.289993627,0,26.19,25.9,49,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 15:00,1,5.349745061,0,26.19,25.97,49,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 15:15,1,5.357711918,0,26.19,25.87,50,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 15:30,1,5.497131931,0,26.19,25.79,50,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 15:45,1,5.481198215,0,26.18,25.53,51,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 16:00,1,5.481198215,0,26.17,25.27,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 16:15,1,5.461281071,0,26.16,25.33,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 16:30,1,5.433397068,0,26.17,25.77,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 16:45,1,5.421446781,0,26.21,25.71,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 17:00,1,5.740121096,0,26.17,25.32,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 17:15,1,5.329827916,0,26.15,25.22,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 17:30,1,5.87555768,0,26.14,25.12,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 17:45,1,4.971319312,0,26.14,25.09,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 18:00,1,4.513224984,0,26.13,24.98,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 18:15,1,4.226418101,0,26.12,24.81,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 18:30,1,4.345920969,0,26.1,24.51,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 18:45,1,4.314053537,0,26.09,24.27,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 19:00,1,3.692638623,0,26.07,24.03,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 19:15,1,3.597036329,0,26.08,23.81,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 19:30,1,3.569152326,0,26.07,23.47,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 19:45,1,3.541268324,0,26.06,23.3,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 20:00,1,3.06724028,0,26.05,23.01,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 20:15,1,2.91985341,0,26.04,22.92,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 20:30,1,2.772466539,0,26.05,22.71,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 20:45,1,2.648980242,0,26.04,22.48,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 21:00,1,2.05943276,0,26.01,22.41,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 21:15,1,1.880178458,0,26.03,22.47,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 21:30,1,2.330305927,0,26.03,22.26,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 21:45,1,2.027565328,0,26.02,22.05,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 22:00,1,1.688973869,0,26.03,21.95,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 22:15,1,1.744741874,0,26.03,21.91,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 22:30,1,1.469885277,0,26.04,21.85,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 22:45,1,1.258763544,0,26.03,21.86,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 23:00,1,0.876354366,0,26.02,21.94,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 23:15,1,0.808636074,0,26.02,22.03,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 23:30,1,0.776768642,0,26.01,22.07,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/1 23:45,1,0.545729764,0,25.99,21.98,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 0:00,1,0.497928617,0,26,21.97,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 0:15,1,0.573613767,0,26,21.93,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 0:30,1,0.625398343,0,26,21.73,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 0:45,1,0.609464627,0,26,21.66,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 1:00,1,0.573613767,0,26.01,21.57,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 1:15,1,0.569630338,0,26.02,21.51,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 1:30,1,0.589547482,0,26.02,21.4,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 1:45,1,0.585564054,0,26.02,21.33,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 2:00,1,0.569630338,0,26.02,21.22,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 2:15,1,0.589547482,0,26.02,21.3,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 2:30,1,0.593530911,0,26.03,21.38,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 2:45,1,0.585564054,0,26.02,21.31,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 3:00,1,0.573613767,0,26,21.21,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 3:15,1,0.609464627,0,26,21.15,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 3:30,1,0.581580625,0,26.01,21.16,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 3:45,1,0.641332059,0,26.01,21.02,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 4:00,1,0.669216061,0,26.02,20.86,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 4:15,1,0.657265774,0,26.02,20.83,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 4:30,1,0.613448056,0,26.02,20.74,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 4:45,1,0.605481198,0,26.02,20.67,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 5:00,1,0.780752071,0,26.02,20.75,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 5:15,1,0.832536648,0,26.03,20.84,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 5:30,1,0.892288082,0,26.02,20.95,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 5:45,1,0.884321224,0,26.03,20.97,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 6:00,1,0.908221797,0,26.04,21.21,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 6:15,1,0.932122371,0,26.05,21.56,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 6:30,1,0.940089229,0,26.07,21.92,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 6:45,1,1.525653282,0,26.08,22.1,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 7:00,1,2.473709369,0,26.09,22.21,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 7:15,1,2.943753983,0,26.08,22.45,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 7:30,1,2.979604844,0,26.08,23.02,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 7:45,1,3.055289994,0,26.11,23.18,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 8:00,1,4.353887827,0,26.12,23.38,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 8:15,1,6.540790312,0,26.11,23.89,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 8:30,1,6.198215424,0,26.11,24.11,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 8:45,1,5.433397068,0,26.12,24.62,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 9:00,1,5.102772467,0,26.16,24.87,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 9:15,1,5.254142766,0,26.19,24.99,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 9:30,1,5.210325048,0,26.22,25.11,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 9:45,1,5.373645634,0,26.23,25.06,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 10:00,1,5.859623964,0,26.22,25.41,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 10:15,1,6.238049713,0,26.23,25.83,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 10:30,1,6.146430848,0,26.26,26.22,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 10:45,1,6.202198853,0,26.29,26.42,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 11:00,1,5.923358827,0,26.29,26.39,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 11:15,1,5.536966221,0,26.28,26.27,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 11:30,1,5.317877629,0,26.27,26.47,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 11:45,1,5.385595921,0,26.27,26.36,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 12:00,1,5.513065647,0,26.28,26.52,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 12:15,1,5.572817081,0,26.3,26.58,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 12:30,1,5.696303378,0,26.33,26.3,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 12:45,1,5.779955386,0,26.33,26.25,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 13:00,1,5.983110261,0,26.34,26.34,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 13:15,1,6.110579987,0,26.35,26.36,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 13:30,1,6.178298279,0,26.35,25.46,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 13:45,1,6.377469726,0,26.34,24.79,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 14:00,1,6.038878266,0,26.31,24.79,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 14:15,1,6.162364563,0,26.32,24.67,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 14:30,1,6.265933716,0,26.32,24.67,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 14:45,1,6.469088591,0,26.32,24.84,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 15:00,1,6.405353728,0,26.32,24.57,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 15:15,1,6.297801147,0,26.32,24.09,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 15:30,1,6.226099426,0,26.31,24.01,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 15:45,1,6.110579987,0,26.3,24.18,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 16:00,1,6.090662843,0,26.3,24.18,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 16:15,1,6.106596558,0,26.31,23.95,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 16:30,1,6.293817718,0,26.31,23.58,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 16:45,1,6.373486297,0,26.32,23.49,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 17:00,1,6.257966858,0,26.3,23.18,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 17:15,1,6.134480561,0,26.3,22.79,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 17:30,1,6.042861695,0,26.29,22.65,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 17:45,1,5.927342256,0,26.28,22.56,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 18:00,1,4.971319312,0,26.26,22.47,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 18:15,1,5.114722753,0,26.25,22.41,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 18:30,1,4.811982154,0,26.25,22.26,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 18:45,1,4.780114723,0,26.25,22.27,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 19:00,1,3.943594646,0,26.25,22.29,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 19:15,1,3.907743786,0,26.24,22.25,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 19:30,1,3.879859783,0,26.24,22.29,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 19:45,1,3.85595921,0,26.23,22.33,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 20:00,1,3.433715743,0,26.23,22.41,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 20:15,1,3.238527725,0,26.23,22.53,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 20:30,1,3.095124283,0,26.22,22.7,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 20:45,1,2.899936265,0,26.23,22.79,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 21:00,1,2.131134481,0,26.24,22.82,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 21:15,1,2.322339069,0,26.23,22.82,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 21:30,1,2.147068196,0,26.21,22.75,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 21:45,1,2.007648184,0,26.2,22.72,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 22:00,1,1.38623327,0,26.2,22.59,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 22:15,1,1.76067559,0,26.22,22.61,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 22:30,1,1.649139579,0,26.22,22.6,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 22:45,1,1.469885277,0,26.22,22.59,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 23:00,1,1.031708094,0,26.21,22.61,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 23:15,1,0.948056087,0,26.2,22.6,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 23:30,1,0.928138942,0,26.2,22.53,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/2 23:45,1,0.629381772,0,26.2,22.5,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 0:00,1,0.52581262,0,26.2,22.47,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 0:15,1,0.617431485,0,26.21,22.44,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 0:30,1,0.629381772,0,26.2,22.34,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 0:45,1,0.601497769,0,26.19,22.27,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 1:00,1,0.59751434,0,26.2,22.27,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 1:15,1,0.581580625,0,26.19,22.34,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 1:30,1,0.577597196,0,26.18,22.35,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 1:45,1,0.609464627,0,26.18,22.37,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 2:00,1,0.633365201,0,26.18,22.31,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 2:15,1,0.649298917,0,26.19,22.3,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 2:30,1,0.669216061,0,26.19,22.16,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 2:45,1,0.689133206,0,26.19,22.05,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 3:00,1,0.63734863,0,26.18,22.07,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 3:15,1,0.653282345,0,26.19,22.15,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 3:30,1,0.633365201,0,26.18,22.16,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 3:45,1,0.661249203,0,26.18,21.99,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 4:00,1,0.693116635,0,26.17,21.9,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 4:15,1,0.717017208,0,26.17,21.87,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 4:30,1,0.681166348,0,26.16,21.83,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 4:45,1,0.645315488,0,26.16,21.73,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 5:00,1,0.896271511,0,26.16,21.79,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 5:15,1,0.991873805,0,26.17,21.79,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 5:30,1,1.019757808,0,26.16,21.71,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 5:45,1,1.027724665,0,26.17,21.54,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 6:00,1,1.039674952,0,26.17,21.43,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 6:15,1,0.991873805,0,26.18,21.57,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 6:30,1,1.01179095,0,26.18,21.37,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 6:45,1,1.541586998,0,26.19,21.13,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 7:00,1,2.354206501,0,26.19,20.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 7:15,1,2.864085405,0,26.19,20.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 7:30,1,2.943753983,0,26.21,20.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 7:45,1,3.095124283,0,26.2,20.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 8:00,1,4.429572976,0,26.21,20.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 8:15,1,6.803696622,0,26.19,20.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 8:30,1,6.441204589,0,26.19,20.75,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 8:45,1,5.441363926,0,26.21,20.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 9:00,1,4.67654557,0,26.24,20.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 9:15,1,4.796048438,0,26.26,20.89,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 9:30,1,4.804015296,0,26.27,20.77,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 9:45,1,5.023103888,0,26.28,20.34,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 10:00,1,5.572817081,0,26.29,20.3,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 10:15,1,5.919375398,0,26.29,20.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 10:30,1,5.91140854,0,26.29,20.46,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 10:45,1,6.074729127,0,26.32,20.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 11:00,1,6.058795411,0,26.33,20.51,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 11:15,1,5.863607393,0,26.31,20.25,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 11:30,1,5.413479924,0,26.32,19.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 11:45,1,5.286010198,0,26.34,20.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 12:00,1,5.437380497,0,26.35,20.15,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 12:15,1,5.732154238,0,26.37,20.2,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 12:30,1,5.768005099,0,26.39,20.41,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 12:45,1,5.680369662,0,26.4,20.58,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 13:00,1,5.556883365,0,26.39,20.65,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 13:15,1,5.429413639,0,26.4,20.57,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 13:30,1,5.449330784,0,26.41,20.7,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 13:45,1,5.544933078,0,26.41,20.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 14:00,1,5.768005099,0,26.41,21.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 14:15,1,5.903441683,0,26.42,21.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 14:30,1,5.851657106,0,26.42,21.47,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 14:45,1,5.843690249,0,26.41,21.64,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 15:00,1,5.771988528,0,26.41,21.82,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 15:15,1,5.827756533,0,26.39,21.92,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 15:30,1,5.907425112,0,26.38,22.05,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 15:45,1,6.058795411,0,26.36,22.2,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 16:00,1,5.692319949,0,26.33,22.16,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 16:15,1,5.732154238,0,26.32,22.17,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 16:30,1,5.744104525,0,26.29,22.2,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 16:45,1,5.787922243,0,26.25,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 17:00,1,5.823773104,0,26.21,22.2,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 17:15,1,5.748087954,0,26.18,22.17,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 17:30,1,5.83970682,0,26.15,22.07,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 17:45,1,5.979126832,0,26.13,21.92,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 18:00,1,4.700446144,0,26.1,21.79,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 18:15,1,4.644678139,0,26.06,21.8,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 18:30,1,4.41762269,0,26.04,21.71,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 18:45,1,4.210484385,0,26,21.69,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 19:00,1,3.577119184,0,25.96,21.57,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 19:15,1,3.421765456,0,25.92,21.62,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 19:30,1,3.397864882,0,25.89,21.73,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 19:45,1,3.409815169,0,25.85,21.89,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 20:00,1,3.019439133,0,25.82,22.16,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 20:15,1,2.828234544,0,25.78,22.25,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 20:30,1,2.402007648,0,25.75,22.26,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 20:45,1,2.62109624,0,25.72,22.26,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 21:00,1,1.8722116,0,25.69,22.19,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 21:15,1,1.840344168,0,25.67,22.09,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 21:30,1,1.824410453,0,25.63,22.04,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 21:45,1,1.712874442,0,25.59,22.02,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 22:00,1,1.394200127,0,25.55,21.99,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 22:15,1,1.756692161,0,25.53,21.92,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 22:30,1,1.641172721,0,25.51,21.89,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 22:45,1,1.481835564,0,25.49,21.83,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 23:00,1,1.063575526,0,25.47,21.7,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 23:15,1,0.97195666,0,25.45,21.62,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 23:30,1,0.928138942,0,25.43,21.57,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/3 23:45,1,0.63734863,0,25.43,21.56,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 0:00,1,0.537762906,0,25.42,21.53,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 0:15,1,0.621414914,0,25.4,21.52,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 0:30,1,0.653282345,0,25.39,21.48,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 0:45,1,0.661249203,0,25.38,21.43,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 1:00,1,0.59751434,0,25.37,21.28,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 1:15,1,0.537762906,0,25.33,21.26,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 1:30,1,0.545729764,0,25.29,21.01,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 1:45,1,0.565646909,0,25.28,20.78,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 2:00,1,0.56166348,0,25.24,20.55,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 2:15,1,0.573613767,0,25.22,20.35,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 2:30,1,0.573613767,0,25.22,20.12,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 2:45,1,0.593530911,0,25.22,19.91,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 3:00,1,0.573613767,0,25.23,19.72,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 3:15,1,0.553696622,0,25.21,19.54,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 3:30,1,0.56166348,0,25.21,19.47,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 3:45,1,0.56166348,0,25.2,19.38,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 4:00,1,0.56166348,0,25.19,19.25,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 4:15,1,0.569630338,0,25.18,19.09,49,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 4:30,1,0.56166348,0,25.17,19.06,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 4:45,1,0.581580625,0,25.17,19.06,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 5:00,1,0.756851498,0,25.2,18.98,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 5:15,1,0.74888464,0,25.22,18.96,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 5:30,1,0.693116635,0,25.22,19.03,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 5:45,1,0.67319949,0,25.22,19.2,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 6:00,1,0.685149777,0,25.23,19.47,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 6:15,1,0.709050351,0,25.23,19.67,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 6:30,1,0.744901211,0,25.26,19.74,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 6:45,1,1.282664117,0,25.29,20.05,42,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 7:00,1,1.90806246,0,25.3,20.43,40,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 7:15,1,2.127151052,0,25.31,20.61,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 7:30,1,2.338272785,0,25.33,20.89,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 7:45,1,2.485659656,0,25.38,21.42,37,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 8:00,1,3.166826004,0,25.42,21.84,35,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 8:15,1,4.692479286,0,25.42,21.82,35,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 8:30,1,4.477374124,0,25.41,22.46,34,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 8:45,1,4.015296367,0,25.43,22.87,34,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 9:00,1,3.585086042,0,25.47,22.78,35,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 9:15,1,3.505417463,0,25.45,23.44,33,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 9:30,1,3.78027406,0,25.48,23.98,33,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 9:45,1,4.126832377,0,25.52,24.11,33,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 10:00,1,4.461440408,0,25.54,24.65,31,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 10:15,1,4.668578713,0,25.56,24.94,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 10:30,1,4.843849586,0,25.59,25.37,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 10:45,1,4.899617591,0,25.62,25.24,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 11:00,1,4.724346718,0,25.61,25.67,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 11:15,1,4.608827279,0,25.64,25.61,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 11:30,1,4.740280433,0,25.63,26.05,31,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 11:45,1,4.86376673,0,25.66,25.96,32,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 12:00,1,4.851816444,0,25.67,26.02,32,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 12:15,1,4.800031867,0,25.71,26.59,31,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 12:30,1,4.756214149,0,25.74,26.78,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 12:45,1,4.79206501,0,25.76,27.2,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 13:00,1,4.811982154,0,25.77,27.23,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 13:15,1,4.931485022,0,25.78,27.66,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 13:30,1,5.070905035,0,25.78,28.04,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 13:45,1,5.062938177,0,25.79,27.89,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 14:00,1,5.043021033,0,25.79,28.33,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 14:15,1,5.122689611,0,25.79,28.11,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 14:30,1,5.3138942,0,25.8,28.03,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 14:45,1,5.329827916,0,25.8,28.32,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 15:00,1,5.286010198,0,25.8,28.12,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 15:15,1,5.341778203,0,25.81,27.97,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 15:30,1,5.305927342,0,25.82,28.27,28,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 15:45,1,5.142606756,0,25.81,27.83,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 16:00,1,5.035054175,0,25.82,27.69,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 16:15,1,4.93945188,0,25.81,27.87,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 16:30,1,5.086838751,0,25.82,27.79,29,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 16:45,1,5.218291906,0,25.82,27.52,30,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 17:00,1,5.214308477,0,25.81,26.91,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 17:15,1,4.983269598,0,25.83,25.98,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 17:30,1,4.93945188,0,25.84,25.47,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 17:45,1,4.959369025,0,25.85,24.96,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 18:00,1,4.162683238,0,25.85,24.72,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 18:15,1,3.744423199,0,25.85,24.49,49,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 18:30,1,3.652804334,0,25.84,24.17,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 18:45,1,3.601019758,0,25.85,23.94,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 19:00,1,3.146908859,0,25.86,23.54,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 19:15,1,3.126991714,0,25.85,23.26,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 19:30,1,3.170809433,0,25.85,23,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 19:45,1,2.999521989,0,25.85,23.15,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 20:00,1,2.354206501,0,25.84,23.34,36,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 20:15,1,2.366156788,0,25.81,23.23,35,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 20:30,1,2.258604207,0,25.79,22.72,35,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 20:45,1,2.238687062,0,25.77,22.19,36,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 21:00,1,1.999681326,0,25.75,21.8,37,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 21:15,1,1.888145315,0,25.74,21.54,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 21:30,1,1.677023582,0,25.73,21.44,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 21:45,1,1.525653282,0,25.72,21.28,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 22:00,1,0.975940089,0,25.73,21.01,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 22:15,1,1.147227533,0,25.73,20.96,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 22:30,1,1.091459528,0,25.72,20.83,38,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 22:45,1,1.055608668,0,25.71,20.76,39,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 23:00,1,0.876354366,0,25.69,20.63,40,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 23:15,1,0.856437221,0,25.69,20.41,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 23:30,1,0.848470363,0,25.68,20.15,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/4 23:45,1,0.605481198,0,25.68,19.99,42,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 0:00,1,0.533779477,0,25.68,19.88,42,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 0:15,1,0.59751434,0,25.68,19.88,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 0:30,1,0.621414914,0,25.68,19.81,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 0:45,1,0.613448056,0,25.67,19.7,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 1:00,1,0.573613767,0,25.67,19.64,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 1:15,1,0.569630338,0,25.67,19.69,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 1:30,1,0.59751434,0,25.68,19.62,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 1:45,1,0.605481198,0,25.69,19.6,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 2:00,1,0.577597196,0,25.7,19.55,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 2:15,1,0.557680051,0,25.7,19.45,40,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 2:30,1,0.569630338,0,25.71,19.41,40,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 2:45,1,0.589547482,0,25.72,19.4,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 3:00,1,0.593530911,0,25.72,19.35,41,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 3:15,1,0.589547482,0,25.73,19.24,43,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 3:30,1,0.613448056,0,25.72,19.12,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 3:45,1,0.653282345,0,25.72,19.02,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 4:00,1,0.593530911,0,25.73,19,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 4:15,1,0.59751434,0,25.72,18.84,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 4:30,1,0.585564054,0,25.73,18.81,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 4:45,1,0.577597196,0,25.72,18.83,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 5:00,1,0.744901211,0,25.73,18.98,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 5:15,1,0.776768642,0,25.72,19.02,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 5:30,1,0.760834927,0,25.73,19.02,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 5:45,1,0.732950924,0,25.76,19.08,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 6:00,1,0.752868069,0,25.76,19.18,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 6:15,1,0.752868069,0,25.77,19.37,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 6:30,1,0.752868069,0,25.79,19.45,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 6:45,1,1.31054812,0,25.79,19.71,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 7:00,1,1.49776928,0,25.79,20.04,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 7:15,1,1.927979605,0,25.79,20.39,46,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 7:30,1,2.166985341,0,25.8,20.66,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 7:45,1,2.398024219,0,25.82,20.91,44,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 8:00,1,4.170650096,0,25.83,21.06,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 8:15,1,4.425589547,0,25.86,21.17,45,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 8:30,1,4.242351816,0,25.86,21.04,47,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 8:45,1,3.716539197,0,25.86,20.89,48,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 9:00,1,3.385914595,0,25.87,20.75,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 9:15,1,3.306246017,0,25.88,20.67,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 9:30,1,3.385914595,0,25.89,20.73,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 9:45,1,3.656787763,0,25.91,20.86,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 10:00,1,4.146749522,0,25.93,20.75,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 10:15,1,4.441523263,0,25.94,20.75,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 10:30,1,4.521191842,0,25.95,20.8,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 10:45,1,4.433556405,0,25.96,20.75,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 11:00,1,4.26625239,0,25.96,20.79,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 11:15,1,4.158699809,0,25.97,20.88,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 11:30,1,4.090981517,0,25.98,21.06,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 11:45,1,4.083014659,0,26,21.2,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 12:00,1,4.07903123,0,26.01,21.21,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 12:15,1,4.182600382,0,26.03,21.17,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 12:30,1,4.278202677,0,26.03,21.03,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 12:45,1,4.274219248,0,26.03,21.1,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 13:00,1,4.445506692,0,26.04,21.2,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 13:15,1,4.437539834,0,26.07,21.27,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 13:30,1,4.349904398,0,26.07,21.38,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 13:45,1,4.318036966,0,26.07,21.4,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 14:00,1,4.326003824,0,26.08,21.18,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 14:15,1,4.481357553,0,26.09,21.12,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 14:30,1,4.668578713,0,26.09,20.97,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 14:45,1,4.612810707,0,26.1,20.84,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 15:00,1,4.608827279,0,26.1,20.96,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 15:15,1,4.612810707,0,26.09,21.04,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 15:30,1,4.549075844,0,26.09,20.94,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 15:45,1,4.576959847,0,26.09,20.89,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 16:00,1,4.537125558,0,26.09,20.9,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 16:15,1,4.56500956,0,26.09,20.99,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 16:30,1,4.553059273,0,26.09,20.77,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 16:45,1,4.557042702,0,26.08,20.47,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 17:00,1,4.501274697,0,26.07,20.17,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 17:15,1,4.624760994,0,26.07,19.77,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 17:30,1,4.776131294,0,26.07,19.56,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 17:45,1,4.700446144,0,26.06,19.39,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 18:00,1,3.919694073,0,26.05,19.06,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 18:15,1,3.581102613,0,26.06,18.72,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 18:30,1,3.334130019,0,26.05,18.03,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 18:45,1,3.027405991,0,26.03,17.52,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 19:00,1,2.366156788,0,25.99,17.09,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 19:15,1,2.625079669,0,25.98,16.63,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 19:30,1,2.409974506,0,25.94,16.31,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 19:45,1,2.24665392,0,25.93,15.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 20:00,1,1.828393881,0,25.9,15.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 20:15,1,1.776609305,0,25.9,15.77,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 20:30,1,1.704907584,0,25.93,15.74,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 20:45,1,1.712874442,0,25.92,15.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 21:00,1,1.537603569,0,25.9,15.46,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 21:15,1,1.366316125,0,25.87,15.41,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 21:30,1,1.171128107,0,25.87,15.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 21:45,1,1.171128107,0,25.88,15.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 22:00,1,0.880337795,0,25.89,15.24,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 22:15,1,1.023741236,0,25.9,15.19,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 22:30,1,0.999840663,0,25.88,15.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 22:45,1,0.960006373,0,25.85,14.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 23:00,1,0.836520076,0,25.84,14.72,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 23:15,1,0.800669216,0,25.85,14.66,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 23:30,1,0.760834927,0,25.86,14.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/5 23:45,1,0.56166348,0,25.87,14.98,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 0:00,1,0.434193754,0,25.84,15,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 0:15,1,0.481994901,0,25.8,14.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 0:30,1,0.573613767,0,25.79,14.53,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 0:45,1,0.609464627,0,25.79,14.41,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 1:00,1,0.545729764,0,25.8,14.07,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 1:15,1,0.533779477,0,25.78,13.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 1:30,1,0.509878904,0,25.78,13.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 1:45,1,0.573613767,0,25.76,13.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 2:00,1,0.557680051,0,25.74,14,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 2:15,1,0.541746335,0,25.7,13.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 2:30,1,0.533779477,0,25.63,13.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 2:45,1,0.52581262,0,25.59,13.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 3:00,1,0.521829191,0,25.49,13.65,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 3:15,1,0.541746335,0,25.45,13.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 3:30,1,0.573613767,0,25.45,13.6,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 3:45,1,0.533779477,0,25.41,13.24,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 4:00,1,0.497928617,0,25.38,13.2,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 4:15,1,0.497928617,0,25.32,13.22,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 4:30,1,0.501912046,0,25.28,13.38,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 4:45,1,0.541746335,0,25.21,13.53,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 5:00,1,0.52581262,0,25.14,13.61,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 5:15,1,0.545729764,0,25.06,13.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 5:30,1,0.45012747,0,24.99,13.74,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 5:45,1,0.537762906,0,24.9,13.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 6:00,1,0.553696622,0,24.81,13.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 6:15,1,0.549713193,0,24.71,13.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 6:30,1,0.541746335,0,24.63,14.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 6:45,1,0.59751434,0,24.52,14.06,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 7:00,1,0.569630338,0,24.41,14.15,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 7:15,1,0.549713193,0,24.31,14.29,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 7:30,1,0.48597833,0,24.23,14.45,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 7:45,1,0.557680051,0,24.16,14.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 8:00,1,1.155194391,0,24.13,14.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 8:15,1,1.04764181,0,24.1,15.35,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 8:30,1,1.222912683,0,24.03,15.73,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 8:45,1,1.059592097,0,23.92,16.23,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 9:00,1,1.195028681,0,23.86,16.64,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 9:15,1,1.31054812,0,23.79,16.98,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 9:30,1,1.537603569,0,23.7,17.35,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 9:45,1,1.477852135,0,23.61,17.82,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 10:00,1,1.398183556,0,23.53,18.24,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 10:15,1,1.31054812,0,23.43,18.61,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 10:30,1,1.274697259,0,23.35,19.07,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 10:45,1,1.31054812,0,23.26,19.65,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 11:00,1,1.338432122,0,23.16,20.25,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 11:15,1,1.350382409,0,23.09,20.89,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 11:30,1,1.334448693,0,23.01,21.1,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 11:45,1,1.334448693,0,22.89,20.97,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 12:00,1,1.362332696,0,22.77,21.42,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 12:15,1,1.362332696,0,22.64,21.76,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 12:30,1,1.342415551,0,22.56,21.82,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 12:45,1,1.382249841,0,22.43,21.17,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 13:00,1,1.390216699,0,22.31,20.79,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 13:15,1,1.398183556,0,22.24,20.91,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 13:30,1,1.370299554,0,22.22,20.42,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 13:45,1,1.294614404,0,22.15,20.14,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 14:00,1,1.330465264,0,22.05,19.93,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 14:15,1,1.366316125,0,21.95,20.12,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 14:30,1,1.38623327,0,21.86,20.57,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 14:45,1,1.354365838,0,21.78,20.73,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 15:00,1,1.34639898,0,21.72,20.73,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 15:15,1,1.34639898,0,21.68,20.72,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 15:30,1,1.34639898,0,21.62,20.52,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 15:45,1,1.334448693,0,21.56,20.22,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 16:00,1,1.31054812,0,21.54,20.06,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 16:15,1,1.322498407,0,21.53,20.09,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 16:30,1,1.342415551,0,21.48,20.06,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 16:45,1,1.378266412,0,21.47,19.93,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 17:00,1,1.322498407,0,21.44,19.79,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 17:15,1,1.282664117,0,21.42,19.71,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 17:30,1,1.302581262,0,21.38,19.67,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 17:45,1,1.306564691,0,21.36,19.6,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 18:00,1,1.179094965,0,21.35,19.49,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 18:15,1,1.099426386,0,21.32,19.45,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 18:30,1,1.04764181,0,21.31,19.25,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 18:45,1,1.08349267,0,21.29,19.08,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 19:00,1,1.071542384,0,21.28,18.89,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 19:15,1,1.015774379,0,21.3,18.71,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 19:30,1,0.956022945,0,21.29,18.56,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 19:45,1,0.952039516,0,21.3,18.4,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 20:00,1,0.792702358,0,21.31,18.23,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 20:15,1,0.788718929,0,21.29,18.18,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 20:30,1,0.776768642,0,21.3,18.06,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 20:45,1,0.728967495,0,21.32,17.85,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 21:00,1,0.689133206,0,21.35,17.73,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 21:15,1,0.693116635,0,21.37,17.73,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 21:30,1,0.752868069,0,21.4,17.84,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 21:45,1,0.756851498,0,21.41,17.79,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 22:00,1,0.772785214,0,21.44,17.77,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 22:15,1,0.776768642,0,21.48,17.71,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 22:30,1,0.796685787,0,21.5,17.71,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 22:45,1,0.768801785,0,21.52,17.7,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 23:00,1,0.653282345,0,21.57,17.78,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 23:15,1,0.649298917,0,21.6,17.79,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 23:30,1,0.629381772,0,21.61,17.77,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/6 23:45,1,0.509878904,0,21.64,17.74,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 0:00,1,0.501912046,0,21.65,17.77,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 0:15,1,0.617431485,0,21.66,17.83,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 0:30,1,0.629381772,0,21.68,17.79,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 0:45,1,0.589547482,0,21.7,17.71,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 1:00,1,0.521829191,0,21.76,17.77,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 1:15,1,0.52581262,0,21.79,17.74,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 1:30,1,0.529796048,0,21.82,17.84,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 1:45,1,0.553696622,0,21.84,17.91,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 2:00,1,0.577597196,0,21.88,17.97,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 2:15,1,0.577597196,0,21.93,17.91,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 2:30,1,0.569630338,0,21.97,17.84,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 2:45,1,0.545729764,0,22.02,17.85,91,7,43,5,7,2,3,1,4,1,27.5
