,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/6/7 3:00,1,0.541746335,0,22.06,17.84,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 3:15,1,0.569630338,0,22.11,17.86,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 3:30,1,0.605481198,0,22.13,17.86,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 3:45,1,0.645315488,0,22.17,17.96,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 4:00,1,0.581580625,0,22.2,18,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 4:15,1,0.533779477,0,22.23,18.03,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 4:30,1,0.533779477,0,22.25,18.07,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 4:45,1,0.462077757,0,22.28,18.17,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 5:00,1,0.521829191,0,22.31,18.22,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 5:15,1,0.573613767,0,22.34,18.28,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 5:30,1,0.577597196,0,22.37,18.38,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 5:45,1,0.545729764,0,22.4,18.45,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 6:00,1,0.56166348,0,22.43,18.56,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 6:15,1,0.565646909,0,22.47,18.92,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 6:30,1,0.613448056,0,22.53,19.22,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 6:45,1,0.557680051,0,22.59,19.46,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 7:00,1,0.581580625,0,22.64,19.6,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 7:15,1,0.573613767,0,22.67,19.68,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 7:30,1,0.613448056,0,22.7,19.71,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 7:45,1,0.645315488,0,22.73,19.84,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 8:00,1,0.908221797,0,22.78,19.92,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 8:15,1,1.115360102,0,22.83,20.35,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 8:30,1,1.087476099,0,22.89,20.89,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 8:45,1,0.967973231,0,22.95,21.27,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 9:00,1,1.326481836,0,23,21.51,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 9:15,1,1.489802422,0,23.02,21.54,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 9:30,1,1.461918419,0,23.05,21.7,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 9:45,1,1.438017846,0,23.08,22.04,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 10:00,1,1.354365838,0,23.12,22.25,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 10:15,1,1.314531549,0,23.16,22.58,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 10:30,1,1.242829828,0,23.2,22.56,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 10:45,1,1.206978967,0,23.25,22.48,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 11:00,1,1.202995539,0,23.3,22.78,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 11:15,1,1.183078394,0,23.33,22.73,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 11:30,1,1.175111536,0,23.36,22.95,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 11:45,1,1.202995539,0,23.39,22.79,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 12:00,1,1.23486297,0,23.4,22.82,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 12:15,1,1.210962396,0,23.41,23.03,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 12:30,1,1.191045252,0,23.42,22.98,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 12:45,1,1.15917782,0,23.43,22.98,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 13:00,1,1.175111536,0,23.45,22.87,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 13:15,1,1.191045252,0,23.47,22.87,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 13:30,1,1.206978967,0,23.48,23.12,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 13:45,1,1.19901211,0,23.5,23.22,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 14:00,1,1.202995539,0,23.51,22.91,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 14:15,1,1.230879541,0,23.53,23.04,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 14:30,1,1.242829828,0,23.54,23.48,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 14:45,1,1.23486297,0,23.58,23.48,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 15:00,1,1.218929254,0,23.6,23.59,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 15:15,1,1.250796686,0,23.61,23.66,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 15:30,1,1.246813257,0,23.63,23.49,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 15:45,1,1.27071383,0,23.64,23.38,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 16:00,1,1.302581262,0,23.65,23.28,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 16:15,1,1.302581262,0,23.66,23.13,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 16:30,1,1.358349267,0,23.68,23.05,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 16:45,1,1.366316125,0,23.69,23,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 17:00,1,1.370299554,0,23.7,22.65,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 17:15,1,1.342415551,0,23.72,22.41,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 17:30,1,1.314531549,0,23.74,22.12,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 17:45,1,1.318514978,0,23.75,21.75,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 18:00,1,1.338432122,0,23.77,21.52,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 18:15,1,1.354365838,0,23.79,21.23,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 18:30,1,1.354365838,0,23.8,21.04,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 18:45,1,1.290630975,0,23.81,20.84,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 19:00,1,1.019757808,0,23.81,20.61,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 19:15,1,0.987890376,0,23.82,20.55,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 19:30,1,1.003824092,0,23.82,20.53,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 19:45,1,0.991873805,0,23.84,20.32,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 20:00,1,0.912205226,0,23.84,20.16,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 20:15,1,0.896271511,0,23.86,20.11,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 20:30,1,0.840503505,0,23.87,20.06,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 20:45,1,0.840503505,0,23.88,19.98,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 21:00,1,0.756851498,0,23.88,19.9,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 21:15,1,0.740917782,0,23.9,19.88,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 21:30,1,0.760834927,0,23.9,19.83,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 21:45,1,0.7847355,0,23.92,19.8,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 22:00,1,0.717017208,0,23.93,19.72,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 22:15,1,0.67319949,0,23.95,19.72,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 22:30,1,0.788718929,0,23.97,19.7,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 22:45,1,0.820586361,0,24,19.7,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 23:00,1,0.717017208,0,24,19.69,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 23:15,1,0.717017208,0,24.02,19.68,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 23:30,1,0.788718929,0,24.05,19.67,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/7 23:45,1,0.545729764,0,24.07,19.64,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 0:00,1,0.474028043,0,24.08,19.61,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 0:15,1,0.541746335,0,24.1,19.59,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 0:30,1,0.569630338,0,24.13,19.54,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 0:45,1,0.625398343,0,24.14,19.49,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 1:00,1,0.605481198,0,24.16,19.61,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 1:15,1,0.621414914,0,24.18,19.4,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 1:30,1,0.613448056,0,24.19,19.25,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 1:45,1,0.629381772,0,24.22,19.29,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 2:00,1,0.645315488,0,24.23,19.28,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 2:15,1,0.645315488,0,24.25,19.27,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 2:30,1,0.649298917,0,24.27,19.29,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 2:45,1,0.585564054,0,24.27,19.22,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 3:00,1,0.573613767,0,24.29,19.19,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 3:15,1,0.553696622,0,24.29,19.15,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 3:30,1,0.589547482,0,24.31,19.11,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 3:45,1,0.577597196,0,24.33,19.1,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 4:00,1,0.589547482,0,24.34,19.09,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 4:15,1,0.653282345,0,24.35,19.02,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 4:30,1,0.621414914,0,24.35,19.02,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 4:45,1,0.493945188,0,24.36,19.04,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 5:00,1,0.900254939,0,24.38,19.18,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 5:15,1,0.800669216,0,24.4,19.38,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 5:30,1,0.736934353,0,24.41,19.48,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 5:45,1,0.721000637,0,24.43,19.54,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 6:00,1,0.728967495,0,24.45,19.54,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 6:15,1,0.956022945,0,24.47,19.62,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 6:30,1,1.039674952,0,24.48,19.7,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 6:45,1,1.34639898,0,24.5,19.84,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 7:00,1,1.963830465,0,24.53,20.05,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 7:15,1,2.461759082,0,24.55,20.26,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 7:30,1,2.541427661,0,24.57,20.44,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 7:45,1,2.644996813,0,24.59,20.7,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 8:00,1,4.999203314,0,24.61,20.89,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 8:15,1,5.377629063,0,24.63,20.93,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 8:30,1,5.321861058,0,24.67,21.11,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 8:45,1,4.656628426,0,24.68,21.51,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 9:00,1,4.071064372,0,24.7,21.59,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 9:15,1,3.768323773,0,24.74,21.94,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 9:30,1,3.863926068,0,24.78,22.12,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 9:45,1,4.166666667,0,24.8,21.79,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 10:00,1,4.521191842,0,24.8,21.82,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 10:15,1,4.819949012,0,24.82,21.83,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 10:30,1,4.796048438,0,24.84,22.19,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 10:45,1,4.680528999,0,24.87,22.73,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 11:00,1,4.521191842,0,24.9,22.84,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 11:15,1,4.437539834,0,24.92,23.09,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 11:30,1,4.576959847,0,24.93,23.28,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 11:45,1,4.620777565,0,24.95,23.19,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 12:00,1,4.557042702,0,24.97,23.29,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 12:15,1,4.760197578,0,25,23.56,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 12:30,1,4.947418738,0,25.02,23.29,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 12:45,1,4.955385596,0,25.02,23.16,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 13:00,1,4.991236456,0,25.01,23.31,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 13:15,1,4.987253027,0,25.02,23.34,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 13:30,1,4.859783301,0,25.03,23.23,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 13:45,1,4.760197578,0,25.04,23.21,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 14:00,1,4.831899299,0,25.06,22.98,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 14:15,1,4.843849586,0,25.05,22.77,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 14:30,1,4.839866157,0,25.05,22.87,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 14:45,1,4.79206501,0,25.06,22.64,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 15:00,1,4.67654557,0,25.06,22.41,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 15:15,1,4.612810707,0,25.05,22.18,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 15:30,1,4.624760994,0,25.05,22.02,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 15:45,1,4.48932441,0,25.07,21.85,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 16:00,1,4.477374124,0,25.06,21.93,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 16:15,1,4.60484385,0,25.06,21.82,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 16:30,1,4.660611855,0,25.06,21.64,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 16:45,1,4.549075844,0,25.06,21.59,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 17:00,1,4.409655832,0,25.06,21.67,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 17:15,1,4.41762269,0,25.06,21.54,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 17:30,1,4.461440408,0,25.06,21.42,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 17:45,1,4.425589547,0,25.06,21.33,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 18:00,1,3.89181007,0,25.07,21.25,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 18:15,1,3.605003187,0,25.06,21.15,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 18:30,1,3.469566603,0,25.06,21.12,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 18:45,1,3.314212874,0,25.07,21.05,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 19:00,1,2.668897387,0,25.07,20.93,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 19:15,1,2.999521989,0,25.07,20.9,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 19:30,1,2.99553856,0,25.07,20.73,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 19:45,1,2.987571702,0,25.07,20.71,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 20:00,1,2.605162524,0,25.07,20.74,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 20:15,1,2.390057361,0,25.07,20.61,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 20:30,1,2.294455067,0,25.07,20.43,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 20:45,1,2.111217336,0,25.08,20.26,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 21:00,1,1.935946463,0,25.07,20.29,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 21:15,1,1.848311026,0,25.07,20.29,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 21:30,1,1.696940727,0,25.08,19.91,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 21:45,1,1.589388145,0,25.08,19.51,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 22:00,1,1.08349267,0,25.08,19.34,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 22:15,1,1.282664117,0,25.08,19.21,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 22:30,1,1.179094965,0,25.09,19.13,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 22:45,1,1.135277247,0,25.09,19.01,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 23:00,1,0.912205226,0,25.1,19.04,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 23:15,1,0.828553219,0,25.11,18.95,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 23:30,1,0.82456979,0,25.1,18.94,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/8 23:45,1,0.593530911,0,25.09,18.83,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 0:00,1,0.537762906,0,25.09,18.76,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 0:15,1,0.641332059,0,25.09,18.7,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 0:30,1,0.685149777,0,25.11,18.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 0:45,1,0.661249203,0,25.11,18.66,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 1:00,1,0.617431485,0,25.11,18.66,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 1:15,1,0.613448056,0,25.11,18.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 1:30,1,0.593530911,0,25.12,18.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 1:45,1,0.59751434,0,25.13,18.01,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 2:00,1,0.601497769,0,25.12,18.24,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 2:15,1,0.625398343,0,25.13,18.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 2:30,1,0.641332059,0,25.12,18.08,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 2:45,1,0.657265774,0,25.12,17.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 3:00,1,0.605481198,0,25.12,17.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 3:15,1,0.621414914,0,25.14,17.98,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 3:30,1,0.649298917,0,25.14,18.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 3:45,1,0.669216061,0,25.15,18.2,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 4:00,1,0.681166348,0,25.16,18.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 4:15,1,0.685149777,0,25.16,17.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 4:30,1,0.621414914,0,25.14,17.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 4:45,1,0.633365201,0,25.14,18.06,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 5:00,1,0.852453792,0,25.16,18.25,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 5:15,1,0.904238368,0,25.16,18.33,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 5:30,1,0.912205226,0,25.16,18.31,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 5:45,1,0.944072658,0,25.18,18.38,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 6:00,1,0.916188655,0,25.16,18.58,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 6:15,1,0.848470363,0,25.19,18.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 6:30,1,0.740917782,0,25.18,18.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 6:45,1,1.167144678,0,25.18,18.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 7:00,1,1.681007011,0,25.21,18.72,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 7:15,1,2.155035054,0,25.22,18.37,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 7:30,1,2.386073932,0,25.22,18,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 7:45,1,2.549394519,0,25.21,17.58,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 8:00,1,4.381771829,0,25.21,16.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 8:15,1,4.811982154,0,25.2,16.77,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 8:30,1,4.764181007,0,25.2,16.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 8:45,1,4.007329509,0,25.24,16.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 9:00,1,3.342096877,0,25.24,16.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 9:15,1,3.174792862,0,25.21,17.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 9:30,1,3.278362014,0,25.19,17.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 9:45,1,3.573135755,0,25.17,17.47,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 10:00,1,4.011312938,0,25.18,17.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 10:15,1,4.485340982,0,25.18,18.12,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 10:30,1,4.768164436,0,25.16,18.33,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 10:45,1,4.740280433,0,25.14,18.51,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 11:00,1,4.461440408,0,25.13,18.68,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 11:15,1,4.329987253,0,25.11,18.92,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 11:30,1,4.322020395,0,25.09,19.13,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 11:45,1,4.286169535,0,25.07,19.66,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 12:00,1,4.345920969,0,25.05,19.91,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 12:15,1,4.5291587,0,25.02,19.92,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 12:30,1,4.720363289,0,24.96,19.96,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 12:45,1,4.712396431,0,24.91,19.97,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 13:00,1,4.760197578,0,24.88,20.08,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 13:15,1,4.823932441,0,24.82,20.24,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 13:30,1,4.887667304,0,24.75,20.44,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 13:45,1,4.823932441,0,24.69,20.59,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 14:00,1,4.648661568,0,24.63,20.84,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 14:15,1,4.628744423,0,24.57,20.99,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 14:30,1,4.788081581,0,24.5,21.29,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 14:45,1,4.935468451,0,24.41,21.35,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 15:00,1,5.027087317,0,24.33,21.39,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 15:15,1,5.122689611,0,24.26,21.38,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 15:30,1,5.783938815,0,24.2,21.41,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 15:45,1,5.349745061,0,24.12,21.47,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 16:00,1,5.210325048,0,24.03,21.46,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 16:15,1,5.158540472,0,23.95,21.42,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 16:30,1,5.158540472,0,23.86,21.48,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 16:45,1,5.293977055,0,23.79,21.57,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 17:00,1,5.329827916,0,23.72,21.43,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 17:15,1,5.289993627,0,23.67,21.36,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 17:30,1,5.293977055,0,23.62,21.34,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 17:45,1,5.262109624,0,23.58,21.28,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 18:00,1,4.34193754,0,23.53,21.28,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 18:15,1,4.262268961,0,23.48,20.98,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 18:30,1,4.329987253,0,23.44,20.89,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 18:45,1,4.290152964,0,23.41,20.88,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 19:00,1,3.680688337,0,23.41,20.81,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 19:15,1,3.485500319,0,23.4,20.71,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 19:30,1,3.521351179,0,23.38,20.64,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 19:45,1,3.461599745,0,23.37,20.59,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 20:00,1,3.06724028,0,23.37,20.63,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 20:15,1,2.931803697,0,23.36,20.6,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 20:30,1,2.816284257,0,23.35,20.55,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 20:45,1,2.76848311,0,23.35,20.51,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 21:00,1,2.210803059,0,23.35,20.42,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 21:15,1,2.445825366,0,23.35,20.43,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 21:30,1,1.991714468,0,23.34,20.41,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 21:45,1,1.963830465,0,23.35,20.37,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 22:00,1,1.258763544,0,23.35,20.42,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 22:15,1,1.430050988,0,23.35,20.56,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 22:30,1,1.354365838,0,23.36,20.51,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 22:45,1,1.254780115,0,23.36,20.4,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 23:00,1,0.975940089,0,23.37,20.37,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 23:15,1,0.924155513,0,23.38,20.34,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 23:30,1,0.904238368,0,23.37,20.37,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/9 23:45,1,0.617431485,0,23.39,20.42,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 0:00,1,0.549713193,0,23.4,20.38,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 0:15,1,0.621414914,0,23.41,20.33,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 0:30,1,0.661249203,0,23.42,20.31,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 0:45,1,0.681166348,0,23.43,20.2,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 1:00,1,0.645315488,0,23.45,20.13,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 1:15,1,0.617431485,0,23.46,20.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 1:30,1,0.625398343,0,23.46,19.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 1:45,1,0.641332059,0,23.47,19.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 2:00,1,0.685149777,0,23.49,19.89,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 2:15,1,0.693116635,0,23.5,19.81,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 2:30,1,0.665232632,0,23.52,19.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 2:45,1,0.669216061,0,23.53,19.74,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 3:00,1,0.645315488,0,23.54,19.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 3:15,1,0.633365201,0,23.56,19.7,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 3:30,1,0.633365201,0,23.57,19.62,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 3:45,1,0.613448056,0,23.59,19.47,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 4:00,1,0.621414914,0,23.6,19.43,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 4:15,1,0.641332059,0,23.61,19.74,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 4:30,1,0.633365201,0,23.62,20.19,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 4:45,1,0.653282345,0,23.63,20.4,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 5:00,1,0.780752071,0,23.65,20.46,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 5:15,1,0.836520076,0,23.65,20.63,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 5:30,1,0.804652645,0,23.68,20.77,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 5:45,1,0.792702358,0,23.69,20.82,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 6:00,1,0.780752071,0,23.71,20.91,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 6:15,1,0.808636074,0,23.73,20.9,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 6:30,1,0.856437221,0,23.75,20.99,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 6:45,1,1.179094965,0,23.77,21.3,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 7:00,1,1.724824729,0,23.79,21.68,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 7:15,1,2.362173359,0,23.81,22.1,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 7:30,1,2.736615679,0,23.84,22.46,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 7:45,1,3.035372849,0,23.87,22.77,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 8:00,1,4.823932441,0,23.89,23.03,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 8:15,1,6.007010835,0,23.92,23.62,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 8:30,1,6.269917145,0,23.97,23.9,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 8:45,1,5.282026769,0,24.01,24.03,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 9:00,1,4.811982154,0,24.03,24.2,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 9:15,1,4.851816444,0,24.07,24.1,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 9:30,1,4.875717017,0,24.09,24.22,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 9:45,1,5.242192479,0,24.12,24.31,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 10:00,1,6.038878266,0,24.15,24.47,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 10:15,1,6.253983429,0,24.16,24.55,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 10:30,1,6.218132569,0,24.2,24.7,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 10:45,1,5.915391969,0,24.25,24.86,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 11:00,1,5.823773104,0,24.27,24.9,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 11:15,1,5.915391969,0,24.3,25.17,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 11:30,1,6.194231995,0,24.32,25.34,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 11:45,1,5.98709369,0,24.36,25.38,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 12:00,1,5.927342256,0,24.37,25.55,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 12:15,1,6.022944551,0,24.4,25.93,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 12:30,1,6.022944551,0,24.42,25.97,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 12:45,1,6.034894837,0,24.43,26.11,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 13:00,1,6.078712556,0,24.45,26.15,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 13:15,1,6.178298279,0,24.47,26.13,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 13:30,1,6.150414277,0,24.48,26.27,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 13:45,1,6.074729127,0,24.49,26.32,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 14:00,1,5.903441683,0,24.52,26.4,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 14:15,1,5.87555768,0,24.52,26.18,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 14:30,1,6.06277884,0,24.53,26.38,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 14:45,1,6.246016571,0,24.54,26.48,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 15:00,1,6.226099426,0,24.55,26.26,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 15:15,1,6.030911409,0,24.55,26.14,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 15:30,1,5.923358827,0,24.57,25.92,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 15:45,1,5.971159975,0,24.57,25.57,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 16:00,1,6.066762269,0,24.57,25.5,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 16:15,1,5.943275972,0,24.58,25.41,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 16:30,1,5.716220523,0,24.59,25.51,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 16:45,1,5.305927342,0,24.61,25.56,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 17:00,1,5.895474825,0,24.61,25.21,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 17:15,1,5.57680051,0,24.62,24.81,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 17:30,1,5.596717655,0,24.63,24.48,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 17:45,1,5.469247929,0,24.64,24.31,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 18:00,1,3.760356915,0,24.64,24.14,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 18:15,1,3.385914595,0,24.65,24.14,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 18:30,1,3.501434034,0,24.66,23.95,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 18:45,1,3.589069471,0,24.67,23.79,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 19:00,1,3.10707457,0,24.68,23.54,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 19:15,1,2.700764818,0,24.69,23.39,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 19:30,1,2.633046526,0,24.71,23.33,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 19:45,1,2.744582537,0,24.72,23.48,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 20:00,1,2.131134481,0,24.72,23.52,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 20:15,1,1.979764181,0,24.73,23.5,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 20:30,1,2.003664755,0,24.73,23.5,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 20:45,1,2.011631612,0,24.74,23.45,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 21:00,1,1.736775016,0,24.75,23.45,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 21:15,1,1.60930529,0,24.76,23.4,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 21:30,1,1.418100701,0,24.76,23.24,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 21:45,1,1.318514978,0,24.79,23.04,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 22:00,1,0.963989802,0,24.79,22.83,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 22:15,1,1.119343531,0,24.81,22.69,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 22:30,1,1.135277247,0,24.81,22.67,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 22:45,1,1.179094965,0,24.82,22.65,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 23:00,1,0.9361058,0,24.83,22.61,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 23:15,1,0.848470363,0,24.85,22.57,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 23:30,1,0.772785214,0,24.85,22.56,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/10 23:45,1,0.593530911,0,24.86,22.44,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 0:00,1,0.549713193,0,24.87,22.41,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 0:15,1,0.661249203,0,24.88,22.38,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 0:30,1,0.693116635,0,24.89,22.4,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 0:45,1,0.665232632,0,24.9,22.35,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 1:00,1,0.633365201,0,24.91,22.28,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 1:15,1,0.593530911,0,24.91,22.23,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 1:30,1,0.601497769,0,24.93,22.16,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 1:45,1,0.625398343,0,24.93,21.96,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 2:00,1,0.701083493,0,24.95,21.79,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 2:15,1,0.685149777,0,24.94,21.78,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 2:30,1,0.621414914,0,24.95,21.71,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 2:45,1,0.59751434,0,24.95,21.68,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 3:00,1,0.617431485,0,24.97,21.66,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 3:15,1,0.605481198,0,24.98,21.65,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 3:30,1,0.63734863,0,24.98,21.67,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 3:45,1,0.665232632,0,24.98,21.59,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 4:00,1,0.63734863,0,24.99,21.59,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 4:15,1,0.645315488,0,25,21.55,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 4:30,1,0.665232632,0,25.01,21.42,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 4:45,1,0.661249203,0,25.02,21.38,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 5:00,1,0.868387508,0,25.02,21.4,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 5:15,1,0.932122371,0,25.04,21.49,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 5:30,1,1.01179095,0,25.06,21.53,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 5:45,1,1.035691523,0,25.07,21.24,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 6:00,1,1.039674952,0,25.08,21.1,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 6:15,1,0.944072658,0,25.1,21.06,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 6:30,1,0.908221797,0,25.12,20.98,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 6:45,1,1.382249841,0,25.13,21.07,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 7:00,1,2.103250478,0,25.14,21.3,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 7:15,1,2.629063098,0,25.17,21.47,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 7:30,1,2.788400255,0,25.2,21.53,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 7:45,1,2.764499681,0,25.2,21.81,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 8:00,1,4.497291268,0,25.2,22.06,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 8:15,1,5.967176546,0,25.21,22.44,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 8:30,1,6.321701721,0,25.24,22.79,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 8:45,1,5.497131931,0,25.26,23.09,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 9:00,1,4.947418738,0,25.29,23.45,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 9:15,1,4.943435309,0,25.31,23.69,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 9:30,1,5.162523901,0,25.35,23.9,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 9:45,1,5.624601657,0,25.36,24.2,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 10:00,1,6.146430848,0,25.38,24.42,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 10:15,1,6.293817718,0,25.4,24.82,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 10:30,1,6.293817718,0,25.44,25.16,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 10:45,1,6.481038878,0,25.47,25.07,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 11:00,1,6.118546845,0,25.47,24.83,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 11:15,1,6.0986297,0,25.48,24.86,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 11:30,1,6.166347992,0,25.5,24.81,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 11:45,1,6.313734863,0,25.5,24.88,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 12:00,1,6.453154876,0,25.51,25.12,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 12:15,1,6.421287444,0,25.51,25.16,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 12:30,1,6.32568515,0,25.52,25.33,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 12:45,1,6.321701721,0,25.53,25.66,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 13:00,1,6.293817718,0,25.54,25.56,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 13:15,1,6.357552581,0,25.53,25.71,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 13:30,1,6.417304015,0,25.54,25.7,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 13:45,1,6.429254302,0,25.55,25.61,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 14:00,1,6.341618866,0,25.56,25.69,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 14:15,1,6.305768005,0,25.57,25.79,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 14:30,1,6.389420013,0,25.56,25.96,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 14:45,1,6.520873168,0,25.57,25.69,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 15:00,1,6.704110899,0,25.56,25.59,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 15:15,1,6.206182282,0,25.56,25.49,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 15:30,1,6.337635437,0,25.57,25.55,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 15:45,1,6.54875717,0,25.57,25.3,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 16:00,1,6.481038878,0,25.57,25.11,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 16:15,1,6.341618866,0,25.56,25.12,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 16:30,1,6.246016571,0,25.56,24.95,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 16:45,1,6.265933716,0,25.57,24.9,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 17:00,1,6.166347992,0,25.57,24.74,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 17:15,1,6.32568515,0,25.57,24.35,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 17:30,1,6.47307202,0,25.55,24.09,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 17:45,1,6.269917145,0,25.55,23.78,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 18:00,1,4.871733588,0,25.54,23.51,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 18:15,1,5.138623327,0,25.54,23.41,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 18:30,1,4.688495857,0,25.55,23.35,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 18:45,1,4.688495857,0,25.56,23.13,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 19:00,1,3.999362651,0,25.55,22.96,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 19:15,1,3.939611217,0,25.55,22.85,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 19:30,1,3.915710644,0,25.55,22.95,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 19:45,1,3.844008923,0,25.56,22.94,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 20:00,1,3.338113448,0,25.56,22.7,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 20:15,1,3.162842575,0,25.56,22.5,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 20:30,1,3.103091141,0,25.55,22.27,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 20:45,1,3.007488846,0,25.55,22.2,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 21:00,1,2.390057361,0,25.54,22.27,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 21:15,1,2.457775653,0,25.55,22.08,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 21:30,1,1.892128744,0,25.55,22,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 21:45,1,1.90806246,0,25.54,21.86,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 22:00,1,1.326481836,0,25.55,21.82,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 22:15,1,1.68499044,0,25.57,21.75,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 22:30,1,1.681007011,0,25.57,21.68,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 22:45,1,1.481835564,0,25.57,21.67,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 23:00,1,1.043658381,0,25.56,21.4,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 23:15,1,0.952039516,0,25.56,21.16,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 23:30,1,0.908221797,0,25.56,21.08,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/11 23:45,1,0.641332059,0,25.56,21.12,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 0:00,1,0.533779477,0,25.56,21.03,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 0:15,1,0.649298917,0,25.56,20.86,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 0:30,1,0.689133206,0,25.56,20.79,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 0:45,1,0.67319949,0,25.57,20.74,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 1:00,1,0.641332059,0,25.56,20.57,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 1:15,1,0.621414914,0,25.57,20.41,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 1:30,1,0.613448056,0,25.57,20.29,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 1:45,1,0.645315488,0,25.56,20.35,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 2:00,1,0.665232632,0,25.55,20.35,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 2:15,1,0.689133206,0,25.55,20.11,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 2:30,1,0.657265774,0,25.56,19.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 2:45,1,0.657265774,0,25.55,20.01,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 3:00,1,0.653282345,0,25.56,19.89,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 3:15,1,0.633365201,0,25.56,19.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 3:30,1,0.621414914,0,25.55,19.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 3:45,1,0.617431485,0,25.56,19.56,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 4:00,1,0.613448056,0,25.56,19.37,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 4:15,1,0.617431485,0,25.56,19.31,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 4:30,1,0.617431485,0,25.56,19.29,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 4:45,1,0.649298917,0,25.56,19.34,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 5:00,1,0.856437221,0,25.56,19.27,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 5:15,1,0.916188655,0,25.58,19.34,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 5:30,1,0.932122371,0,25.58,19.27,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 5:45,1,0.876354366,0,25.59,19.33,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 6:00,1,0.940089229,0,25.6,19.42,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 6:15,1,0.944072658,0,25.61,19.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 6:30,1,0.912205226,0,25.62,19.37,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 6:45,1,1.473868706,0,25.63,19.35,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 7:00,1,2.222753346,0,25.63,19.3,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 7:15,1,2.641013384,0,25.65,19.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 7:30,1,2.672880816,0,25.65,19.36,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 7:45,1,2.780433397,0,25.67,19.31,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 8:00,1,4.086998088,0,25.67,19.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 8:15,1,5.720203952,0,25.67,19.4,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 8:30,1,5.445347355,0,25.68,19.51,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 8:45,1,4.704429573,0,25.71,19.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 9:00,1,4.142766093,0,25.73,19.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 9:15,1,4.051147228,0,25.75,20.2,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 9:30,1,4.162683238,0,25.75,20.43,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 9:45,1,4.505258126,0,25.74,20.54,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 10:00,1,4.999203314,0,25.76,20.67,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 10:15,1,5.38957935,0,25.77,20.74,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 10:30,1,5.748087954,0,25.77,20.83,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 10:45,1,5.684353091,0,25.78,20.86,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 11:00,1,5.493148502,0,25.78,20.95,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 11:15,1,5.485181644,0,25.79,21.1,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 11:30,1,5.433397068,0,25.8,21.29,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 11:45,1,5.449330784,0,25.82,21.77,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 12:00,1,5.513065647,0,25.84,22.04,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 12:15,1,5.728170809,0,25.86,21.97,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 12:30,1,5.887507967,0,25.88,21.9,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 12:45,1,5.83970682,0,25.87,21.81,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 13:00,1,5.779955386,0,25.87,21.83,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 13:15,1,5.720203952,0,25.85,22.03,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 13:30,1,5.708253665,0,25.87,22.27,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 13:45,1,5.728170809,0,25.88,22.4,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 14:00,1,5.756054812,0,25.89,22.34,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 14:15,1,6.078712556,0,25.89,22.48,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 14:30,1,5.979126832,0,25.9,22.76,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 14:45,1,5.95124283,0,25.91,22.99,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 15:00,1,6.058795411,0,25.91,23.08,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 15:15,1,6.293817718,0,25.9,23.23,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 15:30,1,6.421287444,0,25.89,23.24,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 15:45,1,6.421287444,0,25.9,23.1,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 16:00,1,6.381453155,0,25.89,23.05,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 16:15,1,6.337635437,0,25.87,22.93,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 16:30,1,6.313734863,0,25.86,22.86,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 16:45,1,6.341618866,0,25.85,22.77,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 17:00,1,6.273900574,0,25.84,22.72,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 17:15,1,6.230082855,0,25.84,22.64,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 17:30,1,6.162364563,0,25.83,22.54,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 17:45,1,6.090662843,0,25.82,22.48,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 18:00,1,5.289993627,0,25.8,22.46,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 18:15,1,5.3138942,0,25.79,22.44,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 18:30,1,5.09082218,0,25.77,22.5,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 18:45,1,4.991236456,0,25.75,22.49,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 19:00,1,4.162683238,0,25.74,22.44,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 19:15,1,4.306086679,0,25.72,22.31,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 19:30,1,4.294136393,0,25.71,22.22,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 19:45,1,4.182600382,0,25.68,22.27,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 20:00,1,3.493467177,0,25.66,22.31,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 20:15,1,3.266411727,0,25.65,22.32,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 20:30,1,3.246494583,0,25.63,22.31,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 20:45,1,3.178776291,0,25.62,22.28,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 21:00,1,2.46972594,0,25.61,22.25,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 21:15,1,2.644996813,0,25.59,22.25,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 21:30,1,2.274537922,0,25.57,22.18,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 21:45,1,2.075366475,0,25.57,22.13,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 22:00,1,1.438017846,0,25.56,22.09,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 22:15,1,1.792543021,0,25.56,21.84,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 22:30,1,1.728808158,0,25.55,21.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 22:45,1,1.521669853,0,25.54,21.42,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 23:00,1,1.067558955,0,25.53,21.14,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 23:15,1,0.983906947,0,25.53,20.98,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 23:30,1,0.908221797,0,25.53,20.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/12 23:45,1,0.625398343,0,25.53,20.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 0:00,1,0.569630338,0,25.52,20.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 0:15,1,0.657265774,0,25.51,20.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 0:30,1,0.685149777,0,25.53,20.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 0:45,1,0.677182919,0,25.52,20.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 1:00,1,0.649298917,0,25.51,20.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 1:15,1,0.629381772,0,25.51,20.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 1:30,1,0.645315488,0,25.51,20.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 1:45,1,0.653282345,0,25.51,20.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 2:00,1,0.709050351,0,25.52,20.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 2:15,1,0.693116635,0,25.52,20.81,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 2:30,1,0.681166348,0,25.52,20.79,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 2:45,1,0.713033779,0,25.52,20.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 3:00,1,0.713033779,0,25.52,20.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 3:15,1,0.724984066,0,25.51,20.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 3:30,1,0.724984066,0,25.51,20.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 3:45,1,0.67319949,0,25.53,20.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 4:00,1,0.677182919,0,25.53,20.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 4:15,1,0.681166348,0,25.53,20.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 4:30,1,0.705066922,0,25.53,20.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 4:45,1,0.724984066,0,25.53,20.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 5:00,1,0.721000637,0,25.53,20.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 5:15,1,0.717017208,0,25.54,20.96,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 5:30,1,0.701083493,0,25.54,21,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 5:45,1,0.653282345,0,25.54,20.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 6:00,1,0.709050351,0,25.55,20.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 6:15,1,0.685149777,0,25.56,20.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 6:30,1,0.717017208,0,25.56,20.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 6:45,1,0.736934353,0,25.57,20.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 7:00,1,0.756851498,0,25.58,20.85,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 7:15,1,0.721000637,0,25.59,20.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 7:30,1,0.740917782,0,25.59,20.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 7:45,1,0.764818356,0,25.61,21.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 8:00,1,0.912205226,0,25.63,21.27,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 8:15,1,0.804652645,0,25.61,21.39,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 8:30,1,1.031708094,0,25.62,21.54,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 8:45,1,0.920172084,0,25.62,21.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 9:00,1,1.362332696,0,25.63,21.85,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 9:15,1,1.68499044,0,25.64,22.2,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 9:30,1,1.768642447,0,25.67,22.64,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 9:45,1,1.716857871,0,25.7,22.98,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 10:00,1,1.744741874,0,25.7,23.14,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 10:15,1,1.748725303,0,25.7,23.28,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 10:30,1,1.704907584,0,25.71,23.6,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 10:45,1,1.673040153,0,25.73,24.02,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 11:00,1,1.661089866,0,25.76,24.46,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 11:15,1,1.792543021,0,25.78,25.09,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 11:30,1,1.920012747,0,25.83,25.97,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 11:45,1,1.912045889,0,25.87,26.23,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 12:00,1,2.051465902,0,25.9,26.63,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 12:15,1,2.09528362,0,25.91,26.69,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 12:30,1,2.027565328,0,25.92,26.81,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 12:45,1,2.003664755,0,25.93,26.94,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 13:00,1,2.011631612,0,25.94,26.58,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 13:15,1,2.043499044,0,25.91,26.3,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 13:30,1,1.955863607,0,25.9,26.36,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 13:45,1,1.752708732,0,25.91,26.56,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 14:00,1,1.732791587,0,25.92,26.97,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 14:15,1,1.728808158,0,25.93,27.17,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 14:30,1,1.776609305,0,25.96,27.26,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 14:45,1,1.848311026,0,25.96,27.25,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 15:00,1,1.880178458,0,25.95,27.18,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 15:15,1,1.856277884,0,25.95,27.09,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 15:30,1,1.836360739,0,25.95,26.95,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 15:45,1,1.824410453,0,25.94,27.05,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 16:00,1,1.83237731,0,25.95,27.03,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 16:15,1,1.808476737,0,25.95,26.86,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 16:30,1,1.788559592,0,25.94,26.51,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 16:45,1,1.824410453,0,25.95,26.25,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 17:00,1,1.812460166,0,25.95,25.91,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 17:15,1,1.816443595,0,25.95,25.5,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 17:30,1,1.736775016,0,25.95,25.27,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 17:45,1,1.64515615,0,25.94,25.17,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 18:00,1,1.657106437,0,25.94,24.95,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 18:15,1,1.736775016,0,25.94,24.67,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 18:30,1,1.79652645,0,25.93,24.66,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 18:45,1,1.772625876,0,25.92,24.48,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 19:00,1,1.529636711,0,25.91,24.26,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 19:15,1,1.481835564,0,25.9,24.07,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 19:30,1,1.438017846,0,25.9,23.97,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 19:45,1,1.414117272,0,25.9,23.67,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 20:00,1,1.226896112,0,25.89,23.54,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 20:15,1,1.107393244,0,25.89,23.58,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 20:30,1,1.103409815,0,25.88,23.66,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 20:45,1,1.115360102,0,25.88,23.6,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 21:00,1,1.007807521,0,25.88,23.38,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 21:15,1,1.01179095,0,25.88,23.19,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 21:30,1,1.023741236,0,25.87,23.07,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 21:45,1,1.051625239,0,25.88,22.97,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 22:00,1,1.003824092,0,25.88,22.81,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 22:15,1,0.967973231,0,25.9,22.62,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 22:30,1,1.087476099,0,25.89,22.41,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 22:45,1,1.023741236,0,25.89,22.3,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 23:00,1,0.868387508,0,25.88,22.22,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 23:15,1,0.892288082,0,25.88,22.08,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 23:30,1,0.864404079,0,25.89,21.96,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/13 23:45,1,0.633365201,0,25.88,21.82,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 0:00,1,0.633365201,0,25.87,21.79,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 0:15,1,0.721000637,0,25.88,21.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 0:30,1,0.693116635,0,25.88,21.99,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 0:45,1,0.697100064,0,25.88,22.04,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 1:00,1,0.685149777,0,25.89,22.11,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 1:15,1,0.693116635,0,25.89,22.16,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 1:30,1,0.701083493,0,25.9,22.15,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 1:45,1,0.701083493,0,25.9,22.09,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 2:00,1,0.756851498,0,25.9,22.04,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 2:15,1,0.744901211,0,25.91,21.98,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 2:30,1,0.74888464,0,25.9,21.91,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 2:45,1,0.732950924,0,25.91,21.84,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 3:00,1,0.689133206,0,25.91,21.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 3:15,1,0.681166348,0,25.91,21.61,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 3:30,1,0.705066922,0,25.91,21.66,100,7,43,5,7,2,3,1,4,1,27.5
