,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/6/14 3:45,1,0.732950924,0,25.91,21.7,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 4:00,1,0.728967495,0,25.91,21.64,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 4:15,1,0.713033779,0,25.92,21.75,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 4:30,1,0.689133206,0,25.91,21.83,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 4:45,1,0.709050351,0,25.92,21.76,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 5:00,1,0.67319949,0,25.91,21.76,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 5:15,1,0.681166348,0,25.92,21.82,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 5:30,1,0.705066922,0,25.92,21.91,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 5:45,1,0.709050351,0,25.92,21.84,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 6:00,1,0.728967495,0,25.93,21.66,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 6:15,1,0.717017208,0,25.92,21.66,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 6:30,1,0.585564054,0,25.93,21.75,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 6:45,1,0.701083493,0,25.92,21.81,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 7:00,1,0.776768642,0,25.93,21.91,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 7:15,1,0.701083493,0,25.94,21.84,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 7:30,1,0.653282345,0,25.94,21.92,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 7:45,1,0.701083493,0,25.95,21.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 8:00,1,0.856437221,0,25.96,21.56,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 8:15,1,0.920172084,0,25.97,21.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 8:30,1,1.059592097,0,25.98,21.43,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 8:45,1,1.155194391,0,25.97,21.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 9:00,1,1.669056724,0,25.98,21.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 9:15,1,2.330305927,0,25.98,21.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 9:30,1,2.88001912,0,26,21.78,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 9:45,1,2.629063098,0,26.02,22.06,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 10:00,1,2.135117909,0,26.03,22.32,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 10:15,1,1.931963034,0,26.05,22.39,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 10:30,1,1.820427024,0,26.06,22.57,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 10:45,1,1.756692161,0,26.07,22.84,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 11:00,1,1.64515615,0,26.08,23.11,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 11:15,1,1.557520714,0,26.1,23.32,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 11:30,1,1.553537285,0,26.11,23.75,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 11:45,1,1.60930529,0,26.14,24.28,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 12:00,1,1.625239006,0,26.16,24.44,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 12:15,1,1.605321861,0,26.18,24.55,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 12:30,1,1.513702996,0,26.19,24.51,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 12:45,1,1.449968133,0,26.21,24.53,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 13:00,1,1.489802422,0,26.21,24.59,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 13:15,1,1.553537285,0,26.2,24.48,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 13:30,1,1.597355003,0,26.19,24.47,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 13:45,1,1.597355003,0,26.22,24.61,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 14:00,1,1.593371574,0,26.23,24.45,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 14:15,1,1.57345443,0,26.23,24.42,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 14:30,1,1.581421287,0,26.24,24.28,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 14:45,1,1.581421287,0,26.22,24.12,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 15:00,1,1.593371574,0,26.22,24.01,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 15:15,1,1.641172721,0,26.21,24.05,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 15:30,1,1.732791587,0,26.22,23.92,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 15:45,1,1.736775016,0,26.21,23.72,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 16:00,1,1.728808158,0,26.21,23.67,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 16:15,1,1.712874442,0,26.21,23.51,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 16:30,1,1.716857871,0,26.2,23.21,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 16:45,1,1.677023582,0,26.18,23.2,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 17:00,1,1.577437859,0,26.17,23.04,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 17:15,1,1.517686424,0,26.16,22.86,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 17:30,1,1.525653282,0,26.16,22.89,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 17:45,1,1.525653282,0,26.15,22.76,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 18:00,1,1.481835564,0,26.14,22.59,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 18:15,1,1.430050988,0,26.13,22.36,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 18:30,1,1.414117272,0,26.11,22.1,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 18:45,1,1.430050988,0,26.1,21.96,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 19:00,1,1.34639898,0,26.09,21.84,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 19:15,1,1.286647546,0,26.08,21.76,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 19:30,1,1.222912683,0,26.07,21.74,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 19:45,1,1.187061823,0,26.06,21.64,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 20:00,1,1.067558955,0,26.05,21.58,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 20:15,1,1.015774379,0,26.05,21.6,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 20:30,1,1.023741236,0,26.05,21.56,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 20:45,1,1.027724665,0,26.05,21.45,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 21:00,1,0.97195666,0,26.04,21.35,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 21:15,1,0.97195666,0,26.03,21.38,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 21:30,1,0.983906947,0,26.03,21.2,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 21:45,1,0.948056087,0,26.01,21.06,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 22:00,1,0.832536648,0,26.02,21.08,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 22:15,1,0.7847355,0,26.02,21.11,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 22:30,1,0.908221797,0,26.02,21.06,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 22:45,1,0.892288082,0,26.02,21.11,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 23:00,1,0.780752071,0,26.01,21.16,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 23:15,1,0.792702358,0,26.01,21.25,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 23:30,1,0.82456979,0,26,21.22,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/14 23:45,1,0.581580625,0,26.01,21.16,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 0:00,1,0.521829191,0,26.02,21.13,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 0:15,1,0.569630338,0,26.02,21.17,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 0:30,1,0.613448056,0,26.03,21.23,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 0:45,1,0.63734863,0,26.02,21.23,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 1:00,1,0.681166348,0,26.03,21.24,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 1:15,1,0.665232632,0,26.03,21.24,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 1:30,1,0.669216061,0,26.03,21.3,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 1:45,1,0.681166348,0,26.03,21.35,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 2:00,1,0.665232632,0,26.02,21.33,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 2:15,1,0.633365201,0,26.02,21.34,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 2:30,1,0.681166348,0,26.02,21.35,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 2:45,1,0.633365201,0,26.02,21.27,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 3:00,1,0.685149777,0,26.03,21.18,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 3:15,1,0.677182919,0,26.03,21.29,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 3:30,1,0.649298917,0,26.01,21.35,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 3:45,1,0.621414914,0,26.01,21.36,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 4:00,1,0.657265774,0,26.01,21.33,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 4:15,1,0.717017208,0,26.01,21.27,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 4:30,1,0.633365201,0,26.01,21.23,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 4:45,1,0.617431485,0,26.02,21.21,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 5:00,1,0.912205226,0,26.02,21.21,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 5:15,1,0.952039516,0,26.03,21.28,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 5:30,1,0.808636074,0,26.02,21.35,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 5:45,1,0.86042065,0,26.03,21.5,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 6:00,1,0.928138942,0,26.05,21.7,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 6:15,1,0.987890376,0,26.05,21.98,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 6:30,1,1.067558955,0,26.06,22.25,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 6:45,1,1.784576163,0,26.07,22.65,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 7:00,1,3.226577438,0,26.08,23.1,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 7:15,1,3.62890376,0,26.09,23.47,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 7:30,1,3.521351179,0,26.11,23.9,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 7:45,1,3.497450605,0,26.13,24.27,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 8:00,1,6.034894837,0,26.15,24.71,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 8:15,1,6.883365201,0,26.16,25.29,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 8:30,1,6.815646909,0,26.18,25.68,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 8:45,1,5.700286807,0,26.21,25.85,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 9:00,1,6.377469726,0,26.22,26.25,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 9:15,1,6.102613129,0,26.24,26.81,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 9:30,1,6.289834289,0,26.26,27.02,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 9:45,1,6.767845762,0,26.27,27.28,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 10:00,1,6.863448056,0,26.28,27.48,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 10:15,1,7.321542384,0,26.29,27.49,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 10:30,1,7.584448693,0,26.31,27.52,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 10:45,1,7.33349267,0,26.31,27.59,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 11:00,1,6.755895475,0,26.31,27.69,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 11:15,1,6.4013703,0,26.32,27.86,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 11:30,1,6.540790312,0,26.32,28.11,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 11:45,1,6.767845762,0,26.34,28.03,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 12:00,1,6.990917782,0,26.34,28.09,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 12:15,1,7.130337795,0,26.36,28.27,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 12:30,1,7.082536648,0,26.38,28.19,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 12:45,1,6.871414914,0,26.37,28.13,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 13:00,1,6.704110899,0,26.36,28.49,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 13:15,1,6.795729764,0,26.36,29.01,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 13:30,1,6.903282345,0,26.37,29.33,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 13:45,1,7.098470363,0,26.37,29.62,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 14:00,1,7.253824092,0,26.39,29.57,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 14:15,1,7.118387508,0,26.37,29.49,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 14:30,1,7.118387508,0,26.37,29.25,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 14:45,1,6.963033779,0,26.36,29.06,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 15:00,1,6.636392607,0,26.35,29.01,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 15:15,1,6.572657744,0,26.34,28.99,51,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 15:30,1,6.636392607,0,26.33,28.61,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 15:45,1,6.676226896,0,26.32,28.52,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 16:00,1,6.596558317,0,26.31,28.27,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 16:15,1,6.4013703,0,26.3,28.11,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 16:30,1,6.47307202,0,26.3,27.78,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 16:45,1,6.556724028,0,26.28,27.46,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 17:00,1,6.329668579,0,26.27,27.17,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 17:15,1,6.25,0,26.25,27.13,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 17:30,1,6.114563416,0,26.25,26.72,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 17:45,1,6.150414277,0,26.24,26.38,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 18:00,1,5.214308477,0,26.22,25.98,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 18:15,1,5.3138942,0,26.22,25.57,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 18:30,1,4.875717017,0,26.2,25.19,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 18:45,1,4.804015296,0,26.19,24.96,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 19:00,1,4.083014659,0,26.18,24.79,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 19:15,1,4.102931804,0,26.18,24.42,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 19:30,1,4.158699809,0,26.18,24.42,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 19:45,1,4.07903123,0,26.17,24.14,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 20:00,1,3.680688337,0,26.17,23.81,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 20:15,1,3.473550032,0,26.16,23.54,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 20:30,1,3.338113448,0,26.15,23.2,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 20:45,1,3.230560867,0,26.14,22.84,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 21:00,1,2.445825366,0,26.13,22.54,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 21:15,1,2.015615041,0,26.14,22.14,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 21:30,1,3.533301466,0,26.14,22.04,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 21:45,1,3.103091141,0,26.13,22.08,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 22:00,1,1.187061823,0,26.13,21.95,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 22:15,1,1.549553856,0,26.13,21.72,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 22:30,1,1.696940727,0,26.13,21.78,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 22:45,1,1.565487572,0,26.14,21.88,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 23:00,1,1.179094965,0,26.14,22,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 23:15,1,1.055608668,0,26.14,22.06,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 23:30,1,1.039674952,0,26.14,22.16,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/15 23:45,1,0.669216061,0,26.14,22.23,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 0:00,1,0.545729764,0,26.14,22.22,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 0:15,1,0.645315488,0,26.14,22.32,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 0:30,1,0.67319949,0,26.14,22.38,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 0:45,1,0.645315488,0,26.15,22.41,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 1:00,1,0.63734863,0,26.14,22.42,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 1:15,1,0.63734863,0,26.14,22.34,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 1:30,1,0.657265774,0,26.14,22.02,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 1:45,1,0.653282345,0,26.15,21.89,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 2:00,1,0.665232632,0,26.16,21.92,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 2:15,1,0.721000637,0,26.15,21.84,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 2:30,1,0.697100064,0,26.16,21.77,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 2:45,1,0.685149777,0,26.15,21.71,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 3:00,1,0.669216061,0,26.15,21.66,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 3:15,1,0.649298917,0,26.15,21.63,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 3:30,1,0.681166348,0,26.15,21.66,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 3:45,1,0.653282345,0,26.15,21.79,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 4:00,1,0.689133206,0,26.16,21.91,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 4:15,1,0.657265774,0,26.15,21.92,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 4:30,1,0.661249203,0,26.17,21.88,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 4:45,1,0.665232632,0,26.17,21.85,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 5:00,1,0.908221797,0,26.17,21.94,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 5:15,1,0.963989802,0,26.17,22.08,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 5:30,1,1.007807521,0,26.18,22.17,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 5:45,1,0.963989802,0,26.19,22.18,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 6:00,1,0.979923518,0,26.19,22.18,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 6:15,1,0.987890376,0,26.19,22.3,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 6:30,1,0.975940089,0,26.23,22.38,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 6:45,1,1.585404716,0,26.3,22.46,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 7:00,1,2.684831103,0,26.36,22.55,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 7:15,1,3.166826004,0,26.32,22.75,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 7:30,1,3.198693435,0,26.24,23,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 7:45,1,3.222594009,0,26.24,23.14,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 8:00,1,4.919534736,0,26.26,23.28,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 8:15,1,7.620299554,0,26.25,23.39,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 8:30,1,6.373486297,0,26.26,23.56,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 8:45,1,5.823773104,0,26.29,23.8,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 9:00,1,5.79987253,0,26.3,23.7,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 9:15,1,5.560866794,0,26.31,23.84,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 9:30,1,5.696303378,0,26.33,24.1,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 9:45,1,6.046845124,0,26.35,24.33,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 10:00,1,6.656309751,0,26.37,24.7,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 10:15,1,6.592574888,0,26.4,24.94,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 10:30,1,6.859464627,0,26.43,25.13,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 10:45,1,6.84751434,0,26.43,25.06,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 11:00,1,6.77581262,0,26.42,24.82,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 11:15,1,6.688177183,0,26.41,24.31,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 11:30,1,6.620458891,0,26.41,23.76,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 11:45,1,6.652326322,0,26.43,23.62,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 12:00,1,6.668260038,0,26.43,23.5,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 12:15,1,6.54875717,0,26.45,23.42,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 12:30,1,6.393403442,0,26.45,23.8,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 12:45,1,6.369502868,0,26.48,24.52,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 13:00,1,6.433237731,0,26.52,24.94,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 13:15,1,6.767845762,0,26.53,25.1,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 13:30,1,6.955066922,0,26.55,25.03,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 13:45,1,6.919216061,0,26.54,24.84,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 14:00,1,6.66029318,0,26.53,24.76,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 14:15,1,6.572657744,0,26.53,24.86,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 14:30,1,6.596558317,0,26.54,24.74,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 14:45,1,6.640376036,0,26.54,24.62,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 15:00,1,6.652326322,0,26.54,24.81,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 15:15,1,6.532823454,0,26.55,25.07,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 15:30,1,6.469088591,0,26.54,25.02,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 15:45,1,6.680210325,0,26.53,24.82,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 16:00,1,6.612492033,0,26.53,24.69,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 16:15,1,7.202039516,0,26.54,24.69,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 16:30,1,6.672243467,0,26.53,24.64,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 16:45,1,6.58859146,0,26.53,24.47,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 17:00,1,6.500956023,0,26.51,24.19,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 17:15,1,6.122530274,0,26.51,24.12,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 17:30,1,6.409337157,0,26.5,24.12,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 17:45,1,6.078712556,0,26.49,24.15,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 18:00,1,4.943435309,0,26.48,23.67,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 18:15,1,5.210325048,0,26.46,23.46,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 18:30,1,4.82791587,0,26.45,23.41,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 18:45,1,4.748247291,0,26.45,23.35,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 19:00,1,3.955544933,0,26.43,23.29,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 19:15,1,4.011312938,0,26.42,23.26,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 19:30,1,3.923677502,0,26.42,23.12,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 19:45,1,3.836042065,0,26.42,23.19,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 20:00,1,3.397864882,0,26.41,23.24,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 20:15,1,3.258444869,0,26.41,23.15,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 20:30,1,3.286328872,0,26.41,23.2,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 20:45,1,2.688814532,0,26.4,23.1,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 21:00,1,3.035372849,0,26.4,22.92,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 21:15,1,3.40583174,0,26.4,22.76,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 21:30,1,2.756532823,0,26.4,22.67,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 21:45,1,2.346239643,0,26.4,22.68,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 22:00,1,1.107393244,0,26.4,22.8,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 22:15,1,1.529636711,0,26.39,22.82,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 22:30,1,1.641172721,0,26.39,22.83,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 22:45,1,1.481835564,0,26.38,22.77,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 23:00,1,1.151210962,0,26.39,22.74,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 23:15,1,1.095442957,0,26.37,22.56,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 23:30,1,1.051625239,0,26.37,22.43,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/16 23:45,1,0.677182919,0,26.37,22.36,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 0:00,1,0.553696622,0,26.38,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 0:15,1,0.661249203,0,26.38,22.1,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 0:30,1,0.689133206,0,26.39,22.04,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 0:45,1,0.661249203,0,26.38,21.85,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 1:00,1,0.63734863,0,26.39,21.74,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 1:15,1,0.649298917,0,26.39,21.86,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 1:30,1,0.645315488,0,26.38,21.85,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 1:45,1,0.657265774,0,26.38,21.78,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 2:00,1,0.717017208,0,26.37,21.62,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 2:15,1,0.724984066,0,26.36,21.39,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 2:30,1,0.721000637,0,26.36,21.16,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 2:45,1,0.701083493,0,26.36,21,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 3:00,1,0.657265774,0,26.36,20.84,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 3:15,1,0.641332059,0,26.36,20.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 3:30,1,0.665232632,0,26.37,20.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 3:45,1,0.685149777,0,26.37,20.65,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 4:00,1,0.693116635,0,26.36,20.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 4:15,1,0.689133206,0,26.36,20.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 4:30,1,0.657265774,0,26.35,20.49,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 4:45,1,0.63734863,0,26.34,20.51,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 5:00,1,0.86042065,0,26.35,20.6,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 5:15,1,0.9361058,0,26.36,20.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 5:30,1,0.948056087,0,26.36,20.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 5:45,1,0.97195666,0,26.36,20.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 6:00,1,0.979923518,0,26.35,20.66,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 6:15,1,0.983906947,0,26.36,20.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 6:30,1,0.967973231,0,26.39,21.07,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 6:45,1,1.605321861,0,26.41,21.33,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 7:00,1,2.561344806,0,26.41,21.35,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 7:15,1,3.019439133,0,26.4,21.38,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 7:30,1,3.103091141,0,26.42,21.88,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 7:45,1,3.21861058,0,26.46,22.4,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 8:00,1,4.664595284,0,26.45,22.65,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 8:15,1,6.779796048,0,26.43,22.66,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 8:30,1,6.02692798,0,26.41,23.03,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 8:45,1,5.070905035,0,26.44,23.62,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 9:00,1,5.007170172,0,26.46,23.47,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 9:15,1,5.321861058,0,26.46,23.62,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 9:30,1,5.596717655,0,26.46,23.95,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 9:45,1,6.114563416,0,26.47,24.03,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 10:00,1,6.142447419,0,26.48,24.23,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 10:15,1,6.246016571,0,26.49,24.5,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 10:30,1,6.238049713,0,26.49,24.74,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 10:45,1,6.046845124,0,26.48,24.9,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 11:00,1,5.795889101,0,26.46,25.28,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 11:15,1,5.98709369,0,26.46,25.11,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 11:30,1,6.576641173,0,26.43,24.75,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 11:45,1,6.297801147,0,26.41,24.88,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 12:00,1,6.118546845,0,26.42,25.07,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 12:15,1,6.018961122,0,26.42,24.96,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 12:30,1,6.106596558,0,26.39,24.68,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 12:45,1,6.230082855,0,26.37,24.38,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 13:00,1,6.417304015,0,26.35,24.46,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 13:15,1,6.492989165,0,26.34,24.35,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 13:30,1,6.198215424,0,26.32,23.89,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 13:45,1,5.819789675,0,26.3,24.11,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 14:00,1,5.696303378,0,26.28,23.84,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 14:15,1,5.87555768,0,26.27,23.26,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 14:30,1,5.903441683,0,26.26,22.96,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 14:45,1,5.999043977,0,26.25,22.16,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 15:00,1,5.943275972,0,26.24,22.24,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 15:15,1,5.91140854,0,26.24,22.46,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 15:30,1,5.835723391,0,26.24,22.78,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 15:45,1,5.791905672,0,26.23,22.92,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 16:00,1,5.851657106,0,26.22,22.65,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 16:15,1,5.907425112,0,26.21,22.32,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 16:30,1,5.975143403,0,26.2,22.18,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 16:45,1,6.070745698,0,26.19,22.25,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 17:00,1,6.022944551,0,26.18,22.26,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 17:15,1,5.891491396,0,26.17,22.28,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 17:30,1,5.756054812,0,26.17,22.29,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 17:45,1,5.676386233,0,26.15,22.32,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 18:00,1,4.174633525,0,26.13,22.39,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 18:15,1,4.090981517,0,26.12,22.32,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 18:30,1,4.110898662,0,26.1,22.15,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 18:45,1,4.071064372,0,26.08,21.99,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 19:00,1,3.4416826,0,26.06,21.94,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 19:15,1,3.266411727,0,26.04,21.92,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 19:30,1,3.274378585,0,26.01,21.9,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 19:45,1,3.166826004,0,25.99,21.71,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 20:00,1,2.828234544,0,25.96,21.48,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 20:15,1,2.517527087,0,25.93,21.08,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 20:30,1,2.58126195,0,25.89,20.65,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 20:45,1,2.617112811,0,25.85,20.66,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 21:00,1,2.258604207,0,25.81,20.65,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 21:15,1,2.226736775,0,25.78,20.49,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 21:30,1,1.820427024,0,25.74,20.2,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 21:45,1,1.740758445,0,25.7,20.13,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 22:00,1,1.222912683,0,25.67,19.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 22:15,1,1.489802422,0,25.64,20.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 22:30,1,1.406150414,0,25.63,20.22,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 22:45,1,1.370299554,0,25.62,20.24,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 23:00,1,1.155194391,0,25.62,20.16,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 23:15,1,1.12332696,0,25.59,20.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 23:30,1,1.059592097,0,25.56,20,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/17 23:45,1,0.67319949,0,25.56,19.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 0:00,1,0.545729764,0,25.54,20,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 0:15,1,0.63734863,0,25.53,20.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 0:30,1,0.653282345,0,25.52,20.06,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 0:45,1,0.681166348,0,25.5,20.12,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 1:00,1,0.653282345,0,25.48,20.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 1:15,1,0.649298917,0,25.47,20.11,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 1:30,1,0.657265774,0,25.46,20.13,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 1:45,1,0.661249203,0,25.45,20.07,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 2:00,1,0.657265774,0,25.44,19.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 2:15,1,0.653282345,0,25.42,19.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 2:30,1,0.645315488,0,25.42,19.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 2:45,1,0.63734863,0,25.41,19.84,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 3:00,1,0.633365201,0,25.41,19.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 3:15,1,0.605481198,0,25.4,19.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 3:30,1,0.617431485,0,25.4,19.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 3:45,1,0.633365201,0,25.4,19.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 4:00,1,0.669216061,0,25.4,19.85,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 4:15,1,0.669216061,0,25.39,19.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 4:30,1,0.625398343,0,25.38,19.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 4:45,1,0.621414914,0,25.39,19.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 5:00,1,0.86042065,0,25.4,19.95,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 5:15,1,0.9361058,0,25.37,19.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 5:30,1,0.983906947,0,25.36,19.97,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 5:45,1,0.940089229,0,25.37,20.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 6:00,1,0.956022945,0,25.37,20.11,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 6:15,1,0.904238368,0,25.36,20.15,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 6:30,1,0.888304653,0,25.35,20.27,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 6:45,1,1.481835564,0,25.34,20.36,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 7:00,1,2.194869344,0,25.34,20.47,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 7:15,1,2.740599108,0,25.34,20.71,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 7:30,1,2.884002549,0,25.34,20.91,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 7:45,1,2.951720841,0,25.35,21.29,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 8:00,1,4.318036966,0,25.36,21.62,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 8:15,1,6.122530274,0,25.36,21.81,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 8:30,1,5.768005099,0,25.33,22.09,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 8:45,1,4.588910134,0,25.33,22.33,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 9:00,1,4.353887827,0,25.33,22.43,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 9:15,1,4.262268961,0,25.33,22.44,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 9:30,1,4.521191842,0,25.3,22.39,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 9:45,1,4.991236456,0,25.3,22.48,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 10:00,1,5.429413639,0,25.29,22.64,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 10:15,1,5.608667941,0,25.29,22.85,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 10:30,1,5.560866794,0,25.29,23.02,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 10:45,1,5.692319949,0,25.29,23.1,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 11:00,1,5.449330784,0,25.3,23.39,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 11:15,1,5.381612492,0,25.31,23.67,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 11:30,1,5.596717655,0,25.33,23.83,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 11:45,1,5.700286807,0,25.34,23.58,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 12:00,1,5.684353091,0,25.34,23.28,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 12:15,1,5.572817081,0,25.33,22.91,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 12:30,1,5.528999363,0,25.33,22.66,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 12:45,1,5.477214786,0,25.32,22.57,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 13:00,1,5.716220523,0,25.32,22.29,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 13:15,1,5.676386233,0,25.31,21.47,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 13:30,1,5.489165073,0,25.3,21.09,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 13:45,1,5.413479924,0,25.3,21.26,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 14:00,1,5.289993627,0,25.28,21.37,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 14:15,1,5.341778203,0,25.28,21.31,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 14:30,1,5.317877629,0,25.29,21.16,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 14:45,1,5.405513066,0,25.28,21.57,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 15:00,1,5.38957935,0,25.28,21.9,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 15:15,1,5.361695347,0,25.26,22.13,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 15:30,1,5.289993627,0,25.24,22.26,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 15:45,1,5.27804334,0,25.22,22.34,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 16:00,1,5.393562779,0,25.21,22.22,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 16:15,1,5.297960484,0,25.21,22.05,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 16:30,1,5.270076482,0,25.19,21.95,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 16:45,1,5.12667304,0,25.18,21.93,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 17:00,1,4.744263862,0,25.16,22.04,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 17:15,1,4.505258126,0,25.16,22.12,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 17:30,1,4.951402167,0,25.15,22.06,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 17:45,1,4.819949012,0,25.15,21.89,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 18:00,1,4.202517527,0,25.15,21.82,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 18:15,1,3.923677502,0,25.15,21.67,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 18:30,1,3.879859783,0,25.15,21.56,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 18:45,1,3.895793499,0,25.16,21.45,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 19:00,1,3.545251753,0,25.16,21.37,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 19:15,1,3.377947737,0,25.17,21.33,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 19:30,1,3.21861058,0,25.18,21.3,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 19:45,1,3.059273423,0,25.2,21.24,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 20:00,1,2.561344806,0,25.22,21.15,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 20:15,1,2.848151689,0,25.24,21.13,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 20:30,1,2.744582537,0,25.27,21.13,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 20:45,1,2.69279796,0,25.28,21.11,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 21:00,1,2.326322498,0,25.29,21.07,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 21:15,1,2.05943276,0,25.3,21.11,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 21:30,1,1.840344168,0,25.31,21.08,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 21:45,1,1.792543021,0,25.32,21,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 22:00,1,1.167144678,0,25.34,20.88,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 22:15,1,1.426067559,0,25.38,20.86,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 22:30,1,1.398183556,0,25.4,20.8,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 22:45,1,1.362332696,0,25.41,20.78,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 23:00,1,1.055608668,0,25.42,20.78,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 23:15,1,0.999840663,0,25.42,20.67,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 23:30,1,0.928138942,0,25.42,20.45,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/18 23:45,1,0.613448056,0,25.43,19.95,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 0:00,1,0.52581262,0,25.44,19.76,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 0:15,1,0.589547482,0,25.45,19.35,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 0:30,1,0.609464627,0,25.48,19.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 0:45,1,0.621414914,0,25.5,19.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 1:00,1,0.633365201,0,25.52,19.23,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 1:15,1,0.621414914,0,25.52,19.35,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 1:30,1,0.59751434,0,25.53,19.4,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 1:45,1,0.59751434,0,25.53,19.44,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 2:00,1,0.59751434,0,25.54,19.43,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 2:15,1,0.585564054,0,25.56,19.41,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 2:30,1,0.609464627,0,25.56,19.35,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 2:45,1,0.641332059,0,25.56,19.23,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 3:00,1,0.657265774,0,25.56,19.17,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 3:15,1,0.613448056,0,25.57,19.07,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 3:30,1,0.621414914,0,25.58,19.03,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 3:45,1,0.593530911,0,25.57,18.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 4:00,1,0.609464627,0,25.56,18.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 4:15,1,0.629381772,0,25.58,18.36,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 4:30,1,0.67319949,0,25.6,18.26,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 4:45,1,0.645315488,0,25.63,18.24,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 5:00,1,0.796685787,0,25.65,18.4,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 5:15,1,0.844486934,0,25.65,18.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 5:30,1,0.820586361,0,25.66,18.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 5:45,1,0.82456979,0,25.66,18.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 6:00,1,0.876354366,0,25.69,18.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 6:15,1,0.956022945,0,25.69,18.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 6:30,1,0.880337795,0,25.7,18.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 6:45,1,1.366316125,0,25.7,18.93,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 7:00,1,1.98374761,0,25.71,19.02,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 7:15,1,2.310388783,0,25.72,19.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 7:30,1,2.501593372,0,25.74,19.07,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 7:45,1,2.688814532,0,25.76,18.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 8:00,1,3.684671765,0,25.75,18.44,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 8:15,1,4.859783301,0,25.74,18.74,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 8:30,1,4.537125558,0,25.77,18.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 8:45,1,3.987412365,0,25.8,18.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 9:00,1,3.612970045,0,25.81,18.61,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 9:15,1,3.553218611,0,25.81,18.62,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 9:30,1,3.756373486,0,25.83,18.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 9:45,1,4.182600382,0,25.85,18.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 10:00,1,4.612810707,0,25.87,19.18,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 10:15,1,4.71637986,0,25.89,19.41,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 10:30,1,4.636711281,0,25.9,19.08,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 10:45,1,4.469407266,0,25.88,18.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 11:00,1,4.513224984,0,25.89,19.01,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 11:15,1,4.652644997,0,25.89,19.26,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 11:30,1,4.680528999,0,25.91,19.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 11:45,1,4.549075844,0,25.89,18.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 12:00,1,4.353887827,0,25.9,18.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 12:15,1,4.34193754,0,25.9,19.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 12:30,1,4.807998725,0,25.88,18.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 12:45,1,5.385595921,0,25.87,19.05,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 13:00,1,5.190407903,0,25.88,19.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 13:15,1,4.975302741,0,25.86,19.49,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 13:30,1,4.796048438,0,25.84,19.45,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 13:45,1,4.736297004,0,25.81,19.3,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 14:00,1,4.931485022,0,25.79,19.08,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 14:15,1,5.043021033,0,25.76,18.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 14:30,1,4.843849586,0,25.72,18.82,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 14:45,1,4.680528999,0,25.68,19.16,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 15:00,1,4.26625239,0,25.65,19.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 15:15,1,4.5291587,0,25.61,19.28,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 15:30,1,4.584926705,0,25.56,19.13,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 15:45,1,4.652644997,0,25.51,19.09,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 16:00,1,4.79206501,0,25.46,18.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 16:15,1,4.79206501,0,25.42,18.89,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 16:30,1,4.736297004,0,25.37,18.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 16:45,1,4.389738687,0,25.3,18.02,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 17:00,1,4.110898662,0,25.23,17.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 17:15,1,4.055130656,0,25.16,17.86,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 17:30,1,4.186583811,0,25.08,17.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 17:45,1,4.130815806,0,25.01,17.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 18:00,1,3.525334608,0,24.94,17.75,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 18:15,1,3.10707457,0,24.88,17.8,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 18:30,1,2.947737412,0,24.83,17.77,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 18:45,1,2.84416826,0,24.78,17.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 19:00,1,2.465742511,0,24.73,17.72,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 19:15,1,2.720681963,0,24.68,17.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 19:30,1,2.597195666,0,24.65,17.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 19:45,1,2.521510516,0,24.62,17.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 20:00,1,2.258604207,0,24.6,17.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 20:15,1,2.011631612,0,24.57,17.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 20:30,1,2.039515615,0,24.56,17.62,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 20:45,1,2.027565328,0,24.55,17.6,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 21:00,1,1.808476737,0,24.54,17.7,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 21:15,1,1.688973869,0,24.53,17.67,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 21:30,1,1.509719567,0,24.55,17.81,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 21:45,1,1.350382409,0,24.53,17.8,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 22:00,1,0.999840663,0,24.53,17.87,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 22:15,1,1.191045252,0,24.55,17.88,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 22:30,1,1.202995539,0,24.56,17.92,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 22:45,1,1.222912683,0,24.56,17.86,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 23:00,1,0.97195666,0,24.55,17.79,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 23:15,1,0.86042065,0,24.54,17.86,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 23:30,1,0.848470363,0,24.55,17.88,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/19 23:45,1,0.585564054,0,24.56,17.88,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 0:00,1,0.438177183,0,24.57,17.77,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 0:15,1,0.533779477,0,24.56,17.63,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 0:30,1,0.605481198,0,24.56,17.72,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 0:45,1,0.59751434,0,24.57,17.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 1:00,1,0.545729764,0,24.57,17.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 1:15,1,0.553696622,0,24.59,17.71,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 1:30,1,0.553696622,0,24.6,17.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 1:45,1,0.553696622,0,24.6,17.64,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 2:00,1,0.553696622,0,24.61,17.63,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 2:15,1,0.557680051,0,24.61,17.78,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 2:30,1,0.56166348,0,24.6,17.87,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 2:45,1,0.545729764,0,24.59,17.97,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 3:00,1,0.557680051,0,24.6,17.93,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 3:15,1,0.553696622,0,24.62,17.9,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 3:30,1,0.577597196,0,24.63,17.95,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 3:45,1,0.59751434,0,24.63,17.94,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 4:00,1,0.59751434,0,24.64,17.94,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 4:15,1,0.601497769,0,24.63,17.85,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 4:30,1,0.577597196,0,24.64,17.85,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 4:45,1,0.557680051,0,24.63,17.88,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 5:00,1,0.557680051,0,24.63,17.95,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 5:15,1,0.553696622,0,24.64,18.07,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 5:30,1,0.569630338,0,24.65,18.14,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 5:45,1,0.585564054,0,24.65,18.27,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 6:00,1,0.601497769,0,24.66,18.44,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 6:15,1,0.577597196,0,24.68,18.77,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 6:30,1,0.56166348,0,24.72,19.07,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 6:45,1,0.549713193,0,24.75,19.61,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 7:00,1,0.565646909,0,24.76,20.01,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 7:15,1,0.613448056,0,24.79,20.12,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 7:30,1,0.67319949,0,24.82,20.38,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 7:45,1,0.709050351,0,24.82,20.4,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 8:00,1,0.912205226,0,24.84,20.36,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 8:15,1,0.736934353,0,24.84,20.46,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 8:30,1,1.191045252,0,24.86,20.65,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 8:45,1,1.326481836,0,24.87,20.71,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 9:00,1,1.669056724,0,24.89,20.99,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 9:15,1,1.581421287,0,24.9,21.55,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 9:30,1,1.493785851,0,24.95,22.17,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 9:45,1,1.597355003,0,25,22.3,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 10:00,1,1.776609305,0,25.01,22.57,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 10:15,1,1.856277884,0,25.01,23.03,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 10:30,1,1.756692161,0,25.06,23.48,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 10:45,1,1.704907584,0,25.09,23.91,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 11:00,1,1.525653282,0,25.1,23.81,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 11:15,1,1.430050988,0,25.12,23.89,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 11:30,1,1.434034417,0,25.15,24.34,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 11:45,1,1.481835564,0,25.15,24.31,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 12:00,1,1.589388145,0,25.16,24.47,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 12:15,1,1.545570427,0,25.18,24.53,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 12:30,1,1.445984704,0,25.2,24.67,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 12:45,1,1.350382409,0,25.2,24.68,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 13:00,1,1.366316125,0,25.19,24.86,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 13:15,1,1.477852135,0,25.22,25.09,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 13:30,1,1.589388145,0,25.23,25.11,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 13:45,1,1.60930529,0,25.24,25.4,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 14:00,1,1.569471001,0,25.25,25.62,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 14:15,1,1.541586998,0,25.24,25.53,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 14:30,1,1.57345443,0,25.25,25.88,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 14:45,1,1.625239006,0,25.26,25.95,52,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 15:00,1,1.64515615,0,25.26,25.96,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 15:15,1,1.60930529,0,25.25,25.9,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 15:30,1,1.553537285,0,25.25,25.71,54,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 15:45,1,1.577437859,0,25.25,25.68,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 16:00,1,1.617272148,0,25.24,25.28,58,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 16:15,1,1.661089866,0,25.25,25,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 16:30,1,1.724824729,0,25.24,24.92,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 16:45,1,1.800509879,0,25.25,24.6,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 17:00,1,1.569471001,0,25.24,24.16,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 17:15,1,1.45793499,0,25.24,23.69,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 17:30,1,1.334448693,0,25.23,23.57,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 17:45,1,1.274697259,0,25.23,23.17,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 18:00,1,1.12332696,0,25.23,22.7,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 18:15,1,1.091459528,0,25.22,22.57,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 18:30,1,1.059592097,0,25.21,22.37,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 18:45,1,1.031708094,0,25.21,22.12,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 19:00,1,0.97195666,0,25.2,21.89,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 19:15,1,0.956022945,0,25.19,21.7,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 19:30,1,0.940089229,0,25.19,21.55,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 19:45,1,0.924155513,0,25.2,21.52,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 20:00,1,0.864404079,0,25.22,21.5,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 20:15,1,0.86042065,0,25.22,21.53,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 20:30,1,0.884321224,0,25.23,21.31,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 20:45,1,0.892288082,0,25.23,21.21,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 21:00,1,0.840503505,0,25.24,21.19,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 21:15,1,0.804652645,0,25.23,21.09,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 21:30,1,0.780752071,0,25.23,21.12,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 21:45,1,0.792702358,0,25.24,20.98,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 22:00,1,0.728967495,0,25.25,20.99,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 22:15,1,0.732950924,0,25.27,20.92,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 22:30,1,0.836520076,0,25.27,20.83,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 22:45,1,0.804652645,0,25.28,20.82,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 23:00,1,0.657265774,0,25.29,20.8,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 23:15,1,0.67319949,0,25.29,20.77,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 23:30,1,0.701083493,0,25.3,20.65,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/20 23:45,1,0.541746335,0,25.31,20.64,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 0:00,1,0.505895475,0,25.31,20.71,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 0:15,1,0.577597196,0,25.33,20.71,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 0:30,1,0.641332059,0,25.33,20.72,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 0:45,1,0.685149777,0,25.34,20.78,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 1:00,1,0.653282345,0,25.35,20.75,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 1:15,1,0.601497769,0,25.36,20.79,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 1:30,1,0.581580625,0,25.36,20.78,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 1:45,1,0.577597196,0,25.37,20.84,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 2:00,1,0.573613767,0,25.37,20.81,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 2:15,1,0.581580625,0,25.37,20.81,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 2:30,1,0.593530911,0,25.37,20.8,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 2:45,1,0.617431485,0,25.37,20.74,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 3:00,1,0.63734863,0,25.38,20.76,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 3:15,1,0.617431485,0,25.38,20.71,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 3:30,1,0.601497769,0,25.39,20.61,93,7,43,5,7,2,3,1,4,1,27.5
