,運転モード,冷水二次負荷瞬時総流量[m3/h],温水負荷流量,下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2015/4/26 0:00,1,0.434193754,0,22.54,15.05,62,9,43,7,7,2,3,1,4,1,22.4
2015/6/21 3:45,1,0.573613767,0,25.38,20.52,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 4:00,1,0.581580625,0,25.4,20.55,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 4:15,1,0.665232632,0,25.4,20.56,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 4:30,1,0.653282345,0,25.41,20.59,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 4:45,1,0.63734863,0,25.43,20.6,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 5:00,1,0.59751434,0,25.44,20.49,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 5:15,1,0.577597196,0,25.44,20.44,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 5:30,1,0.501912046,0,25.43,20.4,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 5:45,1,0.585564054,0,25.44,20.48,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 6:00,1,0.641332059,0,25.44,20.45,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 6:15,1,0.63734863,0,25.44,20.47,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 6:30,1,0.589547482,0,25.44,20.52,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 6:45,1,0.581580625,0,25.45,20.62,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 7:00,1,0.56166348,0,25.46,20.83,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 7:15,1,0.569630338,0,25.46,21.01,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 7:30,1,0.589547482,0,25.48,21.17,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 7:45,1,0.649298917,0,25.49,21.26,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 8:00,1,0.776768642,0,25.51,21.27,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 8:15,1,0.792702358,0,25.51,21.41,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 8:30,1,0.788718929,0,25.53,21.44,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 8:45,1,0.9361058,0,25.55,21.23,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 9:00,1,1.641172721,0,25.57,21.08,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 9:15,1,2.115200765,0,25.6,21.03,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 9:30,1,2.01959847,0,25.61,21.09,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 9:45,1,1.653123008,0,25.62,21.32,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 10:00,1,1.76067559,0,25.64,21.31,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 10:15,1,1.860261313,0,25.65,21.41,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 10:30,1,1.939929892,0,25.67,21.79,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 10:45,1,1.876195029,0,25.69,21.94,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 11:00,1,1.764659018,0,25.7,22.16,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 11:15,1,1.64515615,0,25.72,22.31,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 11:30,1,1.577437859,0,25.73,22.4,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 11:45,1,1.557520714,0,25.73,22.23,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 12:00,1,1.561504143,0,25.73,22.13,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 12:15,1,1.565487572,0,25.74,21.94,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 12:30,1,1.569471001,0,25.76,21.73,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 12:45,1,1.569471001,0,25.78,21.77,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 13:00,1,1.565487572,0,25.79,21.6,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 13:15,1,1.541586998,0,25.81,21.45,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 13:30,1,1.537603569,0,25.81,21.63,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 13:45,1,1.569471001,0,25.81,21.73,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 14:00,1,1.581421287,0,25.83,21.54,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 14:15,1,1.597355003,0,25.86,21.54,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 14:30,1,1.565487572,0,25.87,21.66,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 14:45,1,1.557520714,0,25.87,21.54,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 15:00,1,1.557520714,0,25.86,21.52,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 15:15,1,1.585404716,0,25.86,21.36,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 15:30,1,1.593371574,0,25.87,21.22,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 15:45,1,1.565487572,0,25.88,21.14,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 16:00,1,1.541586998,0,25.9,21,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 16:15,1,1.53362014,0,25.9,20.86,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 16:30,1,1.549553856,0,25.89,20.86,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 16:45,1,1.545570427,0,25.89,20.75,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 17:00,1,1.489802422,0,25.89,20.72,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 17:15,1,1.481835564,0,25.9,20.66,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 17:30,1,1.493785851,0,25.9,20.75,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 17:45,1,1.481835564,0,25.89,20.85,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 18:00,1,1.354365838,0,25.89,20.84,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 18:15,1,1.318514978,0,25.89,20.8,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 18:30,1,1.298597833,0,25.89,20.73,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 18:45,1,1.278680688,0,25.89,20.72,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 19:00,1,1.135277247,0,25.89,20.7,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 19:15,1,1.099426386,0,25.89,20.72,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 19:30,1,1.111376673,0,25.88,20.72,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 19:45,1,1.135277247,0,25.87,20.78,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 20:00,1,0.948056087,0,25.87,20.75,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 20:15,1,0.924155513,0,25.87,20.66,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 20:30,1,0.908221797,0,25.87,20.52,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 20:45,1,0.952039516,0,25.87,20.44,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 21:00,1,0.796685787,0,25.86,20.44,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 21:15,1,0.780752071,0,25.86,20.37,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 21:30,1,0.792702358,0,25.86,20.3,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 21:45,1,0.800669216,0,25.86,20.18,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 22:00,1,0.836520076,0,25.85,20.27,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 22:15,1,0.800669216,0,25.86,20.17,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 22:30,1,0.896271511,0,25.85,20.19,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 22:45,1,0.872370937,0,25.85,20.14,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 23:00,1,0.780752071,0,25.86,20.14,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 23:15,1,0.788718929,0,25.86,20.14,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 23:30,1,0.776768642,0,25.86,20.14,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/21 23:45,1,0.569630338,0,25.86,20.14,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 0:00,1,0.501912046,0,25.86,20.15,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 0:15,1,0.573613767,0,25.86,20.15,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 0:30,1,0.613448056,0,25.87,20.17,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 0:45,1,0.59751434,0,25.87,20.18,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 1:00,1,0.621414914,0,25.87,20.16,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 1:15,1,0.609464627,0,25.87,20.16,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 1:30,1,0.605481198,0,25.87,20.16,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 1:45,1,0.56166348,0,25.87,20.2,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 2:00,1,0.569630338,0,25.88,20.22,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 2:15,1,0.593530911,0,25.88,20.25,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 2:30,1,0.605481198,0,25.88,20.29,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 2:45,1,0.617431485,0,25.88,20.29,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 3:00,1,0.653282345,0,25.88,20.26,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 3:15,1,0.629381772,0,25.87,20.09,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 3:30,1,0.581580625,0,25.87,20.13,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 3:45,1,0.573613767,0,25.87,20.09,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 4:00,1,0.593530911,0,25.87,19.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 4:15,1,0.605481198,0,25.87,19.94,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 4:30,1,0.605481198,0,25.87,19.98,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 4:45,1,0.609464627,0,25.87,20.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 5:00,1,0.86042065,0,25.87,20.09,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 5:15,1,0.852453792,0,25.87,20.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 5:30,1,0.752868069,0,25.87,20.13,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 5:45,1,0.764818356,0,25.86,20.11,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 6:00,1,0.888304653,0,25.86,20.07,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 6:15,1,0.876354366,0,25.87,20.06,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 6:30,1,1.039674952,0,25.86,20.07,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 6:45,1,1.501752709,0,25.88,20.12,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 7:00,1,2.493626514,0,25.88,20.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 7:15,1,3.178776291,0,25.88,20.29,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 7:30,1,3.099107712,0,25.9,20.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 7:45,1,2.91985341,0,25.9,20.26,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 8:00,1,5.09082218,0,25.91,20.5,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 8:15,1,5.87555768,0,25.92,20.79,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 8:30,1,5.536966221,0,25.94,21.02,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 8:45,1,4.75223072,0,25.94,21.22,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 9:00,1,4.150732951,0,25.94,21.41,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 9:15,1,4.051147228,0,25.95,21.61,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 9:30,1,4.326003824,0,25.96,21.81,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 9:45,1,4.684512428,0,25.97,22.09,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 10:00,1,5.05098789,0,25.99,22.37,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 10:15,1,5.297960484,0,25.99,22.52,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 10:30,1,5.728170809,0,26.01,22.82,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 10:45,1,5.736137667,0,26.04,23.41,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 11:00,1,5.608667941,0,26.08,23.58,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 11:15,1,5.680369662,0,26.06,23.55,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 11:30,1,5.640535373,0,26.06,23.65,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 11:45,1,5.50111536,0,26.07,24.15,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 12:00,1,5.333811345,0,26.1,24.45,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 12:15,1,5.333811345,0,26.13,24.78,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 12:30,1,5.413479924,0,26.14,24.78,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 12:45,1,5.525015934,0,26.13,25.19,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 13:00,1,5.544933078,0,26.15,25.34,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 13:15,1,5.628585086,0,26.14,25.48,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 13:30,1,5.556883365,0,26.15,25.61,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 13:45,1,5.505098789,0,26.14,25.51,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 14:00,1,5.536966221,0,26.14,25.53,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 14:15,1,5.624601657,0,26.13,25.79,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 14:30,1,5.572817081,0,26.14,25.72,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 14:45,1,5.644518802,0,26.13,25.52,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 15:00,1,5.736137667,0,26.13,25.76,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 15:15,1,5.859623964,0,26.12,25.74,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 15:30,1,5.967176546,0,26.11,25.69,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 15:45,1,6.007010835,0,26.12,25.62,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 16:00,1,5.979126832,0,26.11,25.52,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 16:15,1,6.242033142,0,26.1,25.28,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 16:30,1,6.010994264,0,26.09,25.09,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 16:45,1,5.947259401,0,26.08,24.93,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 17:00,1,5.783938815,0,26.07,24.85,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 17:15,1,5.716220523,0,26.05,24.69,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 17:30,1,5.728170809,0,26.04,24.52,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 17:45,1,5.485181644,0,26.04,24.15,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 18:00,1,4.457456979,0,26.03,24.1,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 18:15,1,4.497291268,0,26.01,23.83,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 18:30,1,4.401688974,0,26.01,23.5,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 18:45,1,4.353887827,0,25.98,23.3,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 19:00,1,3.847992352,0,25.98,23.15,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 19:15,1,3.601019758,0,25.97,23.12,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 19:30,1,3.585086042,0,25.97,22.93,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 19:45,1,3.51736775,0,25.96,22.76,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 20:00,1,3.06724028,0,25.96,22.64,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 20:15,1,2.891969407,0,25.95,22.56,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 20:30,1,2.935787126,0,25.94,22.53,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 20:45,1,2.963671128,0,25.93,22.44,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 21:00,1,2.119184194,0,25.92,22.39,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 21:15,1,2.202836201,0,25.91,22.35,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 21:30,1,1.939929892,0,25.91,22.1,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 21:45,1,1.800509879,0,25.91,22,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 22:00,1,1.354365838,0,25.91,21.94,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 22:15,1,1.7208413,0,25.92,21.82,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 22:30,1,1.665073295,0,25.92,21.74,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 22:45,1,1.517686424,0,25.92,21.71,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 23:00,1,1.043658381,0,25.92,21.65,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 23:15,1,0.983906947,0,25.92,21.59,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 23:30,1,0.987890376,0,25.92,21.59,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/22 23:45,1,0.641332059,0,25.91,21.56,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 0:00,1,0.545729764,0,25.92,21.53,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 0:15,1,0.63734863,0,25.93,21.5,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 0:30,1,0.661249203,0,25.92,21.47,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 0:45,1,0.653282345,0,25.92,21.47,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 1:00,1,0.621414914,0,25.93,21.36,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 1:15,1,0.589547482,0,25.92,21.29,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 1:30,1,0.577597196,0,25.93,21.26,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 1:45,1,0.589547482,0,25.93,21.37,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 2:00,1,0.605481198,0,25.94,21.38,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 2:15,1,0.613448056,0,25.94,21.35,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 2:30,1,0.629381772,0,25.93,21.25,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 2:45,1,0.693116635,0,25.93,21.14,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 3:00,1,0.653282345,0,25.93,21.1,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 3:15,1,0.613448056,0,25.93,21.05,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 3:30,1,0.633365201,0,25.92,20.99,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 3:45,1,0.641332059,0,25.93,20.98,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 4:00,1,0.665232632,0,25.93,20.93,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 4:15,1,0.669216061,0,25.93,20.86,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 4:30,1,0.649298917,0,25.93,20.96,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 4:45,1,0.629381772,0,25.93,21.01,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 5:00,1,0.896271511,0,25.93,20.97,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 5:15,1,0.904238368,0,25.93,21.01,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 5:30,1,0.97195666,0,25.94,21.06,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 5:45,1,0.940089229,0,25.95,21.12,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 6:00,1,0.940089229,0,25.95,21.23,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 6:15,1,0.888304653,0,25.95,21.34,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 6:30,1,0.908221797,0,25.96,21.52,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 6:45,1,1.521669853,0,25.98,21.63,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 7:00,1,2.366156788,0,25.99,22,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 7:15,1,2.864085405,0,26,22.32,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 7:30,1,3.194710006,0,26.03,22.65,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 7:45,1,3.377947737,0,26.05,23.16,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 8:00,1,4.75223072,0,26.07,23.17,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 8:15,1,6.389420013,0,26.06,23.72,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 8:30,1,5.835723391,0,26.09,24.13,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 8:45,1,4.935468451,0,26.09,24.31,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 9:00,1,5.007170172,0,26.1,23.99,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 9:15,1,5.098789038,0,26.09,23.68,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 9:30,1,5.325844487,0,26.09,23.98,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 9:45,1,5.955226259,0,26.12,24.88,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 10:00,1,6.050828553,0,26.19,25.46,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 10:15,1,6.102613129,0,26.22,25.19,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 10:30,1,6.238049713,0,26.19,24.93,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 10:45,1,6.461121734,0,26.16,24.95,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 11:00,1,6.114563416,0,26.16,25,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 11:15,1,6.17431485,0,26.17,25.25,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 11:30,1,6.265933716,0,26.21,25.34,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 11:45,1,6.226099426,0,26.23,24.94,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 12:00,1,6.114563416,0,26.22,25.24,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 12:15,1,6.070745698,0,26.25,25.15,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 12:30,1,6.118546845,0,26.27,24.95,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 12:45,1,6.238049713,0,26.26,24.85,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 13:00,1,6.246016571,0,26.27,24.81,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 13:15,1,6.341618866,0,26.26,25.02,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 13:30,1,6.13846399,0,26.26,25.82,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 13:45,1,5.955226259,0,26.28,26.14,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 14:00,1,6.074729127,0,26.29,26.45,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 14:15,1,6.226099426,0,26.3,26.46,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 14:30,1,6.433237731,0,26.3,26.88,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 14:45,1,6.445188018,0,26.31,26.74,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 15:00,1,6.580624602,0,26.3,26.39,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 15:15,1,6.62444232,0,26.29,26.09,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 15:30,1,6.632409178,0,26.28,25.98,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 15:45,1,6.576641173,0,26.29,26.14,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 16:00,1,6.540790312,0,26.3,26.12,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 16:15,1,6.552740599,0,26.3,25.98,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 16:30,1,6.54875717,0,26.29,25.68,75,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 16:45,1,6.564690886,0,26.29,25.35,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 17:00,1,6.604525175,0,26.27,25.05,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 17:15,1,6.636392607,0,26.27,24.86,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 17:30,1,6.532823454,0,26.26,24.71,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 17:45,1,6.445188018,0,26.25,24.63,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 18:00,1,5.473231358,0,26.25,24.45,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 18:15,1,5.094805609,0,26.25,24.38,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 18:30,1,5.218291906,0,26.24,24.36,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 18:45,1,5.158540472,0,26.24,24.29,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 19:00,1,4.441523263,0,26.24,24.08,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 19:15,1,4.5291587,0,26.23,24,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 19:30,1,4.549075844,0,26.23,23.73,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 19:45,1,4.310070108,0,26.22,23.61,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 20:00,1,3.652804334,0,26.21,23.59,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 20:15,1,3.377947737,0,26.21,23.59,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 20:30,1,3.401848311,0,26.2,23.24,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 20:45,1,3.409815169,0,26.2,22.72,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 21:00,1,2.505576801,0,26.19,22.45,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 21:15,1,2.633046526,0,26.18,21.47,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 21:30,1,1.995697897,0,26.18,20.2,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 21:45,1,1.804493308,0,26.14,19.23,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 22:00,1,1.330465264,0,26.13,19.21,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 22:15,1,1.60930529,0,26.13,19.33,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 22:30,1,1.521669853,0,26.13,19.18,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 22:45,1,1.350382409,0,26.15,19,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 23:00,1,1.043658381,0,26.16,18.96,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 23:15,1,0.960006373,0,26.14,19.3,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 23:30,1,0.952039516,0,26.12,19.74,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/23 23:45,1,0.788718929,0,26.13,20.07,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 0:00,1,0.709050351,0,26.11,20.26,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 0:15,1,0.728967495,0,26.08,19.9,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 0:30,1,0.752868069,0,26.09,19.73,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 0:45,1,0.74888464,0,26.08,19.75,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 1:00,1,0.713033779,0,26.08,19.77,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 1:15,1,0.67319949,0,26.08,19.98,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 1:30,1,0.665232632,0,26.08,20.17,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 1:45,1,0.661249203,0,26.08,20.11,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 2:00,1,0.677182919,0,26.08,20.06,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 2:15,1,0.697100064,0,26.08,19.99,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 2:30,1,0.701083493,0,26.08,19.9,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 2:45,1,0.756851498,0,26.08,19.8,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 3:00,1,0.732950924,0,26.08,19.72,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 3:15,1,0.744901211,0,26.08,19.7,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 3:30,1,0.740917782,0,26.09,19.7,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 3:45,1,0.685149777,0,26.08,19.66,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 4:00,1,0.724984066,0,26.07,19.64,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 4:15,1,0.713033779,0,26.07,19.57,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 4:30,1,0.701083493,0,26.07,19.54,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 4:45,1,0.74888464,0,26.07,19.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 5:00,1,0.97195666,0,26.05,19.56,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 5:15,1,1.031708094,0,26.05,19.49,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 5:30,1,0.991873805,0,26.05,19.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 5:45,1,0.944072658,0,26.04,19.74,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 6:00,1,0.979923518,0,26.03,20,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 6:15,1,0.97195666,0,26.03,20.29,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 6:30,1,0.963989802,0,26.02,20.67,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 6:45,1,1.657106437,0,26.01,21.08,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 7:00,1,2.577278521,0,26.01,21.48,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 7:15,1,3.202676864,0,25.99,21.66,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 7:30,1,3.365997451,0,25.99,21.89,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 7:45,1,3.700605481,0,25.97,22.13,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 8:00,1,4.624760994,0,25.95,22.42,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 8:15,1,6.082695985,0,25.92,22.86,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 8:30,1,5.851657106,0,25.88,23.36,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 8:45,1,4.831899299,0,25.86,23.68,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 9:00,1,4.931485022,0,25.83,24.04,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 9:15,1,5.01513703,0,25.79,24.48,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 9:30,1,5.397546208,0,25.72,25.18,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 9:45,1,6.130497132,0,25.68,25.49,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 10:00,1,6.142447419,0,25.65,25.67,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 10:15,1,6.17431485,0,25.64,25.94,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 10:30,1,6.150414277,0,25.62,26.21,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 10:45,1,6.094646272,0,25.58,26.6,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 11:00,1,6.146430848,0,25.55,26.53,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 11:15,1,6.341618866,0,25.53,26.59,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 11:30,1,6.122530274,0,25.5,26.69,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 11:45,1,6.066762269,0,25.47,26.89,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 12:00,1,5.815806246,0,25.45,27.03,64,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 12:15,1,5.716220523,0,25.43,27.16,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 12:30,1,5.91140854,0,25.42,27.41,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 12:45,1,6.058795411,0,25.4,27.48,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 13:00,1,6.150414277,0,25.39,27.58,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 13:15,1,6.122530274,0,25.37,27.68,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 13:30,1,6.038878266,0,25.36,27.88,60,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 13:45,1,5.98709369,0,25.35,28.11,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 14:00,1,5.991077119,0,25.33,28.23,57,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 14:15,1,6.050828553,0,25.32,28.33,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 14:30,1,6.146430848,0,25.29,28.29,56,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 14:45,1,6.154397706,0,25.28,28.42,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 15:00,1,6.038878266,0,25.26,28.49,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 15:15,1,6.070745698,0,25.26,28.47,53,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 15:30,1,6.146430848,0,25.25,28.27,55,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 15:45,1,6.190248566,0,25.23,28.1,59,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 16:00,1,6.186265137,0,25.23,27.81,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 16:15,1,6.218132569,0,25.22,27.66,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 16:30,1,6.485022307,0,25.22,27.85,63,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 16:45,1,6.747928617,0,25.22,27.56,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 17:00,1,6.827597196,0,25.21,27.27,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 17:15,1,6.680210325,0,25.21,27.12,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 17:30,1,6.465105163,0,25.2,26.71,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 17:45,1,6.261950287,0,25.21,26.37,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 18:00,1,4.588910134,0,25.2,26.17,72,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 18:15,1,4.561026131,0,25.21,25.88,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 18:30,1,4.517208413,0,25.21,25.61,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 18:45,1,4.385755258,0,25.23,25.25,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 19:00,1,3.716539197,0,25.23,25.02,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 19:15,1,3.401848311,0,25.24,24.88,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 19:30,1,3.358030593,0,25.24,24.77,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 19:45,1,3.453632887,0,25.26,24.55,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 20:00,1,3.03138942,0,25.26,24.34,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 20:15,1,2.987571702,0,25.28,24.24,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 20:30,1,2.903919694,0,25.29,24.14,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 20:45,1,2.716698534,0,25.3,24.11,76,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 21:00,1,1.916029318,0,25.31,24.06,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 21:15,1,2.047482473,0,25.32,23.96,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 21:30,1,1.884161887,0,25.33,23.81,78,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 21:45,1,1.625239006,0,25.33,23.69,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 22:00,1,1.294614404,0,25.36,23.52,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 22:15,1,1.641172721,0,25.38,23.56,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 22:30,1,1.569471001,0,25.39,23.55,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 22:45,1,1.438017846,0,25.4,23.54,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 23:00,1,1.111376673,0,25.42,23.44,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 23:15,1,1.031708094,0,25.43,23.37,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 23:30,1,0.967973231,0,25.44,23.24,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/24 23:45,1,0.721000637,0,25.45,23.03,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 0:00,1,0.681166348,0,25.47,22.96,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 0:15,1,0.74888464,0,25.48,22.9,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 0:30,1,0.780752071,0,25.49,22.86,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 0:45,1,0.772785214,0,25.51,22.91,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 1:00,1,0.764818356,0,25.53,22.84,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 1:15,1,0.744901211,0,25.53,22.76,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 1:30,1,0.728967495,0,25.55,22.68,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 1:45,1,0.740917782,0,25.56,22.67,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 2:00,1,0.760834927,0,25.57,22.53,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 2:15,1,0.768801785,0,25.57,22.42,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 2:30,1,0.768801785,0,25.58,22.36,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 2:45,1,0.752868069,0,25.59,22.31,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 3:00,1,0.780752071,0,25.6,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 3:15,1,0.796685787,0,25.61,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 3:30,1,0.776768642,0,25.62,22.25,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 3:45,1,0.74888464,0,25.63,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 4:00,1,0.744901211,0,25.64,22.29,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 4:15,1,0.776768642,0,25.63,22.12,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 4:30,1,0.804652645,0,25.64,22.03,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 4:45,1,0.788718929,0,25.64,22.02,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 5:00,1,1.003824092,0,25.65,22.06,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 5:15,1,1.04764181,0,25.67,22.12,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 5:30,1,1.08349267,0,25.69,22.17,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 5:45,1,1.119343531,0,25.7,22.29,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 6:00,1,1.095442957,0,25.72,22.46,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 6:15,1,0.999840663,0,25.73,22.58,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 6:30,1,0.975940089,0,25.75,22.84,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 6:45,1,1.752708732,0,25.78,23.21,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 7:00,1,2.836201402,0,25.8,23.63,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 7:15,1,3.36998088,0,25.83,23.78,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 7:30,1,3.740439771,0,25.86,24.03,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 7:45,1,4.310070108,0,25.87,24.29,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 8:00,1,5.325844487,0,25.88,24.24,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 8:15,1,7.090503505,0,25.88,24.56,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 8:30,1,6.078712556,0,25.91,24.66,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 8:45,1,5.544933078,0,25.94,24.8,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 9:00,1,5.337794774,0,25.96,25.18,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 9:15,1,5.568833652,0,25.98,25.35,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 9:30,1,5.895474825,0,26,25.55,73,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 9:45,1,6.122530274,0,26.04,26.18,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 10:00,1,6.333652008,0,26.08,26.66,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 10:15,1,6.469088591,0,26.09,27.03,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 10:30,1,6.441204589,0,26.12,27.35,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 10:45,1,6.373486297,0,26.15,27.55,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 11:00,1,6.273900574,0,26.16,27.66,62,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 11:15,1,6.02692798,0,26.19,27.7,61,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 11:30,1,6.759878904,0,26.21,27.7,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 11:45,1,6.77581262,0,26.23,27.11,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 12:00,1,6.158381134,0,26.25,27.16,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 12:15,1,6.73597833,0,26.24,27.51,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 12:30,1,6.66029318,0,26.26,27.31,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 12:45,1,6.791746335,0,26.25,27.13,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 13:00,1,6.891332059,0,26.26,27.12,71,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 13:15,1,7.022785214,0,26.27,27.21,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 13:30,1,6.84751434,0,26.27,26.84,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 13:45,1,6.504939452,0,26.27,26.68,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 14:00,1,6.305768005,0,26.26,26.56,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 14:15,1,6.453154876,0,26.25,26.6,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 14:30,1,6.612492033,0,26.25,26.59,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 14:45,1,6.684193754,0,26.26,26.72,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 15:00,1,6.751912046,0,26.26,26.81,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 15:15,1,6.672243467,0,26.25,26.7,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 15:30,1,6.477055449,0,26.25,26.36,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 15:45,1,6.373486297,0,26.24,26.31,67,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 16:00,1,6.43722116,0,26.24,26.16,68,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 16:15,1,6.536806883,0,26.24,25.99,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 16:30,1,6.580624602,0,26.24,25.98,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 16:45,1,6.421287444,0,26.23,26.02,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 17:00,1,6.018961122,0,26.23,25.95,65,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 17:15,1,5.768005099,0,26.24,25.77,66,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 17:30,1,5.728170809,0,26.24,25.64,69,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 17:45,1,5.835723391,0,26.23,25.57,70,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 18:00,1,5.118706182,0,26.23,25.34,74,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 18:15,1,5.38957935,0,26.23,25.11,77,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 18:30,1,5.12667304,0,26.23,24.66,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 18:45,1,5.054971319,0,26.23,24.39,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 19:00,1,4.306086679,0,26.23,24.17,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 19:15,1,4.298119822,0,26.22,24.04,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 19:30,1,4.166666667,0,26.22,23.84,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 19:45,1,3.979445507,0,26.23,23.76,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 20:00,1,3.525334608,0,26.23,23.66,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 20:15,1,3.306246017,0,26.22,23.48,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 20:30,1,3.274378585,0,26.22,23.28,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 20:45,1,3.282345443,0,26.23,23.17,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 21:00,1,2.449808795,0,26.24,23.19,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 21:15,1,2.553377948,0,26.25,23.21,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 21:30,1,2.139101338,0,26.25,23.19,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 21:45,1,1.916029318,0,26.25,23.11,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 22:00,1,1.402166985,0,26.25,22.89,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 22:15,1,1.772625876,0,26.26,22.74,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 22:30,1,1.732791587,0,26.26,22.63,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 22:45,1,1.517686424,0,26.26,22.49,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 23:00,1,1.15917782,0,26.25,22.54,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 23:15,1,1.071542384,0,26.26,22.39,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 23:30,1,1.003824092,0,26.26,22.3,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/25 23:45,1,0.653282345,0,26.26,22.3,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 0:00,1,0.533779477,0,26.27,22.28,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 0:15,1,0.601497769,0,26.27,22.2,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 0:30,1,0.645315488,0,26.27,22.17,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 0:45,1,0.629381772,0,26.26,22.16,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 1:00,1,0.601497769,0,26.28,22.21,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 1:15,1,0.601497769,0,26.28,22.21,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 1:30,1,0.589547482,0,26.28,22.11,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 1:45,1,0.59751434,0,26.27,22.1,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 2:00,1,0.617431485,0,26.27,22.07,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 2:15,1,0.625398343,0,26.28,22.04,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 2:30,1,0.63734863,0,26.29,21.98,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 2:45,1,0.689133206,0,26.29,21.95,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 3:00,1,0.653282345,0,26.29,21.94,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 3:15,1,0.629381772,0,26.28,21.96,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 3:30,1,0.617431485,0,26.28,21.91,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 3:45,1,0.613448056,0,26.28,21.91,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 4:00,1,0.625398343,0,26.28,21.91,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 4:15,1,0.697100064,0,26.29,21.86,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 4:30,1,0.677182919,0,26.29,21.81,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 4:45,1,0.665232632,0,26.3,21.68,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 5:00,1,0.872370937,0,26.31,21.74,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 5:15,1,0.932122371,0,26.31,21.9,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 5:30,1,1.003824092,0,26.32,22.02,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 5:45,1,0.967973231,0,26.32,22.1,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 6:00,1,1.015774379,0,26.33,22.16,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 6:15,1,0.97195666,0,26.33,22.42,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 6:30,1,0.987890376,0,26.35,22.52,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 6:45,1,1.764659018,0,26.37,22.42,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 7:00,1,2.832217973,0,26.37,22.28,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 7:15,1,3.286328872,0,26.39,22.34,88,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 7:30,1,3.477533461,0,26.4,22.45,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 7:45,1,4.138782664,0,26.41,22.56,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 8:00,1,4.935468451,0,26.41,22.75,86,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 8:15,1,6.4013703,0,26.39,22.95,84,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 8:30,1,5.178457616,0,26.41,23.16,83,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 8:45,1,4.684512428,0,26.42,23.34,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 9:00,1,4.672562141,0,26.44,23.66,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 9:15,1,5.078871893,0,26.47,23.62,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 9:30,1,5.429413639,0,26.48,23.83,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 9:45,1,6.190248566,0,26.5,24.05,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 10:00,1,6.25,0,26.53,23.93,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 10:15,1,6.668260038,0,26.53,24.04,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 10:30,1,6.381453155,0,26.55,24.2,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 10:45,1,6.564690886,0,26.56,24.27,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 11:00,1,6.496972594,0,26.57,24.34,81,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 11:15,1,6.269917145,0,26.58,24.49,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 11:30,1,6.289834289,0,26.6,24.43,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 11:45,1,6.305768005,0,26.61,24.39,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 12:00,1,6.078712556,0,26.61,24.48,80,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 12:15,1,6.06277884,0,26.62,24.6,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 12:30,1,6.206182282,0,26.62,24.66,79,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 12:45,1,6.28585086,0,26.63,24.45,82,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 13:00,1,6.445188018,0,26.63,24.17,85,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 13:15,1,6.532823454,0,26.64,23.83,87,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 13:30,1,6.536806883,0,26.65,23.6,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 13:45,1,6.496972594,0,26.65,23.48,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 14:00,1,6.568674315,0,26.67,23.42,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 14:15,1,6.70012747,0,26.67,23.46,91,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 14:30,1,6.724028043,0,26.67,23.53,90,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 14:45,1,6.803696622,0,26.68,23.71,89,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 15:00,1,6.724028043,0,26.68,23.55,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 15:15,1,6.584608031,0,26.67,23.22,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 15:30,1,6.580624602,0,26.67,23.07,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 15:45,1,6.62444232,0,26.67,22.86,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 16:00,1,6.381453155,0,26.68,22.62,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 16:15,1,6.301784576,0,26.67,22.49,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 16:30,1,6.349585723,0,26.67,22.31,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 16:45,1,6.309751434,0,26.67,22.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 17:00,1,6.226099426,0,26.67,22.08,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 17:15,1,6.170331421,0,26.66,21.98,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 17:30,1,6.234066284,0,26.66,21.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 17:45,1,6.046845124,0,26.66,21.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 18:00,1,4.967335883,0,26.65,21.84,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 18:15,1,5.194391332,0,26.64,21.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 18:30,1,4.875717017,0,26.63,21.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 18:45,1,4.811982154,0,26.64,21.49,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 19:00,1,3.748406628,0,26.64,21.42,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 19:15,1,3.589069471,0,26.63,21.37,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 19:30,1,3.477533461,0,26.63,21.27,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 19:45,1,3.425748885,0,26.63,21.28,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 20:00,1,3.286328872,0,26.62,20.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 20:15,1,3.373964308,0,26.6,20.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 20:30,1,3.242511154,0,26.6,20.85,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 20:45,1,3.023422562,0,26.59,20.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 21:00,1,2.131134481,0,26.6,20.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 21:15,1,1.916029318,0,26.61,20.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 21:30,1,3.393881453,0,26.6,20.88,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 21:45,1,2.832217973,0,26.59,20.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 22:00,1,1.222912683,0,26.59,20.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 22:15,1,1.565487572,0,26.59,20.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 22:30,1,1.64515615,0,26.58,20.66,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 22:45,1,1.469885277,0,26.57,20.67,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 23:00,1,1.107393244,0,26.57,20.6,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 23:15,1,0.983906947,0,26.55,20.6,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 23:30,1,0.9361058,0,26.54,20.59,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/26 23:45,1,0.641332059,0,26.55,20.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 0:00,1,0.545729764,0,26.54,20.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 0:15,1,0.629381772,0,26.54,20.46,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 0:30,1,0.685149777,0,26.53,20.46,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 0:45,1,0.693116635,0,26.53,20.42,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 1:00,1,0.665232632,0,26.51,20.46,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 1:15,1,0.653282345,0,26.5,20.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 1:30,1,0.645315488,0,26.49,20.51,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 1:45,1,0.629381772,0,26.47,20.53,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 2:00,1,0.661249203,0,26.46,20.56,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 2:15,1,0.657265774,0,26.45,20.56,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 2:30,1,0.661249203,0,26.45,20.42,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 2:45,1,0.669216061,0,26.43,20.44,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 3:00,1,0.677182919,0,26.42,20.55,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 3:15,1,0.649298917,0,26.41,20.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 3:30,1,0.677182919,0,26.39,20.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 3:45,1,0.701083493,0,26.38,20.68,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 4:00,1,0.709050351,0,26.36,20.75,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 4:15,1,0.681166348,0,26.35,20.76,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 4:30,1,0.697100064,0,26.34,20.79,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 4:45,1,0.736934353,0,26.31,20.79,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 5:00,1,0.744901211,0,26.3,20.87,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 5:15,1,0.717017208,0,26.27,20.9,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 5:30,1,0.744901211,0,26.26,20.91,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 5:45,1,0.697100064,0,26.24,20.96,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 6:00,1,0.689133206,0,26.22,21.02,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 6:15,1,0.689133206,0,26.19,20.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 6:30,1,0.740917782,0,26.16,21.11,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 6:45,1,0.804652645,0,26.16,21.12,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 7:00,1,0.792702358,0,26.14,21.21,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 7:15,1,0.796685787,0,26.12,21.25,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 7:30,1,0.752868069,0,26.1,21.25,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 7:45,1,0.768801785,0,26.08,21.3,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 8:00,1,1.34639898,0,26.08,21.45,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 8:15,1,1.135277247,0,26.05,21.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 8:30,1,1.477852135,0,26.03,21.54,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 8:45,1,1.426067559,0,26.02,21.5,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 9:00,1,2.127151052,0,26.02,21.73,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 9:15,1,2.569311663,0,26.01,21.78,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 9:30,1,2.700764818,0,25.98,22.06,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 9:45,1,2.425908222,0,25.97,22.04,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 10:00,1,2.218769917,0,25.95,22.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 10:15,1,2.139101338,0,25.93,22.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 10:30,1,2.071383047,0,25.92,22.33,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 10:45,1,2.007648184,0,25.91,22.53,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 11:00,1,1.98374761,0,25.91,22.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 11:15,1,1.971797323,0,25.89,22.69,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 11:30,1,1.920012747,0,25.88,22.79,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 11:45,1,1.90806246,0,25.87,22.83,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 12:00,1,1.876195029,0,25.87,22.99,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 12:15,1,1.824410453,0,25.86,23.1,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 12:30,1,1.808476737,0,25.86,23.17,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 12:45,1,1.860261313,0,25.85,23.23,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 13:00,1,1.967813894,0,25.85,23.4,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 13:15,1,2.075366475,0,25.85,23.63,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 13:30,1,2.119184194,0,25.86,23.79,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 13:45,1,2.039515615,0,25.85,23.79,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 14:00,1,1.98374761,0,25.84,23.69,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 14:15,1,2.055449331,0,25.83,23.61,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 14:30,1,2.127151052,0,25.81,23.74,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 14:45,1,2.031548757,0,25.81,23.97,94,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 15:00,1,1.963830465,0,25.81,24.16,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 15:15,1,1.971797323,0,25.8,24.29,93,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 15:30,1,2.01959847,0,25.8,24.35,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 15:45,1,1.991714468,0,25.79,24.27,92,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 16:00,1,1.971797323,0,25.77,24.14,95,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 16:15,1,2.047482473,0,25.76,23.98,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 16:30,1,2.087316762,0,25.75,23.91,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 16:45,1,2.043499044,0,25.74,23.95,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 17:00,1,1.920012747,0,25.73,24,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 17:15,1,1.83237731,0,25.72,23.89,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 17:30,1,1.804493308,0,25.7,23.83,96,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 17:45,1,1.728808158,0,25.69,23.85,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 18:00,1,1.633205864,0,25.69,23.76,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 18:15,1,1.521669853,0,25.67,23.71,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 18:30,1,1.525653282,0,25.67,23.63,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 18:45,1,1.553537285,0,25.66,23.59,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 19:00,1,1.350382409,0,25.65,23.59,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 19:15,1,1.31054812,0,25.65,23.6,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 19:30,1,1.338432122,0,25.64,23.58,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 19:45,1,1.342415551,0,25.64,23.59,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 20:00,1,1.055608668,0,25.64,23.58,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 20:15,1,1.051625239,0,25.64,23.48,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 20:30,1,1.027724665,0,25.63,23.34,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 20:45,1,0.995857234,0,25.64,23.29,97,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 21:00,1,0.896271511,0,25.63,23.24,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 21:15,1,0.868387508,0,25.63,23.21,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 21:30,1,0.904238368,0,25.63,23.19,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 21:45,1,0.912205226,0,25.64,23.17,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 22:00,1,0.912205226,0,25.65,23.14,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 22:15,1,0.844486934,0,25.65,23.11,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 22:30,1,0.967973231,0,25.66,23.14,98,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 22:45,1,0.940089229,0,25.66,23.14,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 23:00,1,0.776768642,0,25.68,23.04,99,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 23:15,1,0.808636074,0,25.68,23.03,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 23:30,1,0.844486934,0,25.69,22.96,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/27 23:45,1,0.601497769,0,25.69,22.92,100,7,43,5,7,2,3,1,4,1,27.5
2015/6/28 0:00,1,0.577597196,0,25.69,22.88,100,7,43,5,7,2,3,1,4,1,27.5
