,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 22:15,1,1.481109877,0,25.47,20.02,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 22:30,1,1.501017268,0,25.46,19.86,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 22:45,1,1.349721097,0,25.46,19.76,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 23:00,1,1.178517536,0,25.46,19.65,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 23:15,1,1.12675832,0,25.46,19.52,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 23:30,1,1.090925017,0,25.45,19.4,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/24 23:45,1,0.676851288,0,25.45,19.38,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 0:00,1,0.537499552,0,25.45,19.4,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 0:15,1,0.664906853,0,25.44,19.37,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 0:30,1,0.700740157,0,25.44,19.29,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 0:45,1,0.776388242,0,25.44,19.28,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 1:00,1,0.816203024,0,25.44,19.23,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 1:15,1,0.883888152,0,25.44,19.19,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 1:30,1,0.852036327,0,25.44,19.19,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 1:45,1,0.792314155,0,25.44,19.18,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 2:00,1,0.760462329,0,25.44,19.1,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 2:15,1,0.756480851,0,25.44,19.02,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 2:30,1,0.784351198,0,25.44,18.91,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 2:45,1,0.760462329,0,25.44,18.82,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 3:00,1,0.796295633,0,25.44,18.88,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 3:15,1,0.768425286,0,25.45,18.92,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 3:30,1,0.772406764,0,25.46,18.88,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 3:45,1,0.760462329,0,25.46,18.9,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 4:00,1,0.732591982,0,25.46,18.91,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 4:15,1,0.720647548,0,25.47,18.93,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 4:30,1,0.712684591,0,25.47,18.93,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 4:45,1,0.728610504,0,25.48,18.95,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 5:00,1,0.879906674,0,25.46,18.96,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 5:15,1,0.93166589,0,25.45,19.14,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 5:30,1,0.891851109,0,25.46,19.43,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 5:45,1,0.911758499,0,25.47,19.78,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 6:00,1,0.943610325,0,25.45,20.08,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 6:15,1,0.963517716,0,25.46,20.26,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 6:30,1,1.015276932,0,25.46,20.53,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 6:45,1,1.540832049,0,25.46,20.79,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 7:00,1,2.631757066,0,25.47,21.07,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 7:15,1,3.07768262,0,25.48,21.64,72,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 7:30,1,3.221015834,0,25.5,22.07,70,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 7:45,1,3.332497223,0,25.52,22.31,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 8:00,1,3.854070862,0,25.52,22.32,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 8:15,1,5.195829003,0,25.51,22.28,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 8:30,1,4.419440762,0,25.52,22.7,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 8:45,1,4.057126249,0,25.53,23.11,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 9:00,1,4.017311467,0,25.55,23.38,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 9:15,1,4.220366853,0,25.56,23.77,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 9:30,1,4.503051803,0,25.57,23.84,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 9:45,1,4.678236842,0,25.59,24.3,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 10:00,1,4.737959015,0,25.6,24.22,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 10:15,1,4.698144233,0,25.62,24.17,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 10:30,1,4.849440403,0,25.63,24.34,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 10:45,1,5.39888439,0,25.64,24.28,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 11:00,1,5.418791781,0,25.65,24.26,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 11:15,1,5.402865868,0,25.66,24.29,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 11:30,1,5.227680829,0,25.68,24.17,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 11:45,1,5.191847525,0,25.68,23.81,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 12:00,1,5.223699351,0,25.7,23.58,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 12:15,1,4.988792139,0,25.7,23.68,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 12:30,1,4.805644143,0,25.72,24.04,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 12:45,1,4.85740336,0,25.72,24.31,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 13:00,1,4.933051445,0,25.73,24.4,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 13:15,1,5.132125353,0,25.75,24.16,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 13:30,1,5.279440045,0,25.77,24.19,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 13:45,1,5.339162217,0,25.78,23.8,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 14:00,1,5.012681008,0,25.78,23.58,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 14:15,1,4.773792318,0,25.77,23.54,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 14:30,1,4.646385017,0,25.77,23.37,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 14:45,1,4.546848063,0,25.77,23.41,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 15:00,1,4.451292587,0,25.76,23.58,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 15:15,1,4.276107548,0,25.75,23.62,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 15:30,1,4.37962598,0,25.75,23.5,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 15:45,1,4.61851467,0,25.76,23.35,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 16:00,1,4.562773975,0,25.75,22.99,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 16:15,1,4.53092215,0,25.75,22.89,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 16:30,1,4.479162934,0,25.75,22.85,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 16:45,1,4.411477805,0,25.74,22.72,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 17:00,1,4.323885286,0,25.73,22.55,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 17:15,1,4.367681545,0,25.72,22.47,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 17:30,1,4.550829541,0,25.71,22.35,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 17:45,1,4.538885106,0,25.7,22.11,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 18:00,1,3.730645039,0,25.69,21.79,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 18:15,1,3.248886181,0,25.69,21.45,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 18:30,1,3.507682262,0,25.69,21.29,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 18:45,1,3.408145308,0,25.68,21.1,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 19:00,1,3.288700963,0,25.67,20.91,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 19:15,1,3.213052878,0,25.67,20.71,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 19:30,1,3.284719485,0,25.66,20.39,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 19:45,1,3.328515745,0,25.67,20.36,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 20:00,1,2.798979149,0,25.66,20.16,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 20:15,1,2.460553505,0,25.66,20.13,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 20:30,1,2.265461075,0,25.66,19.98,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 20:45,1,2.138053774,0,25.65,19.57,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 21:00,1,1.51694318,0,25.65,19.61,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 21:15,1,1.680183785,0,25.64,19.64,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 21:30,1,1.668239351,0,25.63,19.68,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 21:45,1,1.592591265,0,25.63,19.69,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/25 22:00,1,1.059073192,0,25.63,19.68,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 22:15,1,1.238239709,0,25.64,19.61,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 22:30,1,1.246202665,0,25.63,19.56,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 22:45,1,1.198424927,0,25.63,19.51,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 23:00,1,1.003332497,0,25.62,19.55,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 23:15,1,0.891851109,0,25.63,19.45,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 23:30,1,0.863980761,0,25.62,19.33,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/25 23:45,1,0.577314334,0,25.61,19.37,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 0:00,1,0.521573639,0,25.6,19.32,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 0:15,1,0.648980941,0,25.61,19.28,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 0:30,1,0.688795722,0,25.61,19.11,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 0:45,1,0.720647548,0,25.6,18.9,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 1:00,1,0.740554938,0,25.6,18.85,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 1:15,1,0.756480851,0,25.59,18.81,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 1:30,1,0.756480851,0,25.59,18.87,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 1:45,1,0.712684591,0,25.59,18.9,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 2:00,1,0.700740157,0,25.58,18.98,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 2:15,1,0.716666069,0,25.58,19.05,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 2:30,1,0.708703113,0,25.58,19.05,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 2:45,1,0.696758679,0,25.58,19.01,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 3:00,1,0.688795722,0,25.57,18.92,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 3:15,1,0.684814244,0,25.58,18.87,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 3:30,1,0.676851288,0,25.58,18.78,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 3:45,1,0.652962419,0,25.58,18.79,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 4:00,1,0.668888331,0,25.57,18.68,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 4:15,1,0.660925375,0,25.57,18.57,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 4:30,1,0.664906853,0,25.57,18.58,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 4:45,1,0.684814244,0,25.57,18.54,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 5:00,1,0.752499373,0,25.56,18.53,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 5:15,1,0.748517895,0,25.55,18.59,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 5:30,1,0.764443807,0,25.55,18.63,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 5:45,1,0.772406764,0,25.56,18.51,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 6:00,1,0.764443807,0,25.55,18.65,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 6:15,1,0.776388242,0,25.57,18.89,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 6:30,1,0.792314155,0,25.64,19.25,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 6:45,1,1.234258231,0,25.61,19.5,73,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 7:00,1,1.919072475,0,25.55,19.84,72,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 7:15,1,2.504349765,0,25.57,20.19,71,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 7:30,1,2.631757066,0,25.58,20.66,69,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 7:45,1,2.894534625,0,25.6,20.88,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 8:00,1,2.986108623,0,25.61,21.03,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 8:15,1,3.607219216,0,25.61,21.29,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 8:30,1,3.041849317,0,25.62,21.93,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 8:45,1,2.930367928,0,25.63,22.37,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 9:00,1,2.930367928,0,25.64,22.95,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 9:15,1,3.041849317,0,25.65,23.32,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 9:30,1,3.149349227,0,25.66,23.91,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 9:45,1,3.125460358,0,25.66,24,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 10:00,1,3.268793572,0,25.66,24.56,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 10:15,1,3.543515566,0,25.67,24.71,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 10:30,1,3.877959731,0,25.68,25.04,52,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 10:45,1,4.323885286,0,25.66,25.22,51,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 11:00,1,4.315922329,0,25.67,25.8,47,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 11:15,1,4.232311288,0,25.66,26.35,46,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 11:30,1,4.14073729,0,25.65,26.71,42,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 11:45,1,4.073052161,0,25.63,27.31,40,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 12:00,1,4.112866943,0,25.62,27.14,38,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 12:15,1,4.009348511,0,25.59,27.44,40,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 12:30,1,3.981478164,0,25.57,27.56,40,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 12:45,1,4.017311467,0,25.53,27.74,40,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 13:00,1,4.084996596,0,25.47,27.88,35,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 13:15,1,4.088978074,0,25.45,28.4,31,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 13:30,1,4.03323738,0,25.4,28.46,31,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 13:45,1,4.073052161,0,25.35,28.45,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 14:00,1,4.029255902,0,25.3,28.63,35,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 14:15,1,4.108885465,0,25.23,28.09,39,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 14:30,1,4.248237201,0,25.19,27.63,38,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 14:45,1,4.220366853,0,25.14,27.65,36,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 15:00,1,4.327866764,0,25.08,27.73,35,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 15:15,1,4.208422419,0,25.02,27.65,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 15:30,1,4.025274423,0,24.97,27.79,33,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 15:45,1,4.092959552,0,24.9,27.87,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 16:00,1,4.124811377,0,24.81,27.97,33,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 16:15,1,4.09694103,0,24.76,28.01,34,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 16:30,1,3.949626338,0,24.71,27.99,34,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 16:45,1,3.742589474,0,24.67,27.7,36,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 17:00,1,3.654996954,0,24.63,27.63,39,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 17:15,1,3.814256081,0,24.6,27.09,48,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 17:30,1,3.929718947,0,24.55,26.12,53,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 17:45,1,3.905830078,0,24.49,25.32,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 18:00,1,3.085645577,0,24.44,25.03,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 18:15,1,2.954256797,0,24.39,24.85,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 18:30,1,2.763145846,0,24.34,24.48,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 18:45,1,2.627775588,0,24.28,24.53,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 19:00,1,2.516294199,0,24.24,24.44,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 19:15,1,2.524257156,0,24.19,24.37,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 19:30,1,2.583979328,0,24.18,24.28,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 19:45,1,2.647682979,0,24.15,24.15,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 20:00,1,1.823516999,0,24.12,23.93,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 20:15,1,1.90712804,0,24.09,23.75,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 20:30,1,1.911109519,0,24.06,23.72,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 20:45,1,1.903146562,0,24.03,23.67,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 21:00,1,1.684165263,0,24.02,23.62,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 21:15,1,1.580646831,0,24,23.57,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 21:30,1,1.477128399,0,23.97,23.33,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 21:45,1,1.481109877,0,23.96,23.19,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/26 22:00,1,1.086943539,0,23.94,22.99,70,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 22:15,1,1.154628667,0,23.95,22.9,70,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 22:30,1,1.158610146,0,23.93,22.69,71,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 22:45,1,1.162591624,0,23.93,22.55,72,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 23:00,1,1.035184323,0,23.93,22.36,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 23:15,1,0.947591803,0,23.94,22.31,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 23:30,1,0.883888152,0,23.94,22.4,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/26 23:45,1,0.573332856,0,23.94,22.43,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 0:00,1,0.505647727,0,23.94,22.33,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 0:15,1,0.621110594,0,23.94,22.28,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 0:30,1,0.668888331,0,23.95,22.24,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 0:45,1,0.676851288,0,23.95,22.11,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 1:00,1,0.700740157,0,23.96,22.1,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 1:15,1,0.728610504,0,23.97,22.09,74,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 1:30,1,0.704721635,0,23.99,22.04,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 1:45,1,0.660925375,0,24,21.92,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 2:00,1,0.67286981,0,24,21.79,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 2:15,1,0.660925375,0,24.01,21.7,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 2:30,1,0.656943897,0,24.02,21.69,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 2:45,1,0.652962419,0,24.03,21.72,69,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 3:00,1,0.660925375,0,24.04,21.96,60,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 3:15,1,0.656943897,0,24.06,22.18,54,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 3:30,1,0.641017984,0,24.07,22.24,56,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 3:45,1,0.637036506,0,24.09,22.13,56,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 4:00,1,0.676851288,0,24.1,22.07,57,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 4:15,1,0.641017984,0,24.12,21.95,57,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 4:30,1,0.633055028,0,24.13,21.82,57,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 4:45,1,0.625092072,0,24.15,21.76,56,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 5:00,1,0.621110594,0,24.15,21.75,54,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 5:15,1,0.617129115,0,24.16,21.76,55,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 5:30,1,0.668888331,0,24.17,21.76,55,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 5:45,1,0.664906853,0,24.2,21.88,57,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 6:00,1,0.641017984,0,24.22,21.89,56,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 6:15,1,0.625092072,0,24.24,21.9,55,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 6:30,1,0.62907355,0,24.27,21.96,53,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 6:45,1,0.641017984,0,24.29,22.05,50,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 7:00,1,0.871943718,0,24.32,22.41,48,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 7:15,1,1.110832408,0,24.34,23.05,45,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 7:30,1,1.369628488,0,24.38,23.66,44,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 7:45,1,1.166573102,0,24.42,24.06,41,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 8:00,1,1.17055458,0,24.46,24.36,40,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 8:15,1,0.935647368,0,24.47,24.87,41,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 8:30,1,1.17055458,0,24.49,25.29,41,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 8:45,1,1.282035969,0,24.53,25.66,41,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 9:00,1,1.56073944,0,24.56,25.8,42,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 9:15,1,1.934998388,0,24.6,26.06,44,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 9:30,1,2.114164905,0,24.65,26.39,45,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 9:45,1,2.034535342,0,24.68,26.4,45,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 10:00,1,1.970831691,0,24.69,26.47,46,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 10:15,1,1.851387346,0,24.68,26.53,49,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 10:30,1,1.783702217,0,24.66,26.81,52,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 10:45,1,1.787683695,0,24.65,26.89,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 11:00,1,1.79962813,0,24.65,26.84,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 11:15,1,1.727961523,0,24.67,27.22,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 11:30,1,1.672220829,0,24.69,27.56,54,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 11:45,1,1.6045357,0,24.7,27.39,51,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 12:00,1,1.540832049,0,24.7,27.97,51,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 12:15,1,1.501017268,0,24.71,28.09,52,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 12:30,1,1.600554222,0,24.76,27.98,50,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 12:45,1,1.719998567,0,24.76,27.79,48,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 13:00,1,1.891202128,0,24.76,27.92,47,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 13:15,1,2.018609429,0,24.78,28.1,45,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 13:30,1,1.982776125,0,24.77,27.77,45,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 13:45,1,1.923053953,0,24.78,27.61,46,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 14:00,1,1.90712804,0,24.79,27.14,50,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 14:15,1,1.84342439,0,24.79,27.29,50,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 14:30,1,1.803609608,0,24.78,27.15,51,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 14:45,1,1.727961523,0,24.78,26.68,53,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 15:00,1,1.608517178,0,24.79,26.51,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 15:15,1,1.644350482,0,24.8,26.45,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 15:30,1,1.596572744,0,24.8,26.51,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 15:45,1,1.556757962,0,24.8,26.04,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 16:00,1,1.528887615,0,24.81,25.89,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 16:15,1,1.536850571,0,24.8,25.6,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 16:30,1,1.520924658,0,24.8,25.47,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 16:45,1,1.548795006,0,24.8,25.26,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 17:00,1,1.45323953,0,24.8,25.09,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 17:15,1,1.429350661,0,24.8,24.87,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 17:30,1,1.369628488,0,24.8,24.44,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 17:45,1,1.337776663,0,24.81,24.18,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 18:00,1,1.154628667,0,24.8,24.04,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 18:15,1,1.114813886,0,24.81,23.93,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 18:30,1,1.08296206,0,24.79,23.74,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 18:45,1,1.102869451,0,24.79,23.81,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 19:00,1,1.090925017,0,24.79,23.88,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 19:15,1,1.055091713,0,24.8,23.88,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 19:30,1,0.995369541,0,24.81,23.76,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 19:45,1,0.939628847,0,24.81,23.55,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 20:00,1,0.856017805,0,24.81,23.39,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 20:15,1,0.828147458,0,24.81,23.21,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 20:30,1,0.800277111,0,24.81,22.88,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 20:45,1,0.796295633,0,24.83,22.67,83,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 21:00,1,0.764443807,0,24.82,22.39,87,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 21:15,1,0.740554938,0,24.82,21.99,83,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 21:30,1,0.712684591,0,24.83,21.2,81,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 21:45,1,0.720647548,0,24.85,20.82,81,9,43,5,7,4,3,1,2,1,25.3
2017/5/27 22:00,1,0.760462329,0,24.87,20.6,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 22:15,1,0.756480851,0,24.88,20.21,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 22:30,1,0.832128936,0,24.88,19.89,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 22:45,1,0.78036972,0,24.89,19.81,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 23:00,1,0.688795722,0,24.89,19.41,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 23:15,1,0.656943897,0,24.89,18.97,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 23:30,1,0.664906853,0,24.9,18.84,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/27 23:45,1,0.485740336,0,24.9,18.95,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 0:00,1,0.501666249,0,24.91,18.92,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 0:15,1,0.609166159,0,24.91,18.79,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 0:30,1,0.637036506,0,24.92,18.53,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 0:45,1,0.660925375,0,24.93,18.41,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 1:00,1,0.617129115,0,24.93,18.43,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 1:15,1,0.601203203,0,24.93,18.4,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 1:30,1,0.617129115,0,24.94,18.37,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 1:45,1,0.589258768,0,24.93,18.38,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 2:00,1,0.577314334,0,24.93,18.56,91,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 2:15,1,0.593240246,0,24.92,18.61,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 2:30,1,0.581295812,0,24.92,18.43,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 2:45,1,0.573332856,0,24.93,18.46,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 3:00,1,0.569351377,0,24.94,18.51,89,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 3:15,1,0.577314334,0,24.93,18.68,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 3:30,1,0.58527729,0,24.93,18.75,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 3:45,1,0.573332856,0,24.93,18.69,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 4:00,1,0.577314334,0,24.93,18.48,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 4:15,1,0.569351377,0,24.93,18.38,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 4:30,1,0.561388421,0,24.93,18.47,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 4:45,1,0.589258768,0,24.93,18.51,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 5:00,1,0.609166159,0,24.93,18.48,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 5:15,1,0.613147637,0,24.94,18.51,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 5:30,1,0.601203203,0,24.94,18.54,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 5:45,1,0.641017984,0,24.95,18.56,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 6:00,1,0.617129115,0,24.96,18.77,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 6:15,1,0.641017984,0,24.96,18.98,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 6:30,1,0.601203203,0,24.96,19.2,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 6:45,1,0.593240246,0,24.98,19.36,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 7:00,1,0.656943897,0,24.99,19.66,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 7:15,1,0.621110594,0,25.01,20.06,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 7:30,1,0.617129115,0,25.03,19.94,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 7:45,1,0.609166159,0,25.05,20.47,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 8:00,1,0.748517895,0,25.05,20.95,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 8:15,1,0.680832766,0,25.04,21.06,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 8:30,1,0.784351198,0,25.06,21.32,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 8:45,1,0.784351198,0,25.09,21.53,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 9:00,1,1.023239888,0,25.11,21.64,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 9:15,1,1.21435084,0,25.16,22.01,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 9:30,1,1.369628488,0,25.21,22.07,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 9:45,1,1.369628488,0,25.25,22,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 10:00,1,1.413424748,0,25.28,22.26,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 10:15,1,1.417406226,0,25.32,22.71,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 10:30,1,1.286017447,0,25.37,22.75,73,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 10:45,1,1.445276573,0,25.37,22.98,73,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 11:00,1,1.286017447,0,25.36,23.08,73,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 11:15,1,1.361665532,0,25.35,22.9,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 11:30,1,1.262128578,0,25.38,22.84,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 11:45,1,1.305924838,0,25.37,23.33,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 12:00,1,1.254165622,0,25.36,23.25,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 12:15,1,1.357684054,0,25.38,23.75,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 12:30,1,1.473146921,0,25.43,23.77,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 12:45,1,1.369628488,0,25.44,24.23,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 13:00,1,1.357684054,0,25.46,24.76,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 13:15,1,1.381572923,0,25.47,24.87,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 13:30,1,1.449258052,0,25.49,24.73,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 13:45,1,1.508980224,0,25.47,25.08,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 14:00,1,1.524906137,0,25.45,25.8,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 14:15,1,1.568702396,0,25.45,26.01,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 14:30,1,1.56073944,0,25.46,25.89,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 14:45,1,1.373609966,0,25.47,26.15,59,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 15:00,1,1.222313796,0,25.49,26.13,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 15:15,1,1.234258231,0,25.48,25.76,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 15:30,1,1.226295274,0,25.47,25.34,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 15:45,1,1.317869272,0,25.47,25.15,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 16:00,1,1.369628488,0,25.46,25.22,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 16:15,1,1.417406226,0,25.46,25.16,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 16:30,1,1.40944327,0,25.45,25.17,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 16:45,1,1.421387704,0,25.46,25.01,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 17:00,1,1.278054491,0,25.47,24.72,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 17:15,1,1.234258231,0,25.46,24.46,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 17:30,1,1.17055458,0,25.47,24.27,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 17:45,1,1.17055458,0,25.47,24.14,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 18:00,1,1.190461971,0,25.46,23.98,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 18:15,1,1.186480493,0,25.46,23.68,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 18:30,1,1.186480493,0,25.47,23.52,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 18:45,1,1.174536058,0,25.48,23.35,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 19:00,1,1.130739798,0,25.48,23.21,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 19:15,1,1.122776842,0,25.47,23.09,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 19:30,1,1.08296206,0,25.46,22.88,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 19:45,1,1.094906495,0,25.46,22.66,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 20:00,1,0.955554759,0,25.46,22.35,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 20:15,1,0.919721456,0,25.46,22.36,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 20:30,1,0.903795543,0,25.47,22.33,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 20:45,1,0.848054849,0,25.47,22.34,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 21:00,1,0.86796224,0,25.47,22.12,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 21:15,1,0.848054849,0,25.47,21.78,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 21:30,1,0.82416598,0,25.48,21.58,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 21:45,1,0.804258589,0,25.49,21.57,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/28 22:00,1,0.800277111,0,25.5,21.51,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 22:15,1,0.788332676,0,25.5,21.54,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 22:30,1,0.903795543,0,25.53,21.63,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 22:45,1,0.915739978,0,25.51,21.58,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 23:00,1,0.788332676,0,25.5,21.45,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 23:15,1,0.748517895,0,25.51,21.38,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 23:30,1,0.720647548,0,25.52,21.37,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/28 23:45,1,0.517592161,0,25.52,21.41,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 0:00,1,0.47777738,0,25.52,21.36,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 0:15,1,0.617129115,0,25.52,21.27,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 0:30,1,0.676851288,0,25.53,21.25,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 0:45,1,0.696758679,0,25.54,21.18,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 1:00,1,0.680832766,0,25.54,21.16,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 1:15,1,0.652962419,0,25.54,21.11,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 1:30,1,0.644999463,0,25.54,21.08,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 1:45,1,0.648980941,0,25.54,21.03,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 2:00,1,0.644999463,0,25.53,20.98,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 2:15,1,0.648980941,0,25.54,20.97,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 2:30,1,0.648980941,0,25.55,20.93,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 2:45,1,0.633055028,0,25.54,20.91,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 3:00,1,0.644999463,0,25.54,20.95,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 3:15,1,0.633055028,0,25.54,20.93,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 3:30,1,0.617129115,0,25.54,20.85,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 3:45,1,0.609166159,0,25.54,20.8,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 4:00,1,0.605184681,0,25.53,20.84,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 4:15,1,0.613147637,0,25.53,20.88,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 4:30,1,0.605184681,0,25.53,20.94,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 4:45,1,0.613147637,0,25.53,21,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 5:00,1,0.700740157,0,25.52,21,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 5:15,1,0.680832766,0,25.51,21.02,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 5:30,1,0.660925375,0,25.52,20.96,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 5:45,1,0.664906853,0,25.52,20.92,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 6:00,1,0.680832766,0,25.52,20.95,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 6:15,1,0.963517716,0,25.5,20.92,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 6:30,1,1.301943359,0,25.51,20.79,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 6:45,1,1.970831691,0,25.52,20.87,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 7:00,1,2.520275678,0,25.52,20.95,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 7:15,1,2.651664457,0,25.54,20.91,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 7:30,1,2.974164188,0,25.56,20.98,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 7:45,1,3.085645577,0,25.58,21.07,83,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 8:00,1,3.881941209,0,25.6,21.05,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 8:15,1,3.694811736,0,25.63,21.09,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 8:30,1,3.623145129,0,25.64,21.17,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 8:45,1,3.746570952,0,25.66,21.18,83,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 9:00,1,3.66295991,0,25.68,21.34,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 9:15,1,3.730645039,0,25.7,21.53,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 9:30,1,3.854070862,0,25.72,21.57,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 9:45,1,4.176570594,0,25.73,21.59,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 10:00,1,4.53092215,0,25.76,21.75,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 10:15,1,5.068421702,0,25.78,21.89,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 10:30,1,4.841477447,0,25.79,21.89,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 10:45,1,5.044532833,0,25.8,22.05,75,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 11:00,1,5.195829003,0,25.82,21.9,76,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 11:15,1,5.064440224,0,25.83,21.77,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 11:30,1,4.817588578,0,25.84,21.87,78,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 11:45,1,4.749903449,0,25.85,21.77,79,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 12:00,1,4.737959015,0,25.86,21.6,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 12:15,1,4.741940493,0,25.85,21.67,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 12:30,1,4.642403539,0,25.86,21.66,81,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 12:45,1,4.586662844,0,25.86,21.15,88,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 13:00,1,4.614533192,0,25.86,20.57,93,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 13:15,1,4.638422061,0,25.85,20.14,97,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 13:30,1,4.718051624,0,25.85,19.97,99,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 13:45,1,4.658329451,0,25.84,19.9,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 14:00,1,4.443329631,0,25.82,19.76,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 14:15,1,4.48712589,0,25.81,19.75,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 14:30,1,4.622496148,0,25.8,19.7,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 14:45,1,4.670273886,0,25.78,19.85,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 15:00,1,4.642403539,0,25.77,20.03,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 15:15,1,4.61851467,0,25.76,20.17,99,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 15:30,1,4.558792497,0,25.73,20.32,98,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 15:45,1,4.48712589,0,25.7,20.35,98,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 16:00,1,4.42342224,0,25.68,20.35,99,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 16:15,1,4.331848242,0,25.67,20.21,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 16:30,1,4.299996417,0,25.66,19.98,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 16:45,1,4.343792676,0,25.65,19.92,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 17:00,1,4.403514849,0,25.63,19.95,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 17:15,1,4.399533371,0,25.62,20,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 17:30,1,4.323885286,0,25.59,20.07,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 17:45,1,4.092959552,0,25.58,20.15,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 18:00,1,3.153330706,0,25.56,20.29,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 18:15,1,3.073701142,0,25.56,20.29,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 18:30,1,3.002034535,0,25.55,20.31,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 18:45,1,2.930367928,0,25.55,20.28,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 19:00,1,2.802960627,0,25.54,20.3,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 19:15,1,2.735275498,0,25.54,20.34,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 19:30,1,2.715368108,0,25.53,20.32,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 19:45,1,2.699442195,0,25.52,20.19,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 20:00,1,2.046479776,0,25.51,19.95,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 20:15,1,2.23360925,0,25.5,19.74,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 20:30,1,2.018609429,0,25.5,19.64,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 20:45,1,1.938979866,0,25.49,19.56,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 21:00,1,1.56073944,0,25.48,19.5,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 21:15,1,1.504998746,0,25.46,19.29,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 21:30,1,1.377591445,0,25.46,19.13,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 21:45,1,1.329813707,0,25.45,19.13,100,9,43,5,7,4,3,1,2,1,25.3
2017/5/29 22:00,1,1.047128757,0,25.45,19.05,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 22:15,1,1.313887794,0,25.45,18.32,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 22:30,1,1.369628488,0,25.44,18.34,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 22:45,1,1.305924838,0,25.44,18.47,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 23:00,1,1.011295454,0,25.44,18.57,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 23:15,1,0.943610325,0,25.44,18.49,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 23:30,1,0.772406764,0,25.44,18.46,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/29 23:45,1,0.549443987,0,25.43,18.54,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 0:00,1,0.513610683,0,25.43,18.62,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 0:15,1,0.625092072,0,25.43,18.78,99,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 0:30,1,0.633055028,0,25.43,18.93,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 0:45,1,0.668888331,0,25.42,18.95,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 1:00,1,0.696758679,0,25.41,19.02,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 1:15,1,0.688795722,0,25.4,19.08,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 1:30,1,0.724629026,0,25.4,19.04,100,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 1:45,1,0.680832766,0,25.4,19.12,99,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 2:00,1,0.641017984,0,25.4,19.2,98,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 2:15,1,0.664906853,0,25.4,19.23,97,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 2:30,1,0.684814244,0,25.41,19.31,94,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 2:45,1,0.680832766,0,25.4,19.4,93,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 3:00,1,0.704721635,0,25.4,19.43,92,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 3:15,1,0.652962419,0,25.4,19.44,93,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 3:30,1,0.633055028,0,25.4,19.4,92,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 3:45,1,0.62907355,0,25.39,19.51,90,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 4:00,1,0.609166159,0,25.39,19.6,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 4:15,1,0.62907355,0,25.39,19.53,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 4:30,1,0.652962419,0,25.4,19.44,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 4:45,1,0.656943897,0,25.41,19.47,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 5:00,1,0.752499373,0,25.4,19.55,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 5:15,1,0.772406764,0,25.41,19.67,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 5:30,1,0.740554938,0,25.44,19.79,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 5:45,1,0.752499373,0,25.48,20.06,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 6:00,1,0.788332676,0,25.51,20.41,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 6:15,1,0.788332676,0,25.45,20.61,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 6:30,1,0.828147458,0,25.42,21.09,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 6:45,1,1.417406226,0,25.43,21.47,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 7:00,1,2.301294379,0,25.45,21.69,76,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 7:15,1,3.2090714,0,25.51,21.7,75,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 7:30,1,3.217034356,0,25.55,22.03,73,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 7:45,1,3.312589832,0,25.52,22.4,72,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 8:00,1,3.551478522,0,25.53,22.66,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 8:15,1,4.475181456,0,25.54,22.99,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 8:30,1,4.148700246,0,25.56,23.48,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 8:45,1,3.917774513,0,25.58,23.75,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 9:00,1,4.049163292,0,25.6,24.2,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 9:15,1,4.22832981,0,25.62,24.56,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 9:30,1,4.33582972,0,25.64,25.25,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 9:45,1,4.706107189,0,25.66,25.63,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 10:00,1,4.507033281,0,25.68,26.09,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 10:15,1,4.733977537,0,25.69,26.43,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 10:30,1,4.917125532,0,25.72,26.63,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 10:45,1,5.498421344,0,25.74,26.96,55,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 11:00,1,5.434717693,0,25.76,27.15,54,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 11:15,1,5.558143516,0,25.78,27.31,54,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 11:30,1,5.566106473,0,25.79,27.15,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 11:45,1,5.474532475,0,25.8,26.91,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 12:00,1,5.343143696,0,25.8,26.54,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 12:15,1,5.291384479,0,25.82,26.86,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 12:30,1,5.394902912,0,25.83,27.33,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 12:45,1,5.315273348,0,25.83,27.64,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 13:00,1,5.255551176,0,25.82,27.56,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 13:15,1,5.207773438,0,25.83,27.28,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 13:30,1,5.478513953,0,25.84,27.47,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 13:45,1,5.613884211,0,25.83,27.51,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 14:00,1,5.558143516,0,25.83,27.61,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 14:15,1,5.725365599,0,25.82,27.57,56,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 14:30,1,5.844809944,0,25.81,27.49,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 14:45,1,5.824902553,0,25.81,27.28,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 15:00,1,5.785087772,0,25.81,26.91,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 15:15,1,5.824902553,0,25.81,26.64,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 15:30,1,5.836846988,0,25.79,26.61,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 15:45,1,5.900550638,0,25.79,26.55,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 16:00,1,6.02795794,0,25.79,26.53,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 16:15,1,5.952309855,0,25.78,26.11,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 16:30,1,5.808976641,0,25.77,25.72,65,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 16:45,1,5.693513774,0,25.76,25.66,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 17:00,1,5.669624905,0,25.75,25.49,67,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 17:15,1,5.526291691,0,25.74,25.13,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 17:30,1,5.263514132,0,25.73,24.94,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 17:45,1,4.968884748,0,25.72,24.68,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 18:00,1,3.949626338,0,25.7,24.08,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 18:15,1,3.698793214,0,25.7,23.69,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 18:30,1,3.774441299,0,25.7,23.12,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 18:45,1,3.758515386,0,25.69,22.6,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 19:00,1,3.730645039,0,25.69,22.39,87,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 19:15,1,3.70675617,0,25.69,22.42,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 19:30,1,3.678885823,0,25.69,22.44,87,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 19:45,1,3.726663561,0,25.69,22.5,87,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 20:00,1,3.017960448,0,25.68,22.65,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 20:15,1,3.065738186,0,25.68,22.81,85,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 20:30,1,2.922404972,0,25.68,22.93,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 20:45,1,2.783053236,0,25.68,23.14,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 21:00,1,1.915090997,0,25.67,23.12,82,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 21:15,1,2.130090818,0,25.67,23.05,84,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 21:30,1,1.779720739,0,25.67,22.89,86,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 21:45,1,1.600554222,0,25.66,22.69,88,9,43,5,7,4,3,1,2,1,25.3
2017/5/30 22:00,1,1.186480493,0,25.66,22.61,88,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 22:15,1,1.508980224,0,25.66,22.68,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 22:30,1,1.548795006,0,25.66,22.83,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 22:45,1,1.441295095,0,25.65,22.86,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 23:00,1,1.230276753,0,25.64,22.99,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 23:15,1,1.182499015,0,25.64,23.03,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 23:30,1,1.122776842,0,25.64,22.88,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/30 23:45,1,0.700740157,0,25.64,22.83,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 0:00,1,0.601203203,0,25.63,22.75,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 0:15,1,0.716666069,0,25.62,22.85,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 0:30,1,0.744536417,0,25.62,23.12,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 0:45,1,0.792314155,0,25.62,23.14,81,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 1:00,1,0.804258589,0,25.61,23.17,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 1:15,1,0.848054849,0,25.61,23.22,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 1:30,1,0.82416598,0,25.61,23.18,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 1:45,1,0.800277111,0,25.6,23.15,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 2:00,1,0.784351198,0,25.6,23.13,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 2:15,1,0.756480851,0,25.6,23.09,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 2:30,1,0.748517895,0,25.6,23.04,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 2:45,1,0.764443807,0,25.59,23.06,77,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 3:00,1,0.784351198,0,25.58,23.08,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 3:15,1,0.764443807,0,25.58,23.04,78,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 3:30,1,0.784351198,0,25.59,23.04,79,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 3:45,1,0.800277111,0,25.58,23.11,80,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 4:00,1,0.812221545,0,25.58,23.02,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 4:15,1,0.804258589,0,25.58,22.72,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 4:30,1,0.788332676,0,25.59,22.62,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 4:45,1,0.764443807,0,25.59,22.55,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 5:00,1,0.883888152,0,25.59,22.56,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 5:15,1,0.919721456,0,25.58,22.71,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 5:30,1,0.915739978,0,25.58,22.86,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 5:45,1,0.947591803,0,25.59,22.95,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 6:00,1,0.951573281,0,25.6,22.91,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 6:15,1,0.955554759,0,25.61,23.02,87,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 6:30,1,1.035184323,0,25.62,23.18,86,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 6:45,1,1.608517178,0,25.65,23.35,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 7:00,1,2.810923583,0,25.69,23.6,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 7:15,1,3.328515745,0,25.69,23.9,84,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 7:30,1,3.408145308,0,25.68,24.03,83,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 7:45,1,3.479811915,0,25.67,24.37,82,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 8:00,1,3.949626338,0,25.67,24.7,81,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 8:15,1,5.996106114,0,25.68,24.87,80,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 8:30,1,4.952958835,0,25.7,25.34,77,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 8:45,1,4.674255364,0,25.72,25.82,74,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 9:00,1,4.610551713,0,25.74,26.3,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 9:15,1,4.853421881,0,25.76,26.71,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 9:30,1,5.319254827,0,25.78,27.25,66,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 9:45,1,5.219717872,0,25.8,27.92,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 10:00,1,6.402216887,0,25.83,28.44,57,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 10:15,1,6.501753841,0,25.85,28.46,58,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 10:30,1,6.370365062,0,25.86,28.28,60,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 10:45,1,6.24295776,0,25.87,28.05,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 11:00,1,6.469902016,0,25.9,28.27,62,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 11:15,1,6.633142621,0,25.91,28.02,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 11:30,1,6.517679754,0,25.92,28.11,64,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 11:45,1,6.270828108,0,25.92,28.17,61,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 12:00,1,6.159346719,0,25.94,29.12,50,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 12:15,1,6.143420806,0,25.95,30.12,50,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 12:30,1,6.22305037,0,25.96,29.26,53,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 12:45,1,6.290735498,0,25.96,29.99,43,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 13:00,1,6.298698455,0,25.96,30.67,37,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 13:15,1,6.302679933,0,25.96,30.64,37,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 13:30,1,6.338513236,0,25.96,30.69,37,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 13:45,1,6.410179843,0,25.98,31.11,35,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 14:00,1,6.087680112,0,25.99,31.43,34,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 14:15,1,5.956291333,0,25.98,31.27,34,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 14:30,1,6.095643068,0,25.98,31.33,33,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 14:45,1,6.183235588,0,25.98,31.47,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 15:00,1,6.063791243,0,25.98,31.55,31,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 15:15,1,5.697495252,0,25.97,31.36,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 15:30,1,5.534254647,0,25.95,31.13,32,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 15:45,1,5.546199082,0,25.95,31.17,38,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 16:00,1,5.530273169,0,25.95,29.56,63,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 16:15,1,5.558143516,0,25.96,27.79,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 16:30,1,5.574069429,0,25.96,27.07,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 16:45,1,5.570087951,0,25.96,26.5,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 17:00,1,5.542217604,0,25.95,25.9,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 17:15,1,5.597958298,0,25.94,25.65,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 17:30,1,5.486476909,0,25.93,25.48,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 17:45,1,5.219717872,0,25.93,25.17,68,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 18:00,1,3.296663919,0,25.93,24.97,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 18:15,1,3.069719664,0,25.91,24.6,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 18:30,1,3.073701142,0,25.9,24.54,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 18:45,1,3.049812273,0,25.89,24.3,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 19:00,1,2.866664278,0,25.89,24.16,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 19:15,1,2.783053236,0,25.89,23.99,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 19:30,1,2.779071758,0,25.88,24.03,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 19:45,1,2.783053236,0,25.87,23.86,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 20:00,1,2.014627951,0,25.87,23.64,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 20:15,1,1.688146741,0,25.86,23.52,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 20:30,1,2.209720381,0,25.87,23.45,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 20:45,1,1.807591086,0,25.85,23.38,69,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 21:00,1,1.333795185,0,25.85,23.3,70,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 21:15,1,1.309906316,0,25.84,23.15,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 21:30,1,1.345739619,0,25.83,23.05,72,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 21:45,1,1.357684054,0,25.82,22.94,71,9,43,5,7,4,3,1,2,1,25.3
2017/5/31 22:00,1,1.2581471,0,25.82,22.91,69,9,43,5,7,2,1,3,4,1,25.3
