,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 22:15,1,1.190461971,0,25.82,22.9,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 22:30,1,1.445276573,0,25.82,22.9,69,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 22:45,1,1.445276573,0,25.8,22.82,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 23:00,1,1.254165622,0,25.8,22.86,69,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 23:15,1,1.134721277,0,25.8,22.89,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 23:30,1,1.074999104,0,25.81,22.9,68,9,43,5,7,2,1,3,4,1,25.3
2017/5/31 23:45,1,0.668888331,0,25.8,22.89,69,9,43,5,7,2,1,3,4,1,25.31
2017/6/1 0:00,1,0.573332856,0,25.79,22.88,69,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 0:15,1,0.696758679,0,25.79,22.84,71,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 0:30,1,0.748517895,0,25.79,22.68,73,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 0:45,1,0.792314155,0,25.78,22.63,75,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 1:00,1,0.820184502,0,25.79,22.51,76,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 1:15,1,0.820184502,0,25.78,22.46,77,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 1:30,1,0.82416598,0,25.78,22.41,78,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 1:45,1,0.800277111,0,25.78,22.18,79,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 2:00,1,0.784351198,0,25.78,22.16,76,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 2:15,1,0.768425286,0,25.78,21.96,77,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 2:30,1,0.764443807,0,25.77,21.8,78,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 2:45,1,0.792314155,0,25.77,21.57,80,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 3:00,1,0.800277111,0,25.77,21.41,81,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 3:15,1,0.804258589,0,25.71,21.25,81,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 3:30,1,0.816203024,0,25.7,21.16,80,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 3:45,1,0.828147458,0,25.74,21.06,71,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 4:00,1,0.812221545,0,25.76,21.15,67,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 4:15,1,0.760462329,0,25.78,21.11,60,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 4:30,1,0.73657346,0,25.78,21.1,60,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 4:45,1,0.740554938,0,25.78,21.1,57,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 5:00,1,0.891851109,0,25.78,20.9,56,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 5:15,1,0.935647368,0,25.78,20.63,57,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 5:30,1,0.947591803,0,25.79,20.8,57,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 5:45,1,1.031202844,0,25.8,20.92,56,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 6:00,1,0.999351019,0,25.81,21.06,56,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 6:15,1,0.979443628,0,25.82,21.15,54,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 6:30,1,0.987406585,0,25.83,21.18,55,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 6:45,1,1.532869093,0,25.84,21.33,54,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 7:00,1,2.719349586,0,25.85,21.59,51,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 7:15,1,3.217034356,0,25.87,22.03,51,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 7:30,1,3.376293483,0,25.88,22.28,51,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 7:45,1,3.702774692,0,25.89,22.63,49,9,43,5,7,2,1,3,4,1,27.5
2017/6/1 8:00,1,4.09694103,0,25.89,22.37,50,9,43,5,7,4,3,1,2,1,27.5
2017/6/1 8:15,1,6.119531937,0,25.88,22.4,52,9,43,5,7,4,3,1,2,1,27.5
2017/6/1 8:30,1,5.179903091,0,25.89,22.52,52,8.97,43,5,7,4,3,1,2,1,27.5
2017/6/1 8:45,1,4.602588757,0,25.91,22.86,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 9:00,1,4.415459283,0,25.93,23.08,51,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 9:15,1,4.630459104,0,25.93,23.27,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 9:30,1,4.825551534,0,25.94,23.32,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 9:45,1,5.004718052,0,25.94,23.57,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 10:00,1,5.474532475,0,25.95,23.85,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 10:15,1,5.406847346,0,25.95,24.02,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 10:30,1,5.470550997,0,25.95,24.22,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 10:45,1,5.510365778,0,25.94,24.42,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 11:00,1,5.466569519,0,25.93,24.62,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 11:15,1,5.514347257,0,25.91,24.9,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 11:30,1,5.625828645,0,25.9,25.13,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 11:45,1,5.649717514,0,25.9,25.27,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 12:00,1,5.578050907,0,25.93,25.38,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 12:15,1,5.63777308,0,25.94,25.41,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 12:30,1,5.55018056,0,25.93,25.41,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 12:45,1,5.661661949,0,25.9,25.64,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 13:00,1,5.70147673,0,25.87,25.66,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 13:15,1,5.777124815,0,25.79,25.79,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 13:30,1,5.820921075,0,25.72,25.89,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 13:45,1,5.689532296,0,25.66,25.92,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 14:00,1,5.601939776,0,25.61,25.95,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 14:15,1,5.582032385,0,25.57,25.91,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 14:30,1,5.78906925,0,25.51,25.8,49,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 14:45,1,5.844809944,0,25.45,25.9,49,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 15:00,1,5.812958119,0,25.39,25.97,49,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 15:15,1,5.685550818,0,25.33,25.87,50,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 15:30,1,5.39888439,0,25.3,25.79,50,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 15:45,1,5.283421523,0,25.26,25.53,51,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 16:00,1,5.402865868,0,25.23,25.27,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 16:15,1,5.367032565,0,25.22,25.33,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 16:30,1,5.367032565,0,25.19,25.77,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 16:45,1,5.367032565,0,25.17,25.71,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 17:00,1,5.327217783,0,25.16,25.32,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 17:15,1,5.343143696,0,25.15,25.22,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 17:30,1,5.378976999,0,25.14,25.12,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 17:45,1,5.35508813,0,25.13,25.09,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 18:00,1,4.168607637,0,25.12,24.98,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 18:15,1,3.965552251,0,25.11,24.81,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 18:30,1,3.742589474,0,25.1,24.51,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 18:45,1,3.674904345,0,25.1,24.27,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 19:00,1,3.59925626,0,25.1,24.03,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 19:15,1,3.59925626,0,25.1,23.81,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 19:30,1,3.619163651,0,25.1,23.47,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 19:45,1,3.718700605,0,25.09,23.3,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 20:00,1,3.053793751,0,25.09,23.01,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 20:15,1,3.065738186,0,25.09,22.92,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 20:30,1,2.934349407,0,25.09,22.71,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 20:45,1,2.794997671,0,25.08,22.48,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 21:00,1,2.034535342,0,25.08,22.41,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 21:15,1,2.193794468,0,25.09,22.47,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 21:30,1,1.938979866,0,25.09,22.26,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 21:45,1,1.708054132,0,25.08,22.05,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/1 22:00,1,1.230276753,0,25.08,21.95,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 22:15,1,1.592591265,0,25.09,21.91,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 22:30,1,1.632406047,0,25.09,21.85,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 22:45,1,1.493054311,0,25.08,21.86,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 23:00,1,1.289998925,0,25.09,21.94,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 23:15,1,1.234258231,0,25.09,22.03,68,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 23:30,1,1.206387884,0,25.09,22.07,66,7,43,5,7,2,1,3,4,1,27.5
2017/6/1 23:45,1,0.704721635,0,25.1,21.98,65,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 0:00,1,0.565369899,0,25.1,21.97,65,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 0:15,1,0.696758679,0,25.1,21.93,68,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 0:30,1,0.78036972,0,25.1,21.73,70,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 0:45,1,0.816203024,0,25.1,21.66,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 1:00,1,0.859999283,0,25.11,21.57,75,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 1:15,1,0.828147458,0,25.11,21.51,76,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 1:30,1,0.816203024,0,25.11,21.4,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 1:45,1,0.800277111,0,25.11,21.33,76,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 2:00,1,0.788332676,0,25.11,21.22,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 2:15,1,0.768425286,0,25.11,21.3,70,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 2:30,1,0.772406764,0,25.11,21.38,69,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 2:45,1,0.756480851,0,25.11,21.31,70,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 3:00,1,0.740554938,0,25.11,21.21,72,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 3:15,1,0.740554938,0,25.12,21.15,74,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 3:30,1,0.732591982,0,25.12,21.16,76,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 3:45,1,0.740554938,0,25.12,21.02,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 4:00,1,0.73657346,0,25.12,20.86,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 4:15,1,0.708703113,0,25.13,20.83,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 4:30,1,0.6927772,0,25.12,20.74,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 4:45,1,0.700740157,0,25.12,20.67,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 5:00,1,0.788332676,0,25.12,20.75,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 5:15,1,0.808240067,0,25.12,20.84,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 5:30,1,0.776388242,0,25.12,20.95,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 5:45,1,0.776388242,0,25.13,20.97,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 6:00,1,0.852036327,0,25.13,21.21,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 6:15,1,0.875925196,0,25.14,21.56,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 6:30,1,0.895832587,0,25.17,21.92,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 6:45,1,1.493054311,0,25.2,22.1,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 7:00,1,2.62379411,0,25.24,22.21,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 7:15,1,3.16527514,0,25.27,22.45,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 7:30,1,3.296663919,0,25.3,23.02,75,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 7:45,1,3.666941389,0,25.33,23.18,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 8:00,1,3.866015297,0,25.36,23.38,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 8:15,1,5.916476551,0,25.36,23.89,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 8:30,1,4.948977357,0,25.39,24.11,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 8:45,1,4.491107369,0,25.42,24.62,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 9:00,1,4.232311288,0,25.45,24.87,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 9:15,1,4.343792676,0,25.47,24.99,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 9:30,1,4.435366674,0,25.5,25.11,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 9:45,1,4.566755454,0,25.52,25.06,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 10:00,1,4.801662665,0,25.53,25.41,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 10:15,1,4.897218141,0,25.57,25.83,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 10:30,1,4.952958835,0,25.58,26.22,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 10:45,1,5.148051266,0,25.59,26.42,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 11:00,1,5.490458388,0,25.61,26.39,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 11:15,1,5.828884031,0,25.64,26.27,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 11:30,1,5.418791781,0,25.65,26.47,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 11:45,1,5.347125174,0,25.65,26.36,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 12:00,1,5.283421523,0,25.65,26.52,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 12:15,1,5.171940134,0,25.68,26.58,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 12:30,1,5.187866047,0,25.65,26.3,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 12:45,1,5.231662307,0,25.66,26.25,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 13:00,1,5.418791781,0,25.67,26.34,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 13:15,1,5.586013864,0,25.67,26.36,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 13:30,1,5.31129187,0,25.65,25.46,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 13:45,1,4.749903449,0,25.61,24.79,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 14:00,1,4.909162576,0,25.59,24.79,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 14:15,1,4.925088488,0,25.62,24.67,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 14:30,1,4.849440403,0,25.62,24.67,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 14:45,1,4.873329272,0,25.6,24.84,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 15:00,1,4.929069967,0,25.61,24.57,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 15:15,1,4.865366316,0,25.63,24.09,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 15:30,1,4.805644143,0,25.63,24.01,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 15:45,1,4.718051624,0,25.62,24.18,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 16:00,1,4.66231093,0,25.6,24.18,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 16:15,1,4.729996058,0,25.59,23.95,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 16:30,1,4.841477447,0,25.58,23.58,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 16:45,1,4.8136071,0,25.59,23.49,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 17:00,1,4.678236842,0,25.58,23.18,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 17:15,1,4.554811019,0,25.58,22.79,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 17:30,1,4.395551893,0,25.57,22.65,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 17:45,1,4.216385375,0,25.57,22.56,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 18:00,1,3.189164009,0,25.56,22.47,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 18:15,1,2.986108623,0,25.56,22.41,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 18:30,1,2.906479059,0,25.55,22.26,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 18:45,1,2.767127324,0,25.53,22.27,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 19:00,1,2.759164367,0,25.53,22.29,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 19:15,1,2.771108802,0,25.55,22.25,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 19:30,1,2.711386629,0,25.57,22.29,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 19:45,1,2.583979328,0,25.57,22.33,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 20:00,1,1.851387346,0,25.58,22.41,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 20:15,1,1.911109519,0,25.58,22.53,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 20:30,1,1.855368824,0,25.59,22.7,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 20:45,1,1.787683695,0,25.59,22.79,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 21:00,1,1.401480314,0,25.58,22.82,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 21:15,1,1.309906316,0,25.59,22.82,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 21:30,1,1.234258231,0,25.59,22.75,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 21:45,1,1.182499015,0,25.6,22.72,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/2 22:00,1,0.856017805,0,25.6,22.59,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 22:15,1,1.055091713,0,25.6,22.61,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 22:30,1,1.110832408,0,25.61,22.6,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 22:45,1,1.059073192,0,25.6,22.59,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 23:00,1,0.93166589,0,25.6,22.61,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 23:15,1,0.871943718,0,25.6,22.6,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 23:30,1,0.836110414,0,25.59,22.53,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/2 23:45,1,0.561388421,0,25.59,22.5,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 0:00,1,0.549443987,0,25.6,22.47,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 0:15,1,0.62907355,0,25.6,22.44,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 0:30,1,0.664906853,0,25.59,22.34,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 0:45,1,0.680832766,0,25.59,22.27,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 1:00,1,0.660925375,0,25.59,22.27,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 1:15,1,0.648980941,0,25.58,22.34,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 1:30,1,0.637036506,0,25.59,22.35,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 1:45,1,0.652962419,0,25.58,22.37,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 2:00,1,0.652962419,0,25.57,22.31,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 2:15,1,0.644999463,0,25.57,22.3,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 2:30,1,0.613147637,0,25.59,22.16,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 2:45,1,0.593240246,0,25.59,22.05,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 3:00,1,0.609166159,0,25.59,22.07,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 3:15,1,0.593240246,0,25.59,22.15,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 3:30,1,0.605184681,0,25.59,22.16,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 3:45,1,0.609166159,0,25.59,21.99,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 4:00,1,0.617129115,0,25.59,21.9,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 4:15,1,0.609166159,0,25.59,21.87,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 4:30,1,0.581295812,0,25.6,21.83,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 4:45,1,0.581295812,0,25.6,21.73,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 5:00,1,0.565369899,0,25.61,21.79,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 5:15,1,0.577314334,0,25.61,21.79,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 5:30,1,0.609166159,0,25.61,21.71,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 5:45,1,0.58527729,0,25.61,21.54,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 6:00,1,0.609166159,0,25.61,21.43,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 6:15,1,0.593240246,0,25.61,21.57,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 6:30,1,0.573332856,0,25.62,21.37,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 6:45,1,0.601203203,0,25.62,21.13,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 7:00,1,0.728610504,0,25.64,20.99,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 7:15,1,0.688795722,0,25.65,20.91,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 7:30,1,0.712684591,0,25.66,20.8,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 7:45,1,0.688795722,0,25.69,20.69,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 8:00,1,0.82416598,0,25.7,20.78,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 8:15,1,0.684814244,0,25.69,20.87,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 8:30,1,0.852036327,0,25.71,20.75,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 8:45,1,0.871943718,0,25.73,20.73,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 9:00,1,1.289998925,0,25.77,20.73,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 9:15,1,1.596572744,0,25.8,20.89,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 9:30,1,1.779720739,0,25.84,20.77,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 9:45,1,1.708054132,0,25.86,20.34,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 10:00,1,1.644350482,0,25.88,20.3,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 10:15,1,1.564720918,0,25.89,20.28,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 10:30,1,1.536850571,0,25.88,20.46,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 10:45,1,1.544813527,0,25.89,20.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 11:00,1,1.540832049,0,25.93,20.51,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 11:15,1,1.501017268,0,25.95,20.25,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 11:30,1,1.437313617,0,25.95,19.93,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 11:45,1,1.421387704,0,25.97,20.17,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 12:00,1,1.477128399,0,25.98,20.15,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 12:15,1,1.49703579,0,26.01,20.2,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 12:30,1,1.636387525,0,26.01,20.41,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 12:45,1,1.716017089,0,26.01,20.58,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 13:00,1,1.727961523,0,26.02,20.65,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 13:15,1,1.556757962,0,26.03,20.57,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 13:30,1,1.580646831,0,26.03,20.7,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 13:45,1,1.632406047,0,26.04,20.92,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 14:00,1,1.719998567,0,26.03,21.05,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 14:15,1,1.75583187,0,26.03,21.17,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 14:30,1,1.688146741,0,26.01,21.47,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 14:45,1,1.727961523,0,26,21.64,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 15:00,1,1.71203561,0,26,21.82,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 15:15,1,1.680183785,0,25.99,21.92,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 15:30,1,1.644350482,0,25.99,22.05,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 15:45,1,1.656294916,0,25.98,22.2,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 16:00,1,1.668239351,0,26,22.16,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 16:15,1,1.704072654,0,25.99,22.17,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 16:30,1,1.69212822,0,25.98,22.2,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 16:45,1,1.708054132,0,25.97,22.29,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 17:00,1,1.624443091,0,25.95,22.2,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 17:15,1,1.572683875,0,25.95,22.17,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 17:30,1,1.544813527,0,25.95,22.07,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 17:45,1,1.544813527,0,25.93,21.92,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 18:00,1,1.457221008,0,25.89,21.79,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 18:15,1,1.385554401,0,25.84,21.8,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 18:30,1,1.345739619,0,25.82,21.71,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 18:45,1,1.270091534,0,25.8,21.69,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 19:00,1,1.122776842,0,25.78,21.57,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 19:15,1,1.106850929,0,25.77,21.62,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 19:30,1,1.110832408,0,25.76,21.73,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 19:45,1,1.118795364,0,25.76,21.89,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 20:00,1,0.947591803,0,25.76,22.16,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 20:15,1,0.919721456,0,25.77,22.25,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 20:30,1,0.836110414,0,25.78,22.26,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 20:45,1,0.840091893,0,25.77,22.26,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 21:00,1,0.816203024,0,25.74,22.19,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 21:15,1,0.772406764,0,25.71,22.09,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 21:30,1,0.78036972,0,25.7,22.04,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 21:45,1,0.784351198,0,25.7,22.02,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/3 22:00,1,0.788332676,0,25.74,21.99,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 22:15,1,0.732591982,0,25.75,21.92,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 22:30,1,0.832128936,0,25.74,21.89,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 22:45,1,0.800277111,0,25.73,21.83,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 23:00,1,0.712684591,0,25.74,21.7,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 23:15,1,0.708703113,0,25.74,21.62,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 23:30,1,0.708703113,0,25.73,21.57,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/3 23:45,1,0.509629205,0,25.73,21.56,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 0:00,1,0.521573639,0,25.73,21.53,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 0:15,1,0.633055028,0,25.73,21.52,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 0:30,1,0.617129115,0,25.73,21.48,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 0:45,1,0.625092072,0,25.74,21.43,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 1:00,1,0.656943897,0,25.75,21.28,75,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 1:15,1,0.633055028,0,25.74,21.26,63,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 1:30,1,0.605184681,0,25.75,21.01,61,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 1:45,1,0.58527729,0,25.72,20.78,58,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 2:00,1,0.589258768,0,25.7,20.55,56,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 2:15,1,0.605184681,0,25.7,20.35,55,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 2:30,1,0.605184681,0,25.7,20.12,54,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 2:45,1,0.593240246,0,25.71,19.91,53,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 3:00,1,0.569351377,0,25.73,19.72,54,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 3:15,1,0.58527729,0,25.72,19.54,54,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 3:30,1,0.601203203,0,25.71,19.47,54,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 3:45,1,0.561388421,0,25.7,19.38,54,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 4:00,1,0.569351377,0,25.7,19.25,52,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 4:15,1,0.581295812,0,25.7,19.09,49,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 4:30,1,0.593240246,0,25.7,19.06,48,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 4:45,1,0.597221725,0,25.7,19.06,48,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 5:00,1,0.617129115,0,25.69,18.98,47,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 5:15,1,0.601203203,0,25.69,18.96,46,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 5:30,1,0.58527729,0,25.68,19.03,45,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 5:45,1,0.54148103,0,25.69,19.2,45,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 6:00,1,0.545462508,0,25.69,19.47,44,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 6:15,1,0.549443987,0,25.68,19.67,44,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 6:30,1,0.557406943,0,25.68,19.74,44,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 6:45,1,0.553425465,0,25.69,20.05,42,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 7:00,1,0.740554938,0,25.72,20.43,40,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 7:15,1,0.696758679,0,25.76,20.61,38,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 7:30,1,0.668888331,0,25.75,20.89,38,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 7:45,1,0.704721635,0,25.74,21.42,37,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 8:00,1,0.871943718,0,25.71,21.84,35,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 8:15,1,0.863980761,0,25.69,21.82,35,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 8:30,1,0.82416598,0,25.7,22.46,34,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 8:45,1,0.804258589,0,25.72,22.87,34,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 9:00,1,1.043147279,0,25.73,22.78,35,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 9:15,1,1.154628667,0,25.74,23.44,33,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 9:30,1,1.337776663,0,25.76,23.98,33,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 9:45,1,1.349721097,0,25.8,24.11,33,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 10:00,1,1.309906316,0,25.83,24.65,31,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 10:15,1,1.234258231,0,25.87,24.94,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 10:30,1,1.242221187,0,25.91,25.37,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 10:45,1,1.301943359,0,25.97,25.24,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 11:00,1,1.337776663,0,25.99,25.67,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 11:15,1,1.317869272,0,26.01,25.61,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 11:30,1,1.313887794,0,26.02,26.05,31,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 11:45,1,1.270091534,0,26.04,25.96,32,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 12:00,1,1.254165622,0,26.05,26.02,32,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 12:15,1,1.246202665,0,26.06,26.59,31,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 12:30,1,1.309906316,0,26.06,26.78,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 12:45,1,1.317869272,0,26.07,27.2,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 13:00,1,1.309906316,0,26.07,27.23,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 13:15,1,1.325832228,0,26.09,27.66,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 13:30,1,1.369628488,0,26.08,28.04,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 13:45,1,1.385554401,0,26.07,27.89,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 14:00,1,1.36564701,0,26.04,28.33,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 14:15,1,1.445276573,0,26.03,28.11,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 14:30,1,1.477128399,0,26.02,28.03,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 14:45,1,1.433332139,0,26.02,28.32,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 15:00,1,1.397498835,0,26.02,28.12,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 15:15,1,1.385554401,0,26.02,27.97,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 15:30,1,1.421387704,0,26.01,28.27,28,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 15:45,1,1.429350661,0,26.03,27.83,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 16:00,1,1.40944327,0,26.05,27.69,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 16:15,1,1.389535879,0,26.05,27.87,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 16:30,1,1.329813707,0,26.04,27.79,29,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 16:45,1,1.289998925,0,26.04,27.52,30,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 17:00,1,1.250184143,0,26.03,26.91,41,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 17:15,1,1.337776663,0,26.01,25.98,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 17:30,1,1.381572923,0,26.01,25.47,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 17:45,1,1.361665532,0,26.01,24.96,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 18:00,1,1.301943359,0,25.99,24.72,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 18:15,1,1.246202665,0,25.96,24.49,49,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 18:30,1,1.150647189,0,25.94,24.17,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 18:45,1,1.102869451,0,25.95,23.94,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 19:00,1,1.059073192,0,25.95,23.54,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 19:15,1,1.067036148,0,25.94,23.26,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 19:30,1,1.023239888,0,25.95,23,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 19:45,1,1.01925841,0,25.95,23.15,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 20:00,1,0.915739978,0,25.94,23.34,36,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 20:15,1,0.903795543,0,25.92,23.23,35,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 20:30,1,0.895832587,0,25.91,22.72,35,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 20:45,1,0.86796224,0,25.91,22.19,36,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 21:00,1,0.828147458,0,25.92,21.8,37,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 21:15,1,0.828147458,0,25.92,21.54,38,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 21:30,1,0.836110414,0,25.92,21.44,38,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 21:45,1,0.856017805,0,25.92,21.28,38,7,43,5,7,4,3,1,2,1,27.5
2017/6/4 22:00,1,0.848054849,0,25.92,21.01,38,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 22:15,1,0.804258589,0,25.91,20.96,38,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 22:30,1,0.903795543,0,25.91,20.83,38,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 22:45,1,0.879906674,0,25.9,20.76,39,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 23:00,1,0.732591982,0,25.9,20.63,40,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 23:15,1,0.6927772,0,25.89,20.41,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 23:30,1,0.688795722,0,25.88,20.15,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/4 23:45,1,0.49768477,0,25.88,19.99,42,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 0:00,1,0.489721814,0,25.88,19.88,42,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 0:15,1,0.613147637,0,25.88,19.88,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 0:30,1,0.641017984,0,25.88,19.81,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 0:45,1,0.67286981,0,25.88,19.7,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 1:00,1,0.656943897,0,25.88,19.64,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 1:15,1,0.656943897,0,25.88,19.69,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 1:30,1,0.637036506,0,25.87,19.62,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 1:45,1,0.593240246,0,25.87,19.6,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 2:00,1,0.58527729,0,25.86,19.55,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 2:15,1,0.569351377,0,25.86,19.45,40,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 2:30,1,0.573332856,0,25.86,19.41,40,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 2:45,1,0.557406943,0,25.87,19.4,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 3:00,1,0.557406943,0,25.87,19.35,41,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 3:15,1,0.569351377,0,25.88,19.24,43,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 3:30,1,0.565369899,0,25.88,19.12,46,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 3:45,1,0.569351377,0,25.87,19.02,44,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 4:00,1,0.569351377,0,25.87,19,45,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 4:15,1,0.573332856,0,25.87,18.84,46,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 4:30,1,0.62907355,0,25.87,18.81,46,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 4:45,1,0.597221725,0,25.86,18.83,46,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 5:00,1,0.67286981,0,25.86,18.98,45,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 5:15,1,0.644999463,0,25.86,19.02,45,7,43,5,7,3,1,2,4,1,27.5
2017/6/5 5:30,1,0.617129115,0,25.85,19.02,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 5:45,1,0.501666249,0,25.85,19.08,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 6:00,1,0.589258768,0,25.87,19.18,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 6:15,1,0.919721456,0,25.88,19.37,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 6:30,1,1.031202844,0,25.87,19.45,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 6:45,1,1.64833196,0,25.87,19.71,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 7:00,1,2.293331422,0,25.88,20.04,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 7:15,1,2.540183068,0,25.88,20.39,46,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 7:30,1,2.846756887,0,25.88,20.66,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 7:45,1,3.177219575,0,25.91,20.91,44,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 8:00,1,4.124811377,0,25.93,21.06,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 8:15,1,3.897867122,0,25.94,21.17,45,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 8:30,1,3.44796009,0,25.97,21.04,47,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 8:45,1,3.312589832,0,26,20.89,48,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 9:00,1,3.27277505,0,26.02,20.75,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 9:15,1,3.408145308,0,26.03,20.67,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 9:30,1,3.475830437,0,26.04,20.73,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 9:45,1,3.619163651,0,26.07,20.86,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 10:00,1,3.702774692,0,26.08,20.75,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 10:15,1,3.766478343,0,26.1,20.75,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 10:30,1,3.977496685,0,26.11,20.8,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 10:45,1,4.136755812,0,26.13,20.75,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 11:00,1,4.144718768,0,26.13,20.79,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 11:15,1,4.164626159,0,26.14,20.88,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 11:30,1,4.152681725,0,26.16,21.06,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 11:45,1,4.065089205,0,26.17,21.2,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 12:00,1,3.957589295,0,26.18,21.21,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 12:15,1,3.866015297,0,26.19,21.17,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 12:30,1,3.881941209,0,26.18,21.03,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 12:45,1,4.049163292,0,26.18,21.1,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 13:00,1,4.092959552,0,26.19,21.2,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 13:15,1,4.14073729,0,26.18,21.27,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 13:30,1,4.224348332,0,26.19,21.38,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 13:45,1,4.148700246,0,26.19,21.4,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 14:00,1,4.112866943,0,26.18,21.18,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 14:15,1,4.232311288,0,26.17,21.12,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 14:30,1,4.391570414,0,26.15,20.97,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 14:45,1,4.646385017,0,26.14,20.84,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 15:00,1,4.387588936,0,26.14,20.96,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 15:15,1,4.288051982,0,26.12,21.04,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 15:30,1,4.455274065,0,26.11,20.94,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 15:45,1,4.542866585,0,26.12,20.89,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 16:00,1,4.499070325,0,26.11,20.9,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 16:15,1,4.463237021,0,26.09,20.99,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 16:30,1,4.355737111,0,26.07,20.77,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 16:45,1,4.200459463,0,26.06,20.47,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 17:00,1,4.124811377,0,26.04,20.17,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 17:15,1,4.041200336,0,26.04,19.77,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 17:30,1,3.710737648,0,26.04,19.56,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 17:45,1,3.905830078,0,26.03,19.39,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 18:00,1,3.256849138,0,26.02,19.06,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 18:15,1,2.794997671,0,26.01,18.72,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 18:30,1,2.66759037,0,26.01,18.03,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 18:45,1,2.655645935,0,26,17.52,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 19:00,1,2.695460717,0,25.97,17.09,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 19:15,1,2.635738544,0,25.93,16.63,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 19:30,1,2.468516461,0,25.91,16.31,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 19:45,1,2.329164726,0,25.89,15.87,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 20:00,1,1.704072654,0,25.89,15.8,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 20:15,1,1.835461433,0,25.9,15.77,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 20:30,1,1.811572564,0,25.87,15.74,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 20:45,1,1.747868914,0,25.86,15.64,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 21:00,1,1.417406226,0,25.86,15.46,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 21:15,1,1.317869272,0,25.84,15.41,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 21:30,1,1.210369362,0,25.83,15.17,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 21:45,1,1.158610146,0,25.83,15.28,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/5 22:00,1,0.951573281,0,25.81,15.24,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 22:15,1,1.011295454,0,25.81,15.19,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 22:30,1,1.074999104,0,25.79,15.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 22:45,1,1.003332497,0,25.76,14.99,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 23:00,1,0.852036327,0,25.74,14.72,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 23:15,1,0.804258589,0,25.73,14.66,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 23:30,1,0.756480851,0,25.72,14.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/5 23:45,1,0.525555118,0,25.71,14.98,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 0:00,1,0.517592161,0,25.69,15,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 0:15,1,0.613147637,0,25.66,14.87,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 0:30,1,0.613147637,0,25.63,14.53,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 0:45,1,0.621110594,0,25.61,14.41,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 1:00,1,0.613147637,0,25.6,14.07,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 1:15,1,0.613147637,0,25.57,13.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 1:30,1,0.62907355,0,25.55,13.95,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 1:45,1,0.601203203,0,25.53,13.93,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 2:00,1,0.589258768,0,25.49,14,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 2:15,1,0.589258768,0,25.45,13.99,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 2:30,1,0.601203203,0,25.42,13.73,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 2:45,1,0.605184681,0,25.39,13.76,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 3:00,1,0.577314334,0,25.38,13.65,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 3:15,1,0.545462508,0,25.35,13.78,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 3:30,1,0.525555118,0,25.31,13.6,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 3:45,1,0.545462508,0,25.27,13.24,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 4:00,1,0.557406943,0,25.24,13.2,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 4:15,1,0.573332856,0,25.21,13.22,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 4:30,1,0.597221725,0,25.2,13.38,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 4:45,1,0.581295812,0,25.19,13.53,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 5:00,1,0.605184681,0,25.16,13.61,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 5:15,1,0.62907355,0,25.14,13.64,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 5:30,1,0.625092072,0,25.11,13.74,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 5:45,1,0.589258768,0,25.1,13.82,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 6:00,1,0.597221725,0,25.08,13.93,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 6:15,1,0.613147637,0,25.06,13.97,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 6:30,1,0.664906853,0,25.06,14.03,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 6:45,1,1.194443449,0,25.05,14.06,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 7:00,1,1.592591265,0,25.05,14.15,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 7:15,1,2.010646473,0,25.06,14.29,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 7:30,1,2.23360925,0,25.05,14.45,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 7:45,1,3.117497402,0,25.06,14.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 8:00,1,3.033886361,0,25.06,14.99,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 8:15,1,3.722682083,0,25.05,15.35,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 8:30,1,3.117497402,0,25.04,15.73,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 8:45,1,2.934349407,0,25.05,16.23,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 9:00,1,2.854719843,0,25.05,16.64,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 9:15,1,2.942312363,0,25.07,16.98,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 9:30,1,3.061756708,0,25.1,17.35,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 9:45,1,3.213052878,0,25.11,17.82,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 10:00,1,3.396200874,0,25.11,18.24,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 10:15,1,3.547497044,0,25.12,18.61,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 10:30,1,3.686848779,0,25.13,19.07,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 10:45,1,3.858052341,0,25.15,19.65,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 11:00,1,3.885922688,0,25.12,20.25,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 11:15,1,3.790367212,0,25.09,20.89,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 11:30,1,3.734626517,0,25.08,21.1,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 11:45,1,3.742589474,0,25.1,20.97,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 12:00,1,3.766478343,0,25.14,21.42,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 12:15,1,3.774441299,0,25.14,21.76,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 12:30,1,3.814256081,0,25.12,21.82,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 12:45,1,3.862033819,0,25.12,21.17,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 13:00,1,3.893885644,0,25.12,20.79,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 13:15,1,3.933700426,0,25.12,20.91,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 13:30,1,4.069070683,0,25.12,20.42,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 13:45,1,4.108885465,0,25.14,20.14,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 14:00,1,4.069070683,0,25.15,19.93,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 14:15,1,4.188515028,0,25.16,20.12,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 14:30,1,4.216385375,0,25.16,20.57,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 14:45,1,4.168607637,0,25.16,20.73,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 15:00,1,4.104903987,0,25.16,20.73,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 15:15,1,4.005367033,0,25.15,20.72,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 15:30,1,4.041200336,0,25.16,20.52,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 15:45,1,4.204440941,0,25.16,20.22,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 16:00,1,4.399533371,0,25.17,20.06,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 16:15,1,4.419440762,0,25.17,20.09,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 16:30,1,4.276107548,0,25.18,20.06,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 16:45,1,4.081015118,0,25.18,19.93,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 17:00,1,3.973515207,0,25.18,19.79,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 17:15,1,3.94564486,0,25.18,19.71,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 17:30,1,4.013329989,0,25.19,19.67,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 17:45,1,4.005367033,0,25.19,19.6,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 18:00,1,3.256849138,0,25.19,19.49,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 18:15,1,2.798979149,0,25.19,19.45,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 18:30,1,2.655645935,0,25.19,19.25,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 18:45,1,2.599905241,0,25.2,19.08,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 19:00,1,2.508331243,0,25.2,18.89,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 19:15,1,2.572034894,0,25.2,18.71,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 19:30,1,2.615831153,0,25.21,18.56,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 19:45,1,2.587960806,0,25.22,18.4,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 20:00,1,2.070368645,0,25.23,18.23,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 20:15,1,2.213701859,0,25.22,18.18,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 20:30,1,2.066387167,0,25.23,18.06,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 20:45,1,1.958887256,0,25.24,17.85,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 21:00,1,1.461202486,0,25.24,17.73,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 21:15,1,1.389535879,0,25.23,17.73,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 21:30,1,1.36564701,0,25.23,17.84,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 21:45,1,1.36564701,0,25.24,17.79,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/6 22:00,1,1.059073192,0,25.24,17.77,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 22:15,1,1.138702755,0,25.25,17.71,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 22:30,1,1.158610146,0,25.25,17.71,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 22:45,1,1.118795364,0,25.25,17.7,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 23:00,1,0.991388063,0,25.24,17.78,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 23:15,1,0.93166589,0,25.23,17.79,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 23:30,1,0.88786963,0,25.24,17.77,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/6 23:45,1,0.593240246,0,25.24,17.74,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 0:00,1,0.509629205,0,25.24,17.77,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 0:15,1,0.609166159,0,25.24,17.83,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 0:30,1,0.660925375,0,25.24,17.79,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 0:45,1,0.668888331,0,25.24,17.71,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 1:00,1,0.652962419,0,25.25,17.77,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 1:15,1,0.688795722,0,25.26,17.74,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 1:30,1,0.676851288,0,25.25,17.84,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 1:45,1,0.660925375,0,25.25,17.91,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 2:00,1,0.664906853,0,25.25,17.97,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 2:15,1,0.652962419,0,25.25,17.91,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 2:30,1,0.652962419,0,25.25,17.84,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 2:45,1,0.62907355,0,25.25,17.85,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 3:00,1,0.617129115,0,25.26,17.84,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 3:15,1,0.62907355,0,25.26,17.86,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 3:30,1,0.617129115,0,25.27,17.86,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 3:45,1,0.62907355,0,25.27,17.96,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 4:00,1,0.613147637,0,25.27,18,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 4:15,1,0.613147637,0,25.28,18.03,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 4:30,1,0.633055028,0,25.29,18.07,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 4:45,1,0.605184681,0,25.29,18.17,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 5:00,1,0.704721635,0,25.3,18.22,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 5:15,1,0.708703113,0,25.31,18.28,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 5:30,1,0.676851288,0,25.31,18.38,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 5:45,1,0.676851288,0,25.32,18.45,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 6:00,1,0.688795722,0,25.33,18.56,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 6:15,1,0.716666069,0,25.34,18.92,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 6:30,1,0.73657346,0,25.35,19.22,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 6:45,1,1.238239709,0,25.37,19.46,75,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 7:00,1,1.71203561,0,25.38,19.6,72,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 7:15,1,2.173887077,0,25.4,19.68,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 7:30,1,3.009997492,0,25.42,19.71,75,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 7:45,1,3.177219575,0,25.42,19.84,74,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 8:00,1,3.240923225,0,25.43,19.92,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 8:15,1,4.057126249,0,25.43,20.35,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 8:30,1,3.690830258,0,25.44,20.89,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 8:45,1,3.308608354,0,25.44,21.27,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 9:00,1,3.221015834,0,25.46,21.51,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 9:15,1,3.284719485,0,25.48,21.54,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 9:30,1,3.479811915,0,25.51,21.7,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 9:45,1,3.682867301,0,25.52,22.04,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 10:00,1,3.786385734,0,25.53,22.25,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 10:15,1,3.933700426,0,25.54,22.58,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 10:30,1,4.053144771,0,25.56,22.56,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 10:45,1,4.168607637,0,25.58,22.48,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 11:00,1,4.288051982,0,25.59,22.78,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 11:15,1,4.674255364,0,25.61,22.73,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 11:30,1,4.236292766,0,25.62,22.95,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 11:45,1,4.172589115,0,25.63,22.79,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 12:00,1,3.965552251,0,25.65,22.82,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 12:15,1,3.961570773,0,25.66,23.03,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 12:30,1,4.065089205,0,25.67,22.98,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 12:45,1,4.192496506,0,25.68,22.98,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 13:00,1,4.371663024,0,25.69,22.87,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 13:15,1,4.435366674,0,25.7,22.87,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 13:30,1,4.355737111,0,25.71,23.12,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 13:45,1,4.176570594,0,25.71,23.22,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 14:00,1,3.969533729,0,25.71,22.91,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 14:15,1,3.869996775,0,25.72,23.04,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 14:30,1,3.909811557,0,25.74,23.48,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 14:45,1,4.001385554,0,25.76,23.48,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 15:00,1,4.053144771,0,25.77,23.59,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 15:15,1,4.148700246,0,25.77,23.66,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 15:30,1,4.108885465,0,25.78,23.49,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 15:45,1,3.718700605,0,25.78,23.38,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 16:00,1,3.722682083,0,25.78,23.28,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 16:15,1,3.742589474,0,25.78,23.13,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 16:30,1,3.822219037,0,25.79,23.05,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 16:45,1,3.981478164,0,25.79,23,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 17:00,1,3.973515207,0,25.79,22.65,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 17:15,1,3.917774513,0,25.79,22.41,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 17:30,1,3.850089384,0,25.79,22.12,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 17:45,1,3.834163472,0,25.79,21.75,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 18:00,1,2.767127324,0,25.78,21.52,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 18:15,1,2.018609429,0,25.77,21.23,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 18:30,1,2.305275857,0,25.76,21.04,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 18:45,1,2.27740551,0,25.76,20.84,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 19:00,1,2.153979686,0,25.76,20.61,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 19:15,1,2.126109339,0,25.76,20.55,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 19:30,1,2.106201949,0,25.76,20.53,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 19:45,1,2.094257514,0,25.77,20.32,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 20:00,1,1.664257872,0,25.78,20.16,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 20:15,1,1.628424569,0,25.78,20.11,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 20:30,1,1.556757962,0,25.78,20.06,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 20:45,1,1.469165442,0,25.78,19.98,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 21:00,1,1.226295274,0,25.78,19.9,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 21:15,1,1.154628667,0,25.77,19.88,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 21:30,1,1.154628667,0,25.77,19.83,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 21:45,1,1.12675832,0,25.77,19.8,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/7 22:00,1,1.031202844,0,25.78,19.72,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 22:15,1,1.154628667,0,25.78,19.72,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 22:30,1,1.150647189,0,25.79,19.7,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 22:45,1,1.090925017,0,25.77,19.7,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 23:00,1,0.927684412,0,25.77,19.69,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 23:15,1,0.871943718,0,25.77,19.68,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 23:30,1,0.816203024,0,25.78,19.67,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/7 23:45,1,0.553425465,0,25.77,19.64,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 0:00,1,0.521573639,0,25.77,19.61,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 0:15,1,0.621110594,0,25.77,19.59,81,7,43,5,7,2,1,3,4,1,27.5
