,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/6/8 0:30,1,0.652962419,0,25.75,19.54,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 0:45,1,0.637036506,0,25.74,19.49,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 1:00,1,0.648980941,0,25.72,19.61,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 1:15,1,0.67286981,0,25.72,19.4,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 1:30,1,0.708703113,0,25.72,19.25,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 1:45,1,0.6927772,0,25.72,19.29,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 2:00,1,0.704721635,0,25.72,19.28,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 2:15,1,0.67286981,0,25.72,19.27,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 2:30,1,0.652962419,0,25.71,19.29,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 2:45,1,0.633055028,0,25.7,19.22,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 3:00,1,0.637036506,0,25.69,19.19,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 3:15,1,0.62907355,0,25.69,19.15,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 3:30,1,0.633055028,0,25.69,19.11,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 3:45,1,0.617129115,0,25.69,19.1,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 4:00,1,0.621110594,0,25.68,19.09,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 4:15,1,0.625092072,0,25.68,19.02,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 4:30,1,0.625092072,0,25.68,19.02,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 4:45,1,0.613147637,0,25.67,19.04,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 5:00,1,0.712684591,0,25.68,19.18,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 5:15,1,0.712684591,0,25.68,19.38,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 5:30,1,0.712684591,0,25.68,19.48,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 5:45,1,0.704721635,0,25.68,19.54,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 6:00,1,0.732591982,0,25.68,19.54,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 6:15,1,0.73657346,0,25.7,19.62,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 6:30,1,0.760462329,0,25.71,19.7,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 6:45,1,1.270091534,0,25.72,19.84,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 7:00,1,1.771757783,0,25.75,20.05,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 7:15,1,2.707405151,0,25.77,20.26,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 7:30,1,2.779071758,0,25.77,20.44,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 7:45,1,3.006016014,0,25.78,20.7,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 8:00,1,3.31657131,0,25.8,20.89,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 8:15,1,4.021292945,0,25.8,20.93,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 8:30,1,3.850089384,0,25.82,21.11,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 8:45,1,3.539534087,0,25.83,21.51,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 9:00,1,3.55546,0,25.86,21.59,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 9:15,1,3.726663561,0,25.87,21.94,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 9:30,1,3.981478164,0,25.86,22.12,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 9:45,1,4.280089026,0,25.85,21.79,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 10:00,1,4.729996058,0,25.86,21.82,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 10:15,1,4.347774155,0,25.88,21.83,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 10:30,1,4.391570414,0,25.89,22.19,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 10:45,1,4.435366674,0,25.9,22.73,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 11:00,1,4.642403539,0,25.9,22.84,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 11:15,1,5.279440045,0,25.91,23.09,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 11:30,1,5.187866047,0,25.92,23.28,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 11:45,1,5.05249579,0,25.92,23.19,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 12:00,1,4.861384838,0,25.92,23.29,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 12:15,1,4.737959015,0,25.93,23.56,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 12:30,1,4.706107189,0,25.94,23.29,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 12:45,1,4.749903449,0,25.95,23.16,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 13:00,1,4.913144054,0,25.96,23.31,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 13:15,1,5.235643785,0,25.97,23.34,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 13:30,1,5.542217604,0,25.99,23.23,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 13:45,1,5.641754558,0,26.02,23.21,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 14:00,1,5.542217604,0,26.03,22.98,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 14:15,1,5.422773259,0,26.02,22.77,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 14:30,1,5.359069608,0,26.02,22.87,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 14:45,1,5.454625084,0,26.02,22.64,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 15:00,1,5.494439866,0,26.03,22.41,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 15:15,1,5.526291691,0,26.03,22.18,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 15:30,1,5.605921254,0,26.03,22.02,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 15:45,1,5.753235946,0,26.02,21.85,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 16:00,1,5.992124636,0,26.03,21.93,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 16:15,1,5.920458029,0,26.03,21.82,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 16:30,1,5.669624905,0,26.03,21.64,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 16:45,1,5.482495431,0,26.03,21.59,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 17:00,1,5.454625084,0,26.02,21.67,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 17:15,1,5.526291691,0,26.01,21.54,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 17:30,1,5.534254647,0,26,21.42,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 17:45,1,5.55018056,0,25.99,21.33,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 18:00,1,4.511014759,0,25.98,21.25,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 18:15,1,3.949626338,0,25.97,21.15,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 18:30,1,4.148700246,0,25.97,21.12,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 18:45,1,4.045181814,0,25.96,21.05,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 19:00,1,3.929718947,0,25.95,20.93,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 19:15,1,3.893885644,0,25.95,20.9,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 19:30,1,3.806293124,0,25.94,20.73,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 19:45,1,3.746570952,0,25.94,20.71,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 20:00,1,3.029904882,0,25.94,20.74,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 20:15,1,3.045830795,0,25.94,20.61,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 20:30,1,3.053793751,0,25.93,20.43,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 20:45,1,3.117497402,0,25.93,20.26,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 21:00,1,2.456572027,0,25.92,20.29,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 21:15,1,1.966850213,0,25.92,20.29,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 21:30,1,2.086294558,0,25.91,19.91,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 21:45,1,1.931016909,0,25.9,19.51,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/8 22:00,1,1.353702576,0,25.9,19.34,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 22:15,1,1.716017089,0,25.9,19.21,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 22:30,1,1.75583187,0,25.89,19.13,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 22:45,1,1.660276394,0,25.89,19.01,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 23:00,1,1.353702576,0,25.9,19.04,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 23:15,1,1.274073012,0,25.89,18.95,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 23:30,1,1.226295274,0,25.88,18.94,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/8 23:45,1,0.720647548,0,25.88,18.83,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 0:00,1,0.613147637,0,25.87,18.76,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 0:15,1,0.768425286,0,25.86,18.7,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 0:30,1,0.800277111,0,25.84,18.69,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 0:45,1,0.816203024,0,25.83,18.66,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 1:00,1,0.883888152,0,25.82,18.66,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 1:15,1,0.86796224,0,25.82,18.63,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 1:30,1,0.863980761,0,25.81,18.28,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 1:45,1,0.844073371,0,25.8,18.01,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 2:00,1,0.816203024,0,25.8,18.24,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 2:15,1,0.808240067,0,25.8,18.17,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 2:30,1,0.784351198,0,25.8,18.08,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 2:45,1,0.772406764,0,25.8,17.92,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 3:00,1,0.784351198,0,25.81,17.9,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 3:15,1,0.796295633,0,25.81,17.98,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 3:30,1,0.792314155,0,25.81,18.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 3:45,1,0.844073371,0,25.82,18.2,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 4:00,1,0.871943718,0,25.81,18.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 4:15,1,0.86796224,0,25.81,17.88,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 4:30,1,0.891851109,0,25.81,17.97,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 4:45,1,0.907777021,0,25.8,18.06,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 5:00,1,0.987406585,0,25.8,18.25,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 5:15,1,1.035184323,0,25.82,18.33,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 5:30,1,0.987406585,0,25.81,18.31,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 5:45,1,1.039165801,0,25.82,18.38,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 6:00,1,1.039165801,0,25.81,18.58,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 6:15,1,1.031202844,0,25.8,18.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 6:30,1,1.051110235,0,25.81,18.8,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 6:45,1,1.508980224,0,25.81,18.87,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 7:00,1,2.416757245,0,25.82,18.72,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 7:15,1,2.767127324,0,25.83,18.37,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 7:30,1,2.938330885,0,25.84,18,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 7:45,1,3.109534446,0,25.85,17.58,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 8:00,1,3.428052699,0,25.87,16.97,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 8:15,1,4.29203346,0,25.87,16.77,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 8:30,1,4.057126249,0,25.89,16.73,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 8:45,1,3.758515386,0,25.91,16.76,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 9:00,1,3.798330168,0,25.93,16.87,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 9:15,1,3.818237559,0,25.93,17.03,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 9:30,1,3.770459821,0,25.93,17.23,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 9:45,1,3.933700426,0,25.96,17.47,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 10:00,1,4.168607637,0,25.99,17.8,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 10:15,1,4.355737111,0,26.02,18.12,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 10:30,1,4.841477447,0,26.05,18.33,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 10:45,1,4.674255364,0,26.09,18.51,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 11:00,1,4.72601458,0,26.12,18.68,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 11:15,1,4.729996058,0,26.14,18.92,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 11:30,1,4.801662665,0,26.15,19.13,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 11:45,1,4.913144054,0,26.17,19.66,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 12:00,1,4.785736753,0,26.19,19.91,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 12:15,1,4.642403539,0,26.19,19.92,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 12:30,1,4.670273886,0,26.19,19.96,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 12:45,1,4.793699709,0,26.2,19.97,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 13:00,1,4.821570056,0,26.2,20.08,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 13:15,1,4.92110701,0,26.2,20.24,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 13:30,1,4.865366316,0,26.2,20.44,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 13:45,1,4.873329272,0,26.19,20.59,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 14:00,1,4.85740336,0,26.18,20.84,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 14:15,1,4.849440403,0,26.17,20.99,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 14:30,1,4.801662665,0,26.15,21.29,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 14:45,1,4.76981084,0,26.15,21.35,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 15:00,1,4.789718231,0,26.15,21.39,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 15:15,1,4.797681187,0,26.13,21.38,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 15:30,1,4.87731075,0,26.13,21.41,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 15:45,1,5.012681008,0,26.14,21.47,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 16:00,1,4.972866226,0,26.14,21.46,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 16:15,1,4.937032923,0,26.14,21.42,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 16:30,1,4.96490327,0,26.15,21.48,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 16:45,1,4.917125532,0,26.15,21.57,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 17:00,1,4.889255185,0,26.15,21.43,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 17:15,1,4.801662665,0,26.14,21.36,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 17:30,1,4.745921971,0,26.14,21.34,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 17:45,1,4.793699709,0,26.13,21.28,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 18:00,1,4.069070683,0,26.12,21.28,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 18:15,1,3.439997133,0,26.11,20.98,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 18:30,1,3.392219395,0,26.1,20.89,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 18:45,1,3.55546,0,26.1,20.88,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 19:00,1,3.424071221,0,26.11,20.81,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 19:15,1,3.356386092,0,26.11,20.71,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 19:30,1,3.348423136,0,26.1,20.64,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 19:45,1,3.372312005,0,26.1,20.59,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 20:00,1,2.966201232,0,26.09,20.63,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 20:15,1,2.711386629,0,26.08,20.6,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 20:30,1,2.591942284,0,26.08,20.55,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 20:45,1,2.548146025,0,26.07,20.51,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 21:00,1,1.791665174,0,26.07,20.42,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 21:15,1,1.891202128,0,26.07,20.43,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 21:30,1,1.779720739,0,26.06,20.41,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 21:45,1,1.688146741,0,26.06,20.37,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/9 22:00,1,1.274073012,0,26.06,20.42,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 22:15,1,1.6045357,0,26.06,20.56,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 22:30,1,1.6045357,0,26.06,20.51,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 22:45,1,1.457221008,0,26.05,20.4,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 23:00,1,1.2581471,0,26.04,20.37,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 23:15,1,1.222313796,0,26.04,20.34,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 23:30,1,1.158610146,0,26.05,20.37,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/9 23:45,1,0.680832766,0,26.04,20.42,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 0:00,1,0.561388421,0,26.04,20.38,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 0:15,1,0.696758679,0,26.03,20.33,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 0:30,1,0.800277111,0,26.02,20.31,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 0:45,1,0.883888152,0,26.02,20.2,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 1:00,1,0.983425106,0,26.02,20.13,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 1:15,1,0.951573281,0,26.01,20.03,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 1:30,1,0.915739978,0,26.01,19.97,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 1:45,1,0.903795543,0,26.01,19.92,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 2:00,1,0.899814065,0,26.02,19.89,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 2:15,1,0.871943718,0,26.01,19.81,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 2:30,1,0.875925196,0,26,19.76,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 2:45,1,0.86796224,0,26,19.74,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 3:00,1,0.879906674,0,26,19.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 3:15,1,0.852036327,0,25.99,19.7,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 3:30,1,0.871943718,0,26,19.62,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 3:45,1,0.863980761,0,26,19.47,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 4:00,1,0.871943718,0,26,19.43,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 4:15,1,0.879906674,0,26,19.74,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 4:30,1,0.875925196,0,26,20.19,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 4:45,1,0.871943718,0,26,20.4,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 5:00,1,0.899814065,0,26,20.46,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 5:15,1,0.899814065,0,26,20.63,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 5:30,1,0.895832587,0,26.01,20.77,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 5:45,1,0.895832587,0,26.02,20.82,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 6:00,1,0.875925196,0,26.01,20.91,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 6:15,1,0.848054849,0,26,20.9,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 6:30,1,0.871943718,0,25.99,20.99,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 6:45,1,0.875925196,0,26.01,21.3,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 7:00,1,0.903795543,0,26.04,21.68,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 7:15,1,0.943610325,0,26.05,22.1,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 7:30,1,0.967499194,0,26.06,22.46,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 7:45,1,0.959536237,0,26.07,22.77,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 8:00,1,1.059073192,0,26.09,23.03,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 8:15,1,0.947591803,0,26.09,23.62,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 8:30,1,1.210369362,0,26.1,23.9,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 8:45,1,1.238239709,0,26.13,24.03,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 9:00,1,1.532869093,0,26.16,24.2,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 9:15,1,2.086294558,0,26.2,24.1,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 9:30,1,2.504349765,0,26.22,24.22,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 9:45,1,2.349072117,0,26.23,24.31,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 10:00,1,2.122127861,0,26.23,24.47,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 10:15,1,2.110183427,0,26.23,24.55,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 10:30,1,2.185831512,0,26.24,24.7,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 10:45,1,2.090276036,0,26.28,24.86,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 11:00,1,2.074350123,0,26.31,24.9,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 11:15,1,2.030553863,0,26.31,25.17,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 11:30,1,1.803609608,0,26.32,25.34,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 11:45,1,1.855368824,0,26.33,25.38,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 12:00,1,1.75583187,0,26.33,25.55,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 12:15,1,1.477128399,0,26.32,25.93,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 12:30,1,1.504998746,0,26.32,25.97,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 12:45,1,1.735924479,0,26.32,26.11,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 13:00,1,1.915090997,0,26.3,26.15,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 13:15,1,1.919072475,0,26.29,26.13,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 13:30,1,1.927035431,0,26.29,26.27,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 13:45,1,1.871294737,0,26.29,26.32,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 14:00,1,1.855368824,0,26.3,26.4,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 14:15,1,1.855368824,0,26.29,26.18,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 14:30,1,1.895183606,0,26.28,26.38,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 14:45,1,1.962868735,0,26.28,26.48,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 15:00,1,2.006664994,0,26.28,26.26,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 15:15,1,2.010646473,0,26.27,26.14,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 15:30,1,1.982776125,0,26.27,25.92,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 15:45,1,1.962868735,0,26.26,25.57,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 16:00,1,1.915090997,0,26.26,25.5,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 16:15,1,1.875276215,0,26.26,25.41,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 16:30,1,1.84342439,0,26.27,25.51,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 16:45,1,1.811572564,0,26.27,25.56,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 17:00,1,1.775739261,0,26.26,25.21,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 17:15,1,1.747868914,0,26.24,24.81,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 17:30,1,1.739905957,0,26.23,24.48,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 17:45,1,1.79962813,0,26.25,24.31,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 18:00,1,1.708054132,0,26.26,24.14,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 18:15,1,1.584628309,0,26.26,24.14,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 18:30,1,1.485091355,0,26.26,23.95,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 18:45,1,1.457221008,0,26.25,23.79,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 19:00,1,1.377591445,0,26.25,23.54,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 19:15,1,1.341758141,0,26.25,23.39,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 19:30,1,1.333795185,0,26.23,23.33,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 19:45,1,1.289998925,0,26.21,23.48,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 20:00,1,1.222313796,0,26.2,23.52,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 20:15,1,1.218332318,0,26.19,23.5,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 20:30,1,1.150647189,0,26.19,23.5,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 20:45,1,1.114813886,0,26.19,23.45,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 21:00,1,1.01925841,0,26.19,23.45,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 21:15,1,1.027221366,0,26.2,23.4,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 21:30,1,1.015276932,0,26.2,23.24,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 21:45,1,0.995369541,0,26.2,23.04,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/10 22:00,1,0.88786963,0,26.21,22.83,65,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 22:15,1,0.879906674,0,26.21,22.69,66,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 22:30,1,0.967499194,0,26.22,22.67,66,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 22:45,1,0.943610325,0,26.22,22.65,66,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 23:00,1,0.927684412,0,26.22,22.61,66,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 23:15,1,0.848054849,0,26.22,22.57,67,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 23:30,1,0.832128936,0,26.22,22.56,68,7,43,5,7,2,1,3,4,1,27.5
2017/6/10 23:45,1,0.553425465,0,26.23,22.44,70,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 0:00,1,0.521573639,0,26.24,22.41,72,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 0:15,1,0.648980941,0,26.24,22.38,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 0:30,1,0.676851288,0,26.23,22.4,73,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 0:45,1,0.716666069,0,26.23,22.35,76,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 1:00,1,0.708703113,0,26.23,22.28,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 1:15,1,0.708703113,0,26.24,22.23,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 1:30,1,0.688795722,0,26.23,22.16,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 1:45,1,0.6927772,0,26.23,21.96,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 2:00,1,0.6927772,0,26.22,21.79,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 2:15,1,0.700740157,0,26.22,21.78,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 2:30,1,0.684814244,0,26.22,21.71,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 2:45,1,0.656943897,0,26.21,21.68,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 3:00,1,0.652962419,0,26.21,21.66,78,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 3:15,1,0.648980941,0,26.21,21.65,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 3:30,1,0.684814244,0,26.21,21.67,77,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 3:45,1,0.660925375,0,26.21,21.59,79,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 4:00,1,0.664906853,0,26.21,21.59,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 4:15,1,0.656943897,0,26.2,21.55,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 4:30,1,0.625092072,0,26.2,21.42,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 4:45,1,0.633055028,0,26.2,21.38,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 5:00,1,0.656943897,0,26.2,21.4,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 5:15,1,0.637036506,0,26.19,21.49,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 5:30,1,0.621110594,0,26.19,21.53,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 5:45,1,0.633055028,0,26.2,21.24,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 6:00,1,0.712684591,0,26.21,21.1,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 6:15,1,0.740554938,0,26.21,21.06,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 6:30,1,0.748517895,0,26.21,20.98,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 6:45,1,0.740554938,0,26.2,21.07,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 7:00,1,0.708703113,0,26.19,21.3,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 7:15,1,0.696758679,0,26.17,21.47,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 7:30,1,0.688795722,0,26.18,21.53,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 7:45,1,0.67286981,0,26.19,21.81,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 8:00,1,0.879906674,0,26.19,22.06,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 8:15,1,0.724629026,0,26.19,22.44,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 8:30,1,0.899814065,0,26.2,22.79,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 8:45,1,0.88786963,0,26.23,23.09,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 9:00,1,1.166573102,0,26.24,23.45,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 9:15,1,1.301943359,0,26.25,23.69,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 9:30,1,1.632406047,0,26.27,23.9,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 9:45,1,1.572683875,0,26.27,24.2,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 10:00,1,1.501017268,0,26.27,24.42,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 10:15,1,1.548795006,0,26.29,24.82,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 10:30,1,1.556757962,0,26.31,25.16,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 10:45,1,1.512961702,0,26.32,25.07,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 11:00,1,1.413424748,0,26.31,24.83,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 11:15,1,1.341758141,0,26.3,24.86,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 11:30,1,1.512961702,0,26.32,24.81,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 11:45,1,1.747868914,0,26.33,24.88,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 12:00,1,2.301294379,0,26.36,25.12,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 12:15,1,2.524257156,0,26.4,25.16,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 12:30,1,2.325183248,0,26.41,25.33,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 12:45,1,2.149998208,0,26.39,25.66,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 13:00,1,2.026572385,0,26.38,25.56,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 13:15,1,1.942961344,0,26.4,25.71,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 13:30,1,1.895183606,0,26.4,25.7,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 13:45,1,1.863331781,0,26.4,25.61,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 14:00,1,1.867313259,0,26.4,25.69,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 14:15,1,1.938979866,0,26.4,25.79,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 14:30,1,1.970831691,0,26.39,25.96,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 14:45,1,1.962868735,0,26.39,25.69,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 15:00,1,1.851387346,0,26.38,25.59,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 15:15,1,1.747868914,0,26.37,25.49,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 15:30,1,1.731943001,0,26.36,25.55,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 15:45,1,1.747868914,0,26.36,25.3,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 16:00,1,1.839442912,0,26.35,25.11,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 16:15,1,1.831479955,0,26.34,25.12,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 16:30,1,1.763794826,0,26.33,24.95,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 16:45,1,1.723980045,0,26.35,24.9,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 17:00,1,1.469165442,0,26.37,24.74,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 17:15,1,1.477128399,0,26.38,24.35,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 17:30,1,1.501017268,0,26.37,24.09,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 17:45,1,1.540832049,0,26.38,23.78,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 18:00,1,1.369628488,0,26.38,23.51,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 18:15,1,1.313887794,0,26.38,23.41,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 18:30,1,1.230276753,0,26.38,23.35,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 18:45,1,1.17055458,0,26.39,23.13,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 19:00,1,1.122776842,0,26.39,22.96,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 19:15,1,1.134721277,0,26.39,22.85,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 19:30,1,1.150647189,0,26.39,22.95,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 19:45,1,1.12675832,0,26.38,22.94,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 20:00,1,0.995369541,0,26.37,22.7,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 20:15,1,0.999351019,0,26.37,22.5,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 20:30,1,0.983425106,0,26.36,22.27,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 20:45,1,0.923702934,0,26.35,22.2,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 21:00,1,0.848054849,0,26.34,22.27,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 21:15,1,0.840091893,0,26.35,22.08,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 21:30,1,0.840091893,0,26.35,22,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 21:45,1,0.828147458,0,26.35,21.86,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/11 22:00,1,0.732591982,0,26.35,21.82,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 22:15,1,0.951573281,0,26.36,21.75,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 22:30,1,0.959536237,0,26.36,21.68,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 22:45,1,0.923702934,0,26.36,21.67,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 23:00,1,0.871943718,0,26.36,21.4,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 23:15,1,0.812221545,0,26.36,21.16,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 23:30,1,0.740554938,0,26.35,21.08,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/11 23:45,1,0.557406943,0,26.34,21.12,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 0:00,1,0.529536596,0,26.34,21.03,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 0:15,1,0.641017984,0,26.35,20.86,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 0:30,1,0.664906853,0,26.34,20.79,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 0:45,1,0.676851288,0,26.34,20.74,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 1:00,1,0.708703113,0,26.33,20.57,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 1:15,1,0.700740157,0,26.3,20.41,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 1:30,1,0.664906853,0,26.28,20.29,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 1:45,1,0.62907355,0,26.27,20.35,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 2:00,1,0.648980941,0,26.25,20.35,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 2:15,1,0.601203203,0,26.23,20.11,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 2:30,1,0.605184681,0,26.22,19.99,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 2:45,1,0.601203203,0,26.21,20.01,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 3:00,1,0.58527729,0,26.2,19.89,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 3:15,1,0.545462508,0,26.2,19.82,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 3:30,1,0.561388421,0,26.19,19.67,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 3:45,1,0.589258768,0,26.18,19.56,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 4:00,1,0.577314334,0,26.18,19.37,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 4:15,1,0.557406943,0,26.18,19.31,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 4:30,1,0.577314334,0,26.17,19.29,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 4:45,1,0.58527729,0,26.17,19.34,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 5:00,1,0.704721635,0,26.16,19.27,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 5:15,1,0.680832766,0,26.17,19.34,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 5:30,1,0.605184681,0,26.16,19.27,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 5:45,1,0.605184681,0,26.16,19.33,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 6:00,1,0.593240246,0,26.15,19.42,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 6:15,1,0.959536237,0,26.15,19.55,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 6:30,1,0.907777021,0,26.14,19.37,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 6:45,1,1.473146921,0,26.13,19.35,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 7:00,1,1.911109519,0,26.14,19.3,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 7:15,1,2.257498119,0,26.14,19.28,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 7:30,1,2.444627592,0,26.15,19.36,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 7:45,1,2.870645756,0,26.16,19.31,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 8:00,1,3.806293124,0,26.19,19.23,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 8:15,1,3.631108085,0,26.2,19.4,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 8:30,1,3.392219395,0,26.23,19.51,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 8:45,1,3.328515745,0,26.27,19.69,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 9:00,1,3.670922867,0,26.3,19.91,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 9:15,1,3.563422956,0,26.33,20.2,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 9:30,1,3.559441478,0,26.34,20.43,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 9:45,1,3.619163651,0,26.36,20.54,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 10:00,1,3.710737648,0,26.38,20.67,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 10:15,1,3.933700426,0,26.41,20.74,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 10:30,1,4.073052161,0,26.4,20.83,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 10:45,1,4.176570594,0,26.39,20.86,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 11:00,1,4.180552072,0,26.38,20.95,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 11:15,1,4.14073729,0,26.41,21.1,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 11:30,1,4.09694103,0,26.44,21.29,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 11:45,1,4.100922508,0,26.45,21.77,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 12:00,1,4.18453355,0,26.42,22.04,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 12:15,1,4.200459463,0,26.39,21.97,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 12:30,1,4.069070683,0,26.39,21.9,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 12:45,1,3.957589295,0,26.39,21.81,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 13:00,1,3.933700426,0,26.39,21.83,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 13:15,1,4.037218858,0,26.38,22.03,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 13:30,1,4.088978074,0,26.37,22.27,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 13:45,1,4.128792856,0,26.37,22.4,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 14:00,1,4.192496506,0,26.37,22.34,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 14:15,1,4.264163113,0,26.37,22.48,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 14:30,1,4.303977895,0,26.39,22.76,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 14:45,1,4.343792676,0,26.39,22.99,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 15:00,1,4.431385196,0,26.38,23.08,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 15:15,1,4.582681366,0,26.38,23.23,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 15:30,1,4.550829541,0,26.37,23.24,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 15:45,1,4.419440762,0,26.38,23.1,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 16:00,1,4.252218679,0,26.35,23.05,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 16:15,1,4.256200157,0,26.33,22.93,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 16:30,1,4.232311288,0,26.33,22.86,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 16:45,1,4.252218679,0,26.33,22.77,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 17:00,1,4.212403897,0,26.32,22.72,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 17:15,1,4.216385375,0,26.3,22.64,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 17:30,1,4.248237201,0,26.29,22.54,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 17:45,1,4.224348332,0,26.28,22.48,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 18:00,1,3.408145308,0,26.26,22.46,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 18:15,1,2.994071579,0,26.25,22.44,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 18:30,1,2.77509028,0,26.22,22.5,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 18:45,1,2.898516103,0,26.22,22.49,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 19:00,1,2.779071758,0,26.2,22.44,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 19:15,1,2.755182889,0,26.19,22.31,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 19:30,1,2.715368108,0,26.17,22.22,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 19:45,1,2.552127503,0,26.16,22.27,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 20:00,1,1.946942822,0,26.14,22.31,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 20:15,1,1.831479955,0,26.12,22.32,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 20:30,1,1.819535521,0,26.1,22.31,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 20:45,1,1.811572564,0,26.09,22.28,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 21:00,1,1.373609966,0,26.08,22.25,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 21:15,1,1.297961881,0,26.06,22.25,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 21:30,1,1.246202665,0,26.05,22.18,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 21:45,1,1.218332318,0,26.05,22.13,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/12 22:00,1,0.967499194,0,26.05,22.09,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 22:15,1,1.158610146,0,26.04,21.84,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 22:30,1,1.17055458,0,26.03,21.63,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 22:45,1,1.12675832,0,26.02,21.42,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 23:00,1,1.039165801,0,26.02,21.14,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 23:15,1,0.971480672,0,26.02,20.98,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 23:30,1,0.927684412,0,26.03,20.95,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/12 23:45,1,0.613147637,0,26.02,20.93,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 0:00,1,0.593240246,0,25.99,20.95,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 0:15,1,0.704721635,0,25.99,20.97,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 0:30,1,0.716666069,0,25.99,20.94,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 0:45,1,0.728610504,0,25.99,20.93,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 1:00,1,0.708703113,0,25.98,20.91,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 1:15,1,0.716666069,0,25.98,20.94,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 1:30,1,0.732591982,0,25.97,20.94,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 1:45,1,0.716666069,0,25.97,20.9,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 2:00,1,0.704721635,0,25.96,20.87,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 2:15,1,0.704721635,0,25.96,20.81,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 2:30,1,0.67286981,0,25.96,20.79,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 2:45,1,0.660925375,0,25.96,20.8,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 3:00,1,0.656943897,0,25.96,20.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 3:15,1,0.67286981,0,25.95,20.67,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 3:30,1,0.664906853,0,25.96,20.68,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 3:45,1,0.680832766,0,25.96,20.73,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 4:00,1,0.660925375,0,25.96,20.88,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 4:15,1,0.641017984,0,25.96,20.92,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 4:30,1,0.633055028,0,25.94,20.86,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 4:45,1,0.593240246,0,25.94,20.86,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 5:00,1,0.660925375,0,25.92,20.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 5:15,1,0.637036506,0,25.91,20.96,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 5:30,1,0.609166159,0,25.91,21,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 5:45,1,0.465832945,0,25.91,20.94,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 6:00,1,0.553425465,0,25.92,20.92,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 6:15,1,0.597221725,0,25.93,20.86,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 6:30,1,0.62907355,0,25.95,20.93,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 6:45,1,1.134721277,0,25.95,20.88,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 7:00,1,1.489072833,0,25.96,20.85,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 7:15,1,2.062405689,0,25.96,20.86,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 7:30,1,2.301294379,0,25.98,20.93,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 7:45,1,2.643701501,0,25.99,21.1,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 8:00,1,3.471848959,0,25.99,21.27,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 8:15,1,3.228978791,0,25.98,21.39,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 8:30,1,2.822868018,0,25.99,21.54,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 8:45,1,2.587960806,0,26.02,21.64,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 9:00,1,2.595923763,0,26.03,21.85,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 9:15,1,2.711386629,0,26.04,22.2,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 9:30,1,2.707405151,0,26.03,22.64,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 9:45,1,2.779071758,0,26.03,22.98,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 10:00,1,2.934349407,0,26.03,23.14,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 10:15,1,3.002034535,0,26.03,23.28,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 10:30,1,3.129441837,0,26.03,23.6,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 10:45,1,3.213052878,0,26.05,24.02,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 11:00,1,3.31657131,0,26.05,24.46,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 11:15,1,3.571385913,0,26.06,25.09,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 11:30,1,3.177219575,0,26.05,25.97,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 11:45,1,3.169256618,0,26.05,26.23,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 12:00,1,3.101571489,0,26.06,26.63,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 12:15,1,3.137404793,0,26.05,26.69,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 12:30,1,3.061756708,0,26.05,26.81,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 12:45,1,3.006016014,0,26.04,26.94,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 13:00,1,3.376293483,0,26.03,26.58,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 13:15,1,3.539534087,0,26.04,26.3,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 13:30,1,3.471848959,0,26.03,26.36,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 13:45,1,3.479811915,0,26.02,26.56,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 14:00,1,3.451941568,0,26,26.97,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 14:15,1,3.416108264,0,25.98,27.17,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 14:30,1,3.380274961,0,25.96,27.26,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 14:45,1,3.432034177,0,25.93,27.25,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 15:00,1,3.658978432,0,25.91,27.18,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 15:15,1,3.798330168,0,25.91,27.09,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 15:30,1,3.718700605,0,25.88,26.95,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 15:45,1,3.559441478,0,25.85,27.05,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 16:00,1,3.55546,0,25.82,27.03,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 16:15,1,3.651015476,0,25.79,26.86,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 16:30,1,3.686848779,0,25.76,26.51,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 16:45,1,3.619163651,0,25.72,26.25,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 17:00,1,3.55546,0,25.67,25.91,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 17:15,1,3.396200874,0,25.63,25.5,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 17:30,1,3.340460179,0,25.61,25.27,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 17:45,1,3.420089743,0,25.58,25.17,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 18:00,1,2.508331243,0,25.55,24.95,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 18:15,1,2.607868197,0,25.51,24.67,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 18:30,1,2.345090638,0,25.48,24.66,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 18:45,1,2.237590728,0,25.44,24.48,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 19:00,1,2.293331422,0,25.42,24.26,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 19:15,1,2.309257335,0,25.4,24.07,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 19:30,1,2.157961165,0,25.38,23.97,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 19:45,1,2.153979686,0,25.38,23.67,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 20:00,1,1.875276215,0,25.36,23.54,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 20:15,1,1.759813348,0,25.35,23.58,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 20:30,1,1.735924479,0,25.33,23.66,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 20:45,1,1.708054132,0,25.31,23.6,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 21:00,1,1.40944327,0,25.29,23.38,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 21:15,1,1.357684054,0,25.27,23.19,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 21:30,1,1.2581471,0,25.25,23.07,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 21:45,1,1.206387884,0,25.23,22.97,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/13 22:00,1,1.01925841,0,25.2,22.81,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 22:15,1,1.078980582,0,25.18,22.62,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 22:30,1,1.130739798,0,25.17,22.41,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 22:45,1,1.106850929,0,25.15,22.3,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 23:00,1,0.995369541,0,25.15,22.22,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 23:15,1,0.943610325,0,25.13,22.08,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 23:30,1,0.88786963,0,25.12,21.96,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/13 23:45,1,0.597221725,0,25.11,21.82,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 0:00,1,0.529536596,0,25.09,21.79,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 0:15,1,0.617129115,0,25.07,21.87,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 0:30,1,0.648980941,0,25.06,21.99,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 0:45,1,0.652962419,0,25.05,22.04,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 1:00,1,0.648980941,0,25.03,22.11,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 1:15,1,0.648980941,0,25.01,22.16,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 1:30,1,0.644999463,0,24.99,22.15,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 1:45,1,0.648980941,0,24.98,22.09,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 2:00,1,0.648980941,0,24.97,22.04,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 2:15,1,0.644999463,0,24.96,21.98,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 2:30,1,0.625092072,0,24.96,21.91,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 2:45,1,0.589258768,0,24.96,21.84,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 3:00,1,0.577314334,0,24.93,21.76,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 3:15,1,0.593240246,0,24.92,21.61,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 3:30,1,0.605184681,0,24.92,21.66,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 3:45,1,0.58527729,0,24.9,21.7,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 4:00,1,0.593240246,0,24.9,21.64,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 4:15,1,0.573332856,0,24.9,21.75,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 4:30,1,0.565369899,0,24.89,21.83,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 4:45,1,0.589258768,0,24.89,21.76,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 5:00,1,0.62907355,0,24.88,21.76,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 5:15,1,0.637036506,0,24.87,21.82,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 5:30,1,0.589258768,0,24.87,21.91,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 5:45,1,0.589258768,0,24.89,21.84,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 6:00,1,0.621110594,0,24.88,21.66,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 6:15,1,0.609166159,0,24.88,21.66,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 6:30,1,0.708703113,0,24.9,21.75,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 6:45,1,1.158610146,0,24.9,21.81,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 7:00,1,1.401480314,0,24.9,21.91,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 7:15,1,1.99472056,0,24.92,21.84,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 7:30,1,2.257498119,0,24.93,21.92,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 7:45,1,2.488423852,0,24.94,21.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 8:00,1,2.412775767,0,24.95,21.56,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 8:15,1,2.858701321,0,24.96,21.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 8:30,1,2.771108802,0,24.99,21.43,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 8:45,1,2.544164547,0,25.02,21.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 9:00,1,2.420738723,0,25.03,21.59,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 9:15,1,2.500368287,0,25.04,21.67,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 9:30,1,2.62379411,0,25.04,21.78,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 9:45,1,2.779071758,0,25.06,22.06,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 10:00,1,2.994071579,0,25.09,22.32,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 10:15,1,3.041849317,0,25.13,22.39,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 10:30,1,3.169256618,0,25.14,22.57,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 10:45,1,3.244904703,0,25.16,22.84,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 11:00,1,3.519626697,0,25.17,23.11,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 11:15,1,3.499719306,0,25.18,23.32,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 11:30,1,3.623145129,0,25.2,23.75,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 11:45,1,3.551478522,0,25.21,24.28,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 12:00,1,3.571385913,0,25.24,24.44,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 12:15,1,3.722682083,0,25.29,24.55,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 12:30,1,3.734626517,0,25.28,24.51,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 12:45,1,3.611200694,0,25.29,24.53,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 13:00,1,3.802311646,0,25.3,24.59,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 13:15,1,4.049163292,0,25.3,24.48,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 13:30,1,4.049163292,0,25.28,24.47,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 13:45,1,4.104903987,0,25.3,24.61,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 14:00,1,4.001385554,0,25.32,24.45,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 14:15,1,4.037218858,0,25.32,24.42,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 14:30,1,4.212403897,0,25.32,24.28,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 14:45,1,4.411477805,0,25.31,24.12,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 15:00,1,4.331848242,0,25.3,24.01,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 15:15,1,4.260181635,0,25.29,24.05,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 15:30,1,4.220366853,0,25.27,23.92,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 15:45,1,4.248237201,0,25.26,23.72,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 16:00,1,4.323885286,0,25.25,23.67,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 16:15,1,4.355737111,0,25.24,23.51,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 16:30,1,4.351755633,0,25.22,23.21,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 16:45,1,4.327866764,0,25.2,23.2,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 17:00,1,4.236292766,0,25.19,23.04,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 17:15,1,4.001385554,0,25.17,22.86,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 17:30,1,3.854070862,0,25.17,22.89,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 17:45,1,3.83814495,0,25.16,22.76,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 18:00,1,2.528238634,0,25.15,22.59,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 18:15,1,2.293331422,0,25.14,22.36,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 18:30,1,2.149998208,0,25.13,22.1,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 18:45,1,2.138053774,0,25.12,21.96,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 19:00,1,2.249535162,0,25.11,21.84,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 19:15,1,2.396849854,0,25.11,21.76,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 19:30,1,2.293331422,0,25.11,21.74,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 19:45,1,2.153979686,0,25.11,21.64,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 20:00,1,1.708054132,0,25.11,21.58,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 20:15,1,1.632406047,0,25.1,21.6,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 20:30,1,1.688146741,0,25.09,21.56,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 20:45,1,1.684165263,0,25.1,21.45,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 21:00,1,1.198424927,0,25.1,21.35,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 21:15,1,1.074999104,0,25.1,21.38,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 21:30,1,1.12675832,0,25.1,21.2,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 21:45,1,1.118795364,0,25.1,21.06,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/14 22:00,1,1.114813886,0,25.1,21.08,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 22:15,1,1.17055458,0,25.1,21.11,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 22:30,1,1.21435084,0,25.12,21.06,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 22:45,1,1.174536058,0,25.13,21.11,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 23:00,1,1.035184323,0,25.13,21.16,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 23:15,1,1.011295454,0,25.14,21.25,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 23:30,1,0.971480672,0,25.14,21.22,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/14 23:45,1,0.625092072,0,25.15,21.16,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 0:00,1,0.553425465,0,25.15,21.13,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 0:15,1,0.664906853,0,25.15,21.17,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 0:30,1,0.6927772,0,25.16,21.23,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 0:45,1,0.708703113,0,25.17,21.23,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 1:00,1,0.728610504,0,25.18,21.24,91,7,43,5,7,2,1,3,4,1,27.5
