,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/6/15 1:15,1,0.73657346,0,25.18,21.24,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 1:30,1,0.740554938,0,25.18,21.3,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 1:45,1,0.744536417,0,25.18,21.35,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 2:00,1,0.748517895,0,25.19,21.33,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 2:15,1,0.720647548,0,25.2,21.34,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 2:30,1,0.712684591,0,25.21,21.35,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 2:45,1,0.684814244,0,25.21,21.27,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 3:00,1,0.664906853,0,25.22,21.18,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 3:15,1,0.696758679,0,25.23,21.29,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 3:30,1,0.6927772,0,25.24,21.35,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 3:45,1,0.712684591,0,25.23,21.36,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 4:00,1,0.696758679,0,25.24,21.33,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 4:15,1,0.660925375,0,25.25,21.27,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 4:30,1,0.680832766,0,25.26,21.23,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 4:45,1,0.676851288,0,25.28,21.21,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 5:00,1,0.756480851,0,25.29,21.21,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 5:15,1,0.764443807,0,25.29,21.28,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 5:30,1,0.744536417,0,25.29,21.35,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 5:45,1,0.728610504,0,25.3,21.5,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 6:00,1,0.752499373,0,25.3,21.7,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 6:15,1,0.764443807,0,25.3,21.98,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 6:30,1,0.772406764,0,25.31,22.25,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 6:45,1,1.301943359,0,25.32,22.65,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 7:00,1,1.636387525,0,25.34,23.1,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 7:15,1,2.404812811,0,25.36,23.47,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 7:30,1,2.599905241,0,25.38,23.9,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 7:45,1,2.814905062,0,25.41,24.27,77,7,43,5,7,3,2,1,4,1,27.5
2017/6/15 8:00,1,3.12147888,0,25.41,24.71,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 8:15,1,3.559441478,0,25.42,25.29,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 8:30,1,3.197126965,0,25.44,25.68,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 8:45,1,2.954256797,0,25.46,25.85,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 9:00,1,2.942312363,0,25.48,26.25,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 9:15,1,3.276756529,0,25.5,26.81,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 9:30,1,3.83814495,0,25.52,27.02,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 9:45,1,3.710737648,0,25.55,27.28,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 10:00,1,3.858052341,0,25.59,27.48,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 10:15,1,4.017311467,0,25.63,27.49,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 10:30,1,4.232311288,0,25.64,27.52,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 10:45,1,4.252218679,0,25.63,27.59,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 11:00,1,4.148700246,0,25.67,27.69,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 11:15,1,4.128792856,0,25.71,27.86,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 11:30,1,4.22832981,0,25.74,28.11,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 11:45,1,4.359718589,0,25.75,28.03,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 12:00,1,4.419440762,0,25.78,28.09,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 12:15,1,4.220366853,0,25.79,28.27,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 12:30,1,4.100922508,0,25.8,28.19,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 12:45,1,4.192496506,0,25.8,28.13,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 13:00,1,4.204440941,0,25.81,28.49,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 13:15,1,4.319903807,0,25.81,29.01,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 13:30,1,4.463237021,0,25.82,29.33,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 13:45,1,4.475181456,0,25.81,29.62,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 14:00,1,4.419440762,0,25.82,29.57,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 14:15,1,4.411477805,0,25.82,29.49,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 14:30,1,4.511014759,0,25.81,29.25,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 14:45,1,4.610551713,0,25.83,29.06,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 15:00,1,4.801662665,0,25.83,29.01,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 15:15,1,5.028606921,0,25.8,28.99,51,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 15:30,1,5.05249579,0,25.8,28.61,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 15:45,1,4.869347794,0,25.82,28.52,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 16:00,1,4.646385017,0,25.83,28.27,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 16:15,1,4.622496148,0,25.83,28.11,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 16:30,1,4.622496148,0,25.83,27.78,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 16:45,1,4.526940672,0,25.83,27.46,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 17:00,1,4.375644502,0,25.84,27.17,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 17:15,1,4.299996417,0,25.84,27.13,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 17:30,1,4.431385196,0,25.82,26.72,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 17:45,1,4.534903628,0,25.82,26.38,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 18:00,1,3.766478343,0,25.82,25.98,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 18:15,1,3.264812094,0,25.81,25.57,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 18:30,1,3.173238096,0,25.82,25.19,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 18:45,1,3.097590011,0,25.82,24.96,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 19:00,1,3.029904882,0,25.81,24.79,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 19:15,1,2.97018271,0,25.82,24.42,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 19:30,1,2.946293841,0,25.82,24.42,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 19:45,1,2.962219754,0,25.82,24.14,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 20:00,1,2.396849854,0,25.82,23.81,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 20:15,1,2.739256977,0,25.82,23.54,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 20:30,1,2.611849675,0,25.82,23.2,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 20:45,1,2.464534983,0,25.81,22.84,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 21:00,1,1.903146562,0,25.81,22.54,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 21:15,1,1.759813348,0,25.81,22.14,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 21:30,1,1.69212822,0,25.8,22.04,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 21:45,1,1.71203561,0,25.8,22.08,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/15 22:00,1,1.254165622,0,25.8,21.95,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 22:15,1,1.493054311,0,25.81,21.72,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 22:30,1,1.461202486,0,25.81,21.78,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 22:45,1,1.413424748,0,25.81,21.88,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 23:00,1,1.230276753,0,25.81,22,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 23:15,1,1.162591624,0,25.8,22.06,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 23:30,1,1.12675832,0,25.8,22.16,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/15 23:45,1,0.700740157,0,25.79,22.23,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 0:00,1,0.509629205,0,25.78,22.22,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 0:15,1,0.656943897,0,25.77,22.32,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 0:30,1,0.712684591,0,25.77,22.38,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 0:45,1,0.740554938,0,25.76,22.41,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 1:00,1,0.760462329,0,25.76,22.42,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 1:15,1,0.792314155,0,25.75,22.34,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 1:30,1,0.836110414,0,25.75,22.02,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 1:45,1,0.832128936,0,25.75,21.89,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 2:00,1,0.752499373,0,25.74,21.92,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 2:15,1,0.712684591,0,25.74,21.84,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 2:30,1,0.732591982,0,25.74,21.77,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 2:45,1,0.73657346,0,25.74,21.71,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 3:00,1,0.748517895,0,25.75,21.66,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 3:15,1,0.708703113,0,25.75,21.63,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 3:30,1,0.732591982,0,25.74,21.66,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 3:45,1,0.6927772,0,25.74,21.79,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 4:00,1,0.748517895,0,25.74,21.91,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 4:15,1,0.78036972,0,25.74,21.92,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 4:30,1,0.728610504,0,25.74,21.88,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 4:45,1,0.724629026,0,25.74,21.85,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 5:00,1,0.828147458,0,25.73,21.94,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 5:15,1,0.863980761,0,25.73,22.08,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 5:30,1,0.844073371,0,25.73,22.17,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 5:45,1,0.840091893,0,25.74,22.18,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 6:00,1,0.895832587,0,25.74,22.18,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 6:15,1,0.919721456,0,25.76,22.3,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 6:30,1,0.971480672,0,25.78,22.38,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 6:45,1,1.489072833,0,25.8,22.46,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 7:00,1,2.217683337,0,25.82,22.55,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 7:15,1,3.085645577,0,25.84,22.75,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 7:30,1,3.133423315,0,25.85,23,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 7:45,1,3.424071221,0,25.87,23.14,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 8:00,1,4.136755812,0,25.89,23.28,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 8:15,1,5.020643964,0,25.89,23.39,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 8:30,1,4.686199799,0,25.9,23.56,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 8:45,1,4.351755633,0,25.92,23.8,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 9:00,1,4.33582972,0,25.95,23.7,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 9:15,1,4.566755454,0,26,23.84,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 9:30,1,4.68221832,0,26.03,24.1,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 9:45,1,4.797681187,0,26.05,24.33,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 10:00,1,4.881292229,0,26.07,24.7,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 10:15,1,5.068421702,0,26.07,24.94,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 10:30,1,5.378976999,0,26.08,25.13,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 10:45,1,5.438699171,0,26.11,25.06,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 11:00,1,5.450643606,0,26.11,24.82,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 11:15,1,5.454625084,0,26.12,24.31,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 11:30,1,5.44268065,0,26.13,23.76,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 11:45,1,5.271477089,0,26.14,23.62,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 12:00,1,5.048514311,0,26.16,23.5,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 12:15,1,4.968884748,0,26.17,23.42,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 12:30,1,4.941014401,0,26.17,23.8,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 12:45,1,4.944995879,0,26.17,24.52,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 13:00,1,4.845458925,0,26.16,24.94,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 13:15,1,5.064440224,0,26.17,25.1,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 13:30,1,5.231662307,0,26.17,25.03,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 13:45,1,5.26749561,0,26.16,24.84,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 14:00,1,5.235643785,0,26.16,24.76,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 14:15,1,5.386939955,0,26.15,24.86,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 14:30,1,5.582032385,0,26.13,24.74,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 14:45,1,5.558143516,0,26.13,24.62,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 15:00,1,5.5063843,0,26.13,24.81,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 15:15,1,5.566106473,0,26.13,25.07,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 15:30,1,5.570087951,0,26.13,25.02,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 15:45,1,5.530273169,0,26.11,24.82,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 16:00,1,5.562124995,0,26.1,24.69,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 16:15,1,5.574069429,0,26.11,24.69,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 16:30,1,5.510365778,0,26.11,24.64,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 16:45,1,5.279440045,0,26.11,24.47,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 17:00,1,5.048514311,0,26.11,24.19,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 17:15,1,4.941014401,0,26.11,24.12,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 17:30,1,5.000736573,0,26.1,24.12,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 17:45,1,5.120180918,0,26.09,24.15,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 18:00,1,3.909811557,0,26.09,23.67,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 18:15,1,3.356386092,0,26.09,23.46,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 18:30,1,3.025923404,0,26.07,23.41,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 18:45,1,2.838793931,0,26.06,23.35,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 19:00,1,2.787034715,0,26.05,23.29,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 19:15,1,2.834812452,0,26.06,23.26,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 19:30,1,2.922404972,0,26.06,23.12,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 19:45,1,3.021941926,0,26.05,23.19,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 20:00,1,2.512312721,0,26.04,23.24,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 20:15,1,2.631757066,0,26.04,23.15,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 20:30,1,2.353053595,0,26.04,23.2,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 20:45,1,2.114164905,0,26.04,23.1,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 21:00,1,1.700091176,0,26.03,22.92,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 21:15,1,1.652313438,0,26.03,22.76,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 21:30,1,1.457221008,0,26.01,22.67,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 21:45,1,1.325832228,0,26.01,22.68,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/16 22:00,1,1.023239888,0,26.04,22.8,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 22:15,1,1.325832228,0,26.04,22.82,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 22:30,1,1.266110056,0,26.04,22.83,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 22:45,1,1.218332318,0,26.03,22.77,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 23:00,1,1.067036148,0,26.02,22.74,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 23:15,1,0.967499194,0,26.02,22.56,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 23:30,1,0.899814065,0,26.01,22.43,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/16 23:45,1,0.613147637,0,26.01,22.36,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 0:00,1,0.565369899,0,26.01,22.29,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 0:15,1,0.688795722,0,26.01,22.1,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 0:30,1,0.724629026,0,26.02,22.04,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 0:45,1,0.740554938,0,26.01,21.85,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 1:00,1,0.764443807,0,26.02,21.74,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 1:15,1,0.772406764,0,26.02,21.86,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 1:30,1,0.728610504,0,26.03,21.85,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 1:45,1,0.716666069,0,26.03,21.78,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 2:00,1,0.708703113,0,26.03,21.62,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 2:15,1,0.704721635,0,26.02,21.39,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 2:30,1,0.67286981,0,26.01,21.16,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 2:45,1,0.664906853,0,26.02,21,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 3:00,1,0.664906853,0,26.01,20.84,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 3:15,1,0.625092072,0,26.01,20.73,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 3:30,1,0.637036506,0,26.01,20.63,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 3:45,1,0.633055028,0,26,20.65,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 4:00,1,0.617129115,0,26,20.64,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 4:15,1,0.605184681,0,26,20.59,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 4:30,1,0.605184681,0,26.01,20.49,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 4:45,1,0.652962419,0,26.04,20.51,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 5:00,1,0.648980941,0,26,20.6,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 5:15,1,0.656943897,0,25.99,20.63,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 5:30,1,0.641017984,0,26.02,20.69,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 5:45,1,0.621110594,0,26.02,20.64,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 6:00,1,0.617129115,0,26.02,20.66,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 6:15,1,0.601203203,0,26.02,20.8,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 6:30,1,0.617129115,0,26.03,21.07,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 6:45,1,0.621110594,0,26.03,21.33,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 7:00,1,0.521573639,0,26.01,21.35,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 7:15,1,0.561388421,0,26.02,21.38,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 7:30,1,0.740554938,0,26.05,21.88,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 7:45,1,0.78036972,0,26.08,22.4,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 8:00,1,0.856017805,0,26.1,22.65,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 8:15,1,0.840091893,0,26.12,22.66,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 8:30,1,0.899814065,0,26.15,23.03,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 8:45,1,0.935647368,0,26.18,23.62,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 9:00,1,1.142684233,0,26.2,23.47,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 9:15,1,1.297961881,0,26.22,23.62,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 9:30,1,1.166573102,0,26.24,23.95,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 9:45,1,1.349721097,0,26.27,24.03,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 10:00,1,1.345739619,0,26.29,24.23,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 10:15,1,1.282035969,0,26.3,24.5,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 10:30,1,1.254165622,0,26.33,24.74,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 10:45,1,1.178517536,0,26.35,24.9,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 11:00,1,1.146665711,0,26.37,25.28,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 11:15,1,1.182499015,0,26.38,25.11,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 11:30,1,1.166573102,0,26.38,24.75,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 11:45,1,1.138702755,0,26.39,24.88,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 12:00,1,1.154628667,0,26.4,25.07,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 12:15,1,1.110832408,0,26.41,24.96,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 12:30,1,1.162591624,0,26.42,24.68,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 12:45,1,1.166573102,0,26.42,24.38,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 13:00,1,1.194443449,0,26.42,24.46,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 13:15,1,1.289998925,0,26.41,24.35,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 13:30,1,1.222313796,0,26.4,23.89,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 13:45,1,1.198424927,0,26.41,24.11,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 14:00,1,1.21435084,0,26.4,23.84,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 14:15,1,1.226295274,0,26.39,23.26,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 14:30,1,1.282035969,0,26.38,22.96,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 14:45,1,1.278054491,0,26.37,22.16,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 15:00,1,1.329813707,0,26.37,22.24,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 15:15,1,1.345739619,0,26.35,22.46,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 15:30,1,1.238239709,0,26.32,22.78,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 15:45,1,1.206387884,0,26.31,22.92,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 16:00,1,1.202406405,0,26.32,22.65,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 16:15,1,1.262128578,0,26.31,22.32,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 16:30,1,1.305924838,0,26.31,22.18,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 16:45,1,1.309906316,0,26.29,22.25,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 17:00,1,1.282035969,0,26.28,22.26,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 17:15,1,1.250184143,0,26.27,22.28,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 17:30,1,1.17055458,0,26.26,22.29,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 17:45,1,1.138702755,0,26.26,22.32,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 18:00,1,1.090925017,0,26.26,22.39,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 18:15,1,1.059073192,0,26.25,22.32,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 18:30,1,1.039165801,0,26.23,22.15,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 18:45,1,1.01925841,0,26.22,21.99,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 19:00,1,0.991388063,0,26.21,21.94,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 19:15,1,0.983425106,0,26.2,21.92,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 19:30,1,1.007313975,0,26.2,21.9,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 19:45,1,1.007313975,0,26.19,21.71,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 20:00,1,0.971480672,0,26.19,21.48,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 20:15,1,0.951573281,0,26.19,21.08,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 20:30,1,0.891851109,0,26.2,20.65,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 20:45,1,0.844073371,0,26.2,20.66,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 21:00,1,0.848054849,0,26.19,20.65,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 21:15,1,0.816203024,0,26.19,20.49,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 21:30,1,0.808240067,0,26.19,20.2,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 21:45,1,0.804258589,0,26.18,20.13,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/17 22:00,1,0.816203024,0,26.19,19.95,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 22:15,1,0.788332676,0,26.2,20.05,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 22:30,1,0.88786963,0,26.2,20.22,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 22:45,1,0.859999283,0,26.21,20.24,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 23:00,1,0.840091893,0,26.21,20.16,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 23:15,1,0.856017805,0,26.21,20.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 23:30,1,0.844073371,0,26.22,20,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/17 23:45,1,0.577314334,0,26.22,19.95,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 0:00,1,0.565369899,0,26.23,20,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 0:15,1,0.728610504,0,26.23,20.05,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 0:30,1,0.768425286,0,26.23,20.06,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 0:45,1,0.792314155,0,26.24,20.12,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 1:00,1,0.768425286,0,26.24,20.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 1:15,1,0.740554938,0,26.25,20.11,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 1:30,1,0.712684591,0,26.25,20.13,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 1:45,1,0.708703113,0,26.25,20.07,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 2:00,1,0.728610504,0,26.25,19.91,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 2:15,1,0.712684591,0,26.25,19.82,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 2:30,1,0.716666069,0,26.24,19.82,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 2:45,1,0.696758679,0,26.24,19.84,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 3:00,1,0.700740157,0,26.24,19.86,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 3:15,1,0.700740157,0,26.24,19.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 3:30,1,0.708703113,0,26.24,19.83,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 3:45,1,0.728610504,0,26.24,19.82,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 4:00,1,0.704721635,0,26.24,19.85,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 4:15,1,0.684814244,0,26.23,19.87,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 4:30,1,0.688795722,0,26.23,19.94,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 4:45,1,0.625092072,0,26.22,19.95,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 5:00,1,0.609166159,0,26.21,19.95,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 5:15,1,0.704721635,0,26.2,19.94,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 5:30,1,0.684814244,0,26.2,19.97,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 5:45,1,0.684814244,0,26.21,20.05,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 6:00,1,0.684814244,0,26.22,20.11,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 6:15,1,0.700740157,0,26.23,20.15,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 6:30,1,0.704721635,0,26.22,20.27,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 6:45,1,0.680832766,0,26.23,20.36,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 7:00,1,0.664906853,0,26.22,20.47,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 7:15,1,0.696758679,0,26.22,20.71,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 7:30,1,0.724629026,0,26.22,20.91,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 7:45,1,0.708703113,0,26.22,21.29,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 8:00,1,0.832128936,0,26.22,21.62,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 8:15,1,0.768425286,0,26.23,21.81,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 8:30,1,0.808240067,0,26.23,22.09,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 8:45,1,0.832128936,0,26.25,22.33,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 9:00,1,1.067036148,0,26.25,22.43,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 9:15,1,1.345739619,0,26.24,22.44,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 9:30,1,2.002683516,0,26.24,22.39,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 9:45,1,1.445276573,0,26.25,22.48,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 10:00,1,1.130739798,0,26.26,22.64,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 10:15,1,1.118795364,0,26.26,22.85,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 10:30,1,1.055091713,0,26.27,23.02,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 10:45,1,1.055091713,0,26.26,23.1,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 11:00,1,1.098887973,0,26.26,23.39,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 11:15,1,1.106850929,0,26.27,23.67,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 11:30,1,1.12675832,0,26.29,23.83,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 11:45,1,1.074999104,0,26.31,23.58,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 12:00,1,1.043147279,0,26.31,23.28,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 12:15,1,1.039165801,0,26.33,22.91,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 12:30,1,1.043147279,0,26.34,22.66,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 12:45,1,1.074999104,0,26.35,22.57,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 13:00,1,1.098887973,0,26.35,22.29,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 13:15,1,1.090925017,0,26.37,21.47,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 13:30,1,1.182499015,0,26.38,21.09,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 13:45,1,1.182499015,0,26.39,21.26,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 14:00,1,1.341758141,0,26.39,21.37,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 14:15,1,1.313887794,0,26.39,21.31,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 14:30,1,1.293980403,0,26.38,21.16,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 14:45,1,1.293980403,0,26.36,21.57,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 15:00,1,1.234258231,0,26.36,21.9,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 15:15,1,1.17055458,0,26.38,22.13,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 15:30,1,1.12675832,0,26.4,22.26,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 15:45,1,1.158610146,0,26.41,22.34,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 16:00,1,1.166573102,0,26.42,22.22,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 16:15,1,1.178517536,0,26.44,22.05,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 16:30,1,1.162591624,0,26.45,21.95,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 16:45,1,1.150647189,0,26.44,21.93,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 17:00,1,1.118795364,0,26.44,22.04,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 17:15,1,1.12675832,0,26.43,22.12,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 17:30,1,1.118795364,0,26.42,22.06,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 17:45,1,1.090925017,0,26.42,21.89,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 18:00,1,1.047128757,0,26.42,21.82,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 18:15,1,1.031202844,0,26.41,21.67,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 18:30,1,1.039165801,0,26.42,21.56,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 18:45,1,1.074999104,0,26.4,21.45,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 19:00,1,1.114813886,0,26.39,21.37,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 19:15,1,1.074999104,0,26.35,21.33,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 19:30,1,1.011295454,0,26.34,21.3,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 19:45,1,0.97546215,0,26.33,21.24,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 20:00,1,0.899814065,0,26.33,21.15,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 20:15,1,0.879906674,0,26.33,21.13,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 20:30,1,0.915739978,0,26.33,21.13,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 20:45,1,0.927684412,0,26.33,21.11,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 21:00,1,0.871943718,0,26.32,21.07,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 21:15,1,0.891851109,0,26.3,21.11,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 21:30,1,0.879906674,0,26.29,21.08,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 21:45,1,0.863980761,0,26.27,21,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/18 22:00,1,0.863980761,0,26.23,20.88,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 22:15,1,0.844073371,0,26.21,20.86,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 22:30,1,0.895832587,0,26.2,20.8,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 22:45,1,0.871943718,0,26.19,20.78,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 23:00,1,0.840091893,0,26.18,20.78,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 23:15,1,0.792314155,0,26.16,20.67,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 23:30,1,0.784351198,0,26.12,20.45,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/18 23:45,1,0.557406943,0,26.1,19.95,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 0:00,1,0.529536596,0,26.07,19.76,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 0:15,1,0.609166159,0,26.04,19.35,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 0:30,1,0.62907355,0,26.04,19.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 0:45,1,0.664906853,0,26,19.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 1:00,1,0.637036506,0,25.99,19.23,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 1:15,1,0.573332856,0,25.96,19.35,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 1:30,1,0.581295812,0,25.93,19.4,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 1:45,1,0.605184681,0,25.9,19.44,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 2:00,1,0.597221725,0,25.87,19.43,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 2:15,1,0.605184681,0,25.83,19.41,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 2:30,1,0.58527729,0,25.8,19.35,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 2:45,1,0.601203203,0,25.77,19.23,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 3:00,1,0.593240246,0,25.73,19.17,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 3:15,1,0.549443987,0,25.7,19.07,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 3:30,1,0.561388421,0,25.67,19.03,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 3:45,1,0.589258768,0,25.65,18.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 4:00,1,0.605184681,0,25.63,18.55,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 4:15,1,0.589258768,0,25.61,18.36,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 4:30,1,0.561388421,0,25.59,18.26,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 4:45,1,0.549443987,0,25.57,18.24,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 5:00,1,0.613147637,0,25.56,18.4,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 5:15,1,0.505647727,0,25.53,18.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 5:30,1,0.589258768,0,25.51,18.59,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 5:45,1,0.609166159,0,25.49,18.64,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 6:00,1,0.609166159,0,25.48,18.73,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 6:15,1,1.110832408,0,25.48,18.8,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 6:30,1,1.309906316,0,25.47,18.88,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 6:45,1,1.811572564,0,25.46,18.93,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 7:00,1,2.293331422,0,25.44,19.02,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 7:15,1,2.508331243,0,25.43,19.03,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 7:30,1,2.615831153,0,25.43,19.07,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 7:45,1,3.085645577,0,25.42,18.76,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 8:00,1,3.985459642,0,25.42,18.44,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 8:15,1,3.941663382,0,25.44,18.74,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 8:30,1,3.587311825,0,25.46,18.82,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 8:45,1,3.384256439,0,25.45,18.78,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 9:00,1,3.368330526,0,25.44,18.61,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 9:15,1,3.51166374,0,25.45,18.62,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 9:30,1,3.810274603,0,25.45,18.76,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 9:45,1,3.889904166,0,25.45,18.92,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 10:00,1,4.347774155,0,25.45,19.18,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 10:15,1,4.582681366,0,25.45,19.41,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 10:30,1,4.837495969,0,25.45,19.08,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 10:45,1,5.020643964,0,25.45,18.8,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 11:00,1,5.07240318,0,25.44,19.01,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 11:15,1,5.140088309,0,25.43,19.26,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 11:30,1,5.148051266,0,25.42,19.03,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 11:45,1,5.076384659,0,25.41,18.76,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 12:00,1,4.996755095,0,25.42,18.91,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 12:15,1,4.841477447,0,25.42,19.05,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 12:30,1,4.76981084,0,25.41,18.9,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 12:45,1,4.87731075,0,25.4,19.05,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 13:00,1,5.112217962,0,25.4,19.17,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 13:15,1,5.351106652,0,25.38,19.49,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 13:30,1,5.510365778,0,25.37,19.45,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 13:45,1,5.478513953,0,25.37,19.3,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 14:00,1,5.299347436,0,25.35,19.08,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 14:15,1,5.303328914,0,25.33,18.63,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 14:30,1,5.414810302,0,25.32,18.82,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 14:45,1,5.414810302,0,25.29,19.16,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 15:00,1,5.374995521,0,25.28,19.23,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 15:15,1,5.474532475,0,25.26,19.28,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 15:30,1,5.498421344,0,25.24,19.13,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 15:45,1,5.414810302,0,25.21,19.09,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 16:00,1,5.26749561,0,25.19,18.99,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 16:15,1,5.183884569,0,25.17,18.89,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 16:30,1,5.239625263,0,25.15,18.69,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 16:45,1,5.291384479,0,25.14,18.02,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 17:00,1,5.211754916,0,25.13,17.9,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 17:15,1,5.179903091,0,25.12,17.86,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 17:30,1,5.144069787,0,25.12,17.83,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 17:45,1,5.195829003,0,25.11,17.68,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 18:00,1,3.921755991,0,25.1,17.75,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 18:15,1,3.27277505,0,25.1,17.8,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 18:30,1,3.483793393,0,25.09,17.77,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 18:45,1,3.957589295,0,25.09,17.71,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 19:00,1,3.806293124,0,25.09,17.72,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 19:15,1,3.539534087,0,25.1,17.67,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 19:30,1,3.217034356,0,25.1,17.64,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 19:45,1,2.902497581,0,25.1,17.67,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 20:00,1,2.134072296,0,25.1,17.63,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 20:15,1,2.229627772,0,25.1,17.59,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 20:30,1,2.034535342,0,25.09,17.62,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 20:45,1,1.811572564,0,25.09,17.6,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 21:00,1,1.369628488,0,25.09,17.7,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 21:15,1,1.309906316,0,25.1,17.67,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 21:30,1,1.21435084,0,25.1,17.81,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 21:45,1,1.194443449,0,25.11,17.8,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/19 22:00,1,0.879906674,0,25.13,17.87,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 22:15,1,1.031202844,0,25.15,17.88,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 22:30,1,1.047128757,0,25.15,17.92,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 22:45,1,1.043147279,0,25.17,17.86,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 23:00,1,0.967499194,0,25.17,17.79,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 23:15,1,0.895832587,0,25.17,17.86,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 23:30,1,0.836110414,0,25.18,17.88,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/19 23:45,1,0.58527729,0,25.19,17.88,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 0:00,1,0.553425465,0,25.2,17.77,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 0:15,1,0.660925375,0,25.2,17.63,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 0:30,1,0.67286981,0,25.21,17.72,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 0:45,1,0.680832766,0,25.21,17.69,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 1:00,1,0.656943897,0,25.23,17.78,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 1:15,1,0.652962419,0,25.24,17.71,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 1:30,1,0.664906853,0,25.25,17.67,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 1:45,1,0.644999463,0,25.26,17.64,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 2:00,1,0.660925375,0,25.27,17.63,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 2:15,1,0.656943897,0,25.29,17.78,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 2:30,1,0.664906853,0,25.3,17.87,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 2:45,1,0.656943897,0,25.31,17.97,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 3:00,1,0.633055028,0,25.31,17.93,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 3:15,1,0.641017984,0,25.31,17.9,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 3:30,1,0.62907355,0,25.32,17.95,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 3:45,1,0.613147637,0,25.32,17.94,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 4:00,1,0.613147637,0,25.32,17.94,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 4:15,1,0.62907355,0,25.33,17.85,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 4:30,1,0.633055028,0,25.34,17.85,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 4:45,1,0.621110594,0,25.35,17.88,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 5:00,1,0.668888331,0,25.36,17.95,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 5:15,1,0.660925375,0,25.37,18.07,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 5:30,1,0.684814244,0,25.38,18.14,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 5:45,1,0.696758679,0,25.39,18.27,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 6:00,1,0.648980941,0,25.4,18.44,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 6:15,1,0.660925375,0,25.42,18.77,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 6:30,1,0.732591982,0,25.44,19.07,86,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 6:45,1,1.154628667,0,25.44,19.61,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 7:00,1,1.942961344,0,25.46,20.01,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 7:15,1,2.723331064,0,25.49,20.12,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 7:30,1,2.998053057,0,25.52,20.38,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 7:45,1,3.563422956,0,25.54,20.4,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 8:00,1,4.622496148,0,25.56,20.36,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 8:15,1,4.514996238,0,25.59,20.46,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 8:30,1,4.132774334,0,25.62,20.65,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 8:45,1,3.822219037,0,25.63,20.71,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 9:00,1,3.83814495,0,25.65,20.99,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 9:15,1,4.124811377,0,25.68,21.55,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 9:30,1,4.27212607,0,25.7,22.17,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 9:45,1,4.427403718,0,25.74,22.3,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 10:00,1,4.626477626,0,25.77,22.57,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 10:15,1,4.8136071,0,25.81,23.03,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 10:30,1,5.056477268,0,25.82,23.48,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 10:45,1,5.263514132,0,25.85,23.91,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 11:00,1,5.673606383,0,25.88,23.81,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 11:15,1,5.450643606,0,25.9,23.89,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 11:30,1,5.649717514,0,25.92,24.34,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 11:45,1,5.820921075,0,25.93,24.31,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 12:00,1,5.892587682,0,25.96,24.47,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 12:15,1,5.94036542,0,25.99,24.53,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 12:30,1,5.888606204,0,26,24.67,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 12:45,1,5.884624726,0,26.01,24.68,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 13:00,1,5.928420986,0,26.02,24.86,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 13:15,1,6.378328018,0,26.04,25.09,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 13:30,1,6.390272453,0,26.05,25.11,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 13:45,1,6.187217066,0,26.05,25.4,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 14:00,1,6.111568981,0,26.05,25.62,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 14:15,1,6.238976282,0,26.07,25.53,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 14:30,1,6.605272273,0,26.07,25.88,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 14:45,1,6.824253572,0,26.08,25.95,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 15:00,1,6.67693888,0,26.08,25.96,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 15:15,1,6.521661232,0,26.08,25.9,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 15:30,1,6.28675402,0,26.09,25.71,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 15:45,1,6.246939239,0,26.09,25.68,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 16:00,1,6.290735498,0,26.09,25.28,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 16:15,1,6.577401926,0,26.08,25,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 16:30,1,6.645087055,0,26.08,24.92,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 16:45,1,6.625179664,0,26.07,24.6,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 17:00,1,6.442031669,0,26.08,24.16,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 17:15,1,6.139439328,0,26.07,23.69,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 17:30,1,6.187217066,0,26.07,23.57,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 17:45,1,6.250920717,0,26.06,23.17,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 18:00,1,4.57471841,0,26.05,22.7,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 18:15,1,4.570736932,0,26.04,22.57,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 18:30,1,4.674255364,0,26.04,22.37,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 18:45,1,4.729996058,0,26.02,22.12,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 19:00,1,4.542866585,0,26.01,21.89,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 19:15,1,4.319903807,0,26,21.7,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 19:30,1,4.176570594,0,25.99,21.55,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 19:45,1,4.100922508,0,26,21.52,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 20:00,1,3.754533908,0,25.99,21.5,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 20:15,1,3.563422956,0,25.98,21.53,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 20:30,1,3.459904524,0,25.98,21.31,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 20:45,1,3.384256439,0,25.97,21.21,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 21:00,1,2.301294379,0,25.96,21.19,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 21:15,1,2.552127503,0,25.96,21.09,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 21:30,1,2.357035073,0,25.96,21.12,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 21:45,1,2.14601673,0,25.96,20.98,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/20 22:00,1,1.532869093,0,25.97,20.99,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 22:15,1,1.827498477,0,25.97,20.92,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 22:30,1,1.815554043,0,25.97,20.83,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 22:45,1,1.735924479,0,25.97,20.82,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 23:00,1,1.568702396,0,25.97,20.8,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 23:15,1,1.481109877,0,25.97,20.77,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 23:30,1,1.433332139,0,25.98,20.65,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/20 23:45,1,0.840091893,0,25.97,20.64,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 0:00,1,0.67286981,0,25.98,20.71,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 0:15,1,0.844073371,0,25.97,20.71,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 0:30,1,0.919721456,0,25.97,20.72,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 0:45,1,0.963517716,0,25.97,20.78,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 1:00,1,1.01925841,0,25.98,20.75,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 1:15,1,0.987406585,0,25.97,20.79,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 1:30,1,0.971480672,0,25.98,20.78,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 1:45,1,0.93166589,0,25.98,20.84,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 2:00,1,0.923702934,0,25.98,20.81,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 2:15,1,0.911758499,0,25.98,20.81,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 2:30,1,0.895832587,0,25.98,20.8,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 2:45,1,0.871943718,0,25.98,20.74,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 3:00,1,0.848054849,0,25.98,20.76,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 3:15,1,0.840091893,0,25.99,20.71,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 3:30,1,0.800277111,0,26,20.61,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 3:45,1,0.836110414,0,26,20.52,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 4:00,1,0.836110414,0,26.01,20.55,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 4:15,1,0.856017805,0,26.01,20.56,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 4:30,1,0.844073371,0,26.02,20.59,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 4:45,1,0.804258589,0,26.03,20.6,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 5:00,1,0.979443628,0,26.03,20.49,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 5:15,1,1.01925841,0,26.03,20.44,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 5:30,1,1.043147279,0,26.03,20.4,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 5:45,1,1.102869451,0,26.05,20.48,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 6:00,1,1.102869451,0,26.05,20.45,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 6:15,1,1.118795364,0,26.07,20.47,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 6:30,1,1.150647189,0,26.08,20.52,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 6:45,1,1.763794826,0,26.09,20.62,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 7:00,1,2.783053236,0,26.09,20.83,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 7:15,1,3.400182352,0,26.09,21.01,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 7:30,1,3.55546,0,26.09,21.17,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 7:45,1,3.698793214,0,26.11,21.26,80,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 8:00,1,4.284070504,0,26.11,21.27,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 8:15,1,5.363051086,0,26.11,21.41,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 8:30,1,5.048514311,0,26.12,21.44,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 8:45,1,4.714070146,0,26.13,21.23,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 9:00,1,4.42342224,0,26.13,21.08,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 9:15,1,4.57471841,0,26.14,21.03,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 9:30,1,4.885273707,0,26.15,21.09,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 9:45,1,5.060458746,0,26.15,21.32,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 10:00,1,5.526291691,0,26.16,21.31,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 10:15,1,5.136106831,0,26.14,21.41,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 10:30,1,5.036569877,0,26.14,21.79,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 10:45,1,5.076384659,0,26.18,21.94,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 11:00,1,5.191847525,0,26.2,22.16,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 11:15,1,5.183884569,0,26.22,22.31,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 11:30,1,5.215736394,0,26.24,22.4,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 11:45,1,5.120180918,0,26.24,22.23,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 12:00,1,4.873329272,0,26.24,22.13,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 12:15,1,4.87731075,0,26.25,21.94,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 12:30,1,5.152032744,0,26.27,21.73,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 12:45,1,5.486476909,0,26.28,21.77,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 13:00,1,5.673606383,0,26.29,21.6,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 13:15,1,5.968235767,0,26.3,21.45,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 13:30,1,6.541568623,0,26.32,21.63,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 13:45,1,6.318605846,0,26.33,21.73,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 14:00,1,6.063791243,0,26.33,21.54,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 14:15,1,5.848791422,0,26.34,21.54,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 14:30,1,5.769161859,0,26.33,21.66,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 14:45,1,5.988143158,0,26.32,21.54,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 15:00,1,6.250920717,0,26.32,21.52,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 15:15,1,6.382309496,0,26.33,21.36,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 15:30,1,6.398235409,0,26.32,21.22,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 15:45,1,6.37434654,0,26.32,21.14,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 16:00,1,6.61323523,0,26.29,21,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 16:15,1,5.705458208,0,26.27,20.86,95,7,43,5,7,3,2,1,4,1,27.5
2017/6/21 16:30,1,7.843511982,0,26.25,20.86,97,7,43,5,7,3,2,1,4,1,27.5
2017/6/21 16:45,1,6.581383404,0,26.22,20.75,97,7,43,5,7,3,2,1,4,1,27.5
2017/6/21 17:00,1,7.692215812,0,26.18,20.72,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 17:15,1,6.772494356,0,26.15,20.66,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 17:30,1,6.752586965,0,26.12,20.75,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 17:45,1,6.87203131,0,26.07,20.85,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 18:00,1,4.029255902,0,26.02,20.84,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 18:15,1,3.651015476,0,25.97,20.8,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 18:30,1,3.603237738,0,25.9,20.73,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 18:45,1,3.491756349,0,25.84,20.72,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 19:00,1,3.46786748,0,25.74,20.7,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 19:15,1,3.571385913,0,25.67,20.72,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 19:30,1,3.40416383,0,25.61,20.72,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 19:45,1,3.205089922,0,25.53,20.78,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 20:00,1,2.476479418,0,25.45,20.75,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 20:15,1,2.743238455,0,25.38,20.66,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 20:30,1,2.591942284,0,25.32,20.52,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 20:45,1,2.49240533,0,25.25,20.44,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 21:00,1,1.847405868,0,25.2,20.44,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 21:15,1,1.704072654,0,25.14,20.37,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 21:30,1,1.747868914,0,25.08,20.3,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 21:45,1,1.69212822,0,25.04,20.18,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/21 22:00,1,1.417406226,0,24.95,20.27,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 22:15,1,1.739905957,0,24.91,20.17,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 22:30,1,1.719998567,0,24.87,20.19,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 22:45,1,1.552776484,0,24.82,20.14,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 23:00,1,1.373609966,0,24.79,20.14,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 23:15,1,1.262128578,0,24.77,20.14,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 23:30,1,1.234258231,0,24.73,20.14,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/21 23:45,1,0.772406764,0,24.69,20.14,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 0:00,1,0.656943897,0,24.65,20.15,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 0:15,1,0.848054849,0,24.62,20.15,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 0:30,1,0.935647368,0,24.59,20.17,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 0:45,1,0.947591803,0,24.56,20.18,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 1:00,1,0.967499194,0,24.56,20.16,96,7,43,5,7,2,1,3,4,1,27.5
