,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/6/22 1:15,1,0.915739978,0,24.53,20.16,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 1:30,1,0.895832587,0,24.49,20.16,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 1:45,1,0.891851109,0,24.47,20.2,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 2:00,1,0.86796224,0,24.45,20.22,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 2:15,1,0.879906674,0,24.44,20.25,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 2:30,1,0.863980761,0,24.42,20.29,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 2:45,1,0.852036327,0,24.41,20.29,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 3:00,1,0.836110414,0,24.41,20.26,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 3:15,1,0.808240067,0,24.41,20.09,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 3:30,1,0.800277111,0,24.39,20.13,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 3:45,1,0.776388242,0,24.38,20.09,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 4:00,1,0.772406764,0,24.37,19.99,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 4:15,1,0.776388242,0,24.37,19.94,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 4:30,1,0.756480851,0,24.38,19.98,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 4:45,1,0.724629026,0,24.38,20.03,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 5:00,1,0.73657346,0,24.37,20.09,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 5:15,1,0.744536417,0,24.37,20.1,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 5:30,1,0.724629026,0,24.37,20.13,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 5:45,1,0.732591982,0,24.37,20.11,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 6:00,1,0.716666069,0,24.37,20.07,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 6:15,1,0.792314155,0,24.39,20.06,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 6:30,1,0.832128936,0,24.41,20.07,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 6:45,1,1.449258052,0,24.41,20.12,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 7:00,1,2.313238813,0,24.42,20.23,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 7:15,1,2.488423852,0,24.43,20.29,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 7:30,1,3.081664099,0,24.45,20.23,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 7:45,1,3.651015476,0,24.49,20.26,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 8:00,1,4.578699888,0,24.52,20.5,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 8:15,1,4.670273886,0,24.55,20.79,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 8:30,1,4.359718589,0,24.57,21.02,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 8:45,1,3.993422598,0,24.62,21.22,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 9:00,1,3.98944112,0,24.66,21.41,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 9:15,1,4.180552072,0,24.68,21.61,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 9:30,1,4.33582972,0,24.7,21.81,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 9:45,1,4.526940672,0,24.72,22.09,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 10:00,1,4.793699709,0,24.77,22.37,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 10:15,1,4.92110701,0,24.79,22.52,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 10:30,1,4.917125532,0,24.8,22.82,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 10:45,1,4.952958835,0,24.83,23.41,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 11:00,1,5.056477268,0,24.87,23.58,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 11:15,1,5.080366137,0,24.9,23.55,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 11:30,1,5.124162397,0,24.92,23.65,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 11:45,1,5.016662486,0,24.94,24.15,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 12:00,1,4.968884748,0,24.95,24.45,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 12:15,1,4.929069967,0,24.96,24.78,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 12:30,1,4.948977357,0,24.97,24.78,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 12:45,1,5.012681008,0,25.01,25.19,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 13:00,1,5.191847525,0,25.03,25.34,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 13:15,1,5.319254827,0,25.05,25.48,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 13:30,1,5.450643606,0,25.06,25.61,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 13:45,1,5.482495431,0,25.07,25.51,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 14:00,1,5.323236305,0,25.07,25.53,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 14:15,1,5.319254827,0,25.09,25.79,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 14:30,1,5.303328914,0,25.1,25.72,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 14:45,1,5.454625084,0,25.12,25.52,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 15:00,1,5.371014043,0,25.13,25.76,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 15:15,1,5.363051086,0,25.14,25.74,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 15:30,1,5.263514132,0,25.14,25.69,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 15:45,1,5.171940134,0,25.16,25.62,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 16:00,1,5.108236484,0,25.17,25.52,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 16:15,1,4.48712589,0,25.18,25.28,73,7,43,5,7,3,2,1,4,1,27.5
2017/6/22 16:30,1,5.781106294,0,25.22,25.09,74,7,43,5,7,3,2,1,4,1,27.5
2017/6/22 16:45,1,4.419440762,0,25.23,24.93,73,7,43,5,7,3,2,1,4,1,27.5
2017/6/22 17:00,1,6.975549743,0,25.23,24.85,71,7,43,5,7,3,2,1,4,1,27.5
2017/6/22 17:15,1,5.490458388,0,25.23,24.69,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 17:30,1,5.422773259,0,25.25,24.52,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 17:45,1,5.315273348,0,25.25,24.15,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 18:00,1,4.104903987,0,25.27,24.1,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 18:15,1,3.985459642,0,25.28,23.83,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 18:30,1,4.065089205,0,25.3,23.5,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 18:45,1,4.092959552,0,25.31,23.3,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 19:00,1,3.957589295,0,25.32,23.15,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 19:15,1,3.70675617,0,25.33,23.12,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 19:30,1,3.607219216,0,25.34,22.93,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 19:45,1,3.527589653,0,25.35,22.76,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 20:00,1,2.966201232,0,25.36,22.64,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 20:15,1,2.73129402,0,25.37,22.56,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 20:30,1,2.647682979,0,25.38,22.53,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 20:45,1,2.802960627,0,25.38,22.44,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 21:00,1,1.915090997,0,25.38,22.39,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 21:15,1,1.859350302,0,25.4,22.35,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 21:30,1,1.831479955,0,25.4,22.1,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 21:45,1,1.708054132,0,25.41,22,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/22 22:00,1,1.278054491,0,25.43,21.94,87,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 22:15,1,1.548795006,0,25.46,21.82,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 22:30,1,1.576665353,0,25.46,21.74,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 22:45,1,1.512961702,0,25.47,21.71,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 23:00,1,1.337776663,0,25.49,21.65,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 23:15,1,1.238239709,0,25.5,21.59,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 23:30,1,1.158610146,0,25.5,21.59,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/22 23:45,1,0.712684591,0,25.5,21.56,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 0:00,1,0.565369899,0,25.51,21.53,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 0:15,1,0.716666069,0,25.53,21.5,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 0:30,1,0.792314155,0,25.54,21.47,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 0:45,1,0.82416598,0,25.55,21.47,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 1:00,1,0.856017805,0,25.56,21.36,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 1:15,1,0.808240067,0,25.57,21.29,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 1:30,1,0.748517895,0,25.58,21.26,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 1:45,1,0.800277111,0,25.58,21.37,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 2:00,1,0.82416598,0,25.59,21.38,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 2:15,1,0.828147458,0,25.6,21.35,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 2:30,1,0.820184502,0,25.61,21.25,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 2:45,1,0.836110414,0,25.62,21.14,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 3:00,1,0.744536417,0,25.63,21.1,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 3:15,1,0.700740157,0,25.62,21.05,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 3:30,1,0.720647548,0,25.63,20.99,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 3:45,1,0.748517895,0,25.65,20.98,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 4:00,1,0.748517895,0,25.64,20.93,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 4:15,1,0.756480851,0,25.66,20.86,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 4:30,1,0.704721635,0,25.67,20.96,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 4:45,1,0.680832766,0,25.67,21.01,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 5:00,1,0.883888152,0,25.69,20.97,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 5:15,1,0.852036327,0,25.7,21.01,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 5:30,1,0.836110414,0,25.72,21.06,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 5:45,1,0.808240067,0,25.73,21.12,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 6:00,1,0.895832587,0,25.75,21.23,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 6:15,1,0.97546215,0,25.78,21.34,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 6:30,1,1.162591624,0,25.8,21.52,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 6:45,1,1.803609608,0,25.82,21.63,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 7:00,1,2.994071579,0,25.84,22,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 7:15,1,3.483793393,0,25.86,22.32,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 7:30,1,3.66295991,0,25.88,22.65,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 7:45,1,4.005367033,0,25.91,23.16,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 8:00,1,4.666292408,0,25.92,23.17,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 8:15,1,6.191198544,0,25.92,23.72,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 8:30,1,5.363051086,0,25.95,24.13,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 8:45,1,5.112217962,0,25.97,24.31,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 9:00,1,5.132125353,0,26,23.99,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 9:15,1,5.251569698,0,26.02,23.68,83,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 9:30,1,5.438699171,0,26.05,23.98,82,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 9:45,1,5.458606562,0,26.07,24.88,78,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 10:00,1,5.498421344,0,26.08,25.46,75,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 10:15,1,5.586013864,0,26.09,25.19,76,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 10:30,1,5.816939597,0,26.11,24.93,76,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 10:45,1,5.848791422,0,26.13,24.95,75,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 11:00,1,5.996106114,0,26.14,25,74,7,43,5,7,3,2,1,4,1,27.5
2017/6/23 11:15,1,6.067772721,0,26.15,25.25,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 11:30,1,6.012032027,0,26.17,25.34,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 11:45,1,5.737310034,0,26.19,24.94,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 12:00,1,5.546199082,0,26.2,25.24,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 12:15,1,5.677587861,0,26.21,25.15,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 12:30,1,5.996106114,0,26.23,24.95,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 12:45,1,6.099624547,0,26.24,24.85,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 13:00,1,6.075735678,0,26.25,24.81,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 13:15,1,6.163328197,0,26.25,25.02,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 13:30,1,6.119531937,0,26.26,25.82,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 13:45,1,6.055828287,0,26.26,26.14,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 14:00,1,6.111568981,0,26.27,26.45,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 14:15,1,6.111568981,0,26.27,26.46,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 14:30,1,6.266846629,0,26.28,26.88,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 14:45,1,6.740642531,0,26.28,26.74,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 15:00,1,6.422124278,0,26.28,26.39,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 15:15,1,6.310642889,0,26.28,26.09,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 15:30,1,6.362402105,0,26.28,25.98,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 15:45,1,6.581383404,0,26.28,26.14,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 16:00,1,6.633142621,0,26.28,26.12,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 16:15,1,6.633142621,0,26.28,25.98,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 16:30,1,6.756568444,0,26.28,25.68,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 16:45,1,6.688883315,0,26.28,25.35,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 17:00,1,6.477864972,0,26.28,25.05,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 17:15,1,6.219068892,0,26.27,24.86,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 17:30,1,6.103606025,0,26.27,24.71,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 17:45,1,6.151383763,0,26.27,24.63,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 18:00,1,4.650366495,0,26.27,24.45,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 18:15,1,4.622496148,0,26.26,24.38,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 18:30,1,4.503051803,0,26.26,24.36,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 18:45,1,4.367681545,0,26.26,24.29,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 19:00,1,4.204440941,0,26.25,24.08,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 19:15,1,4.120829899,0,26.25,24,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 19:30,1,3.873978253,0,26.24,23.73,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 19:45,1,3.694811736,0,26.24,23.61,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 20:00,1,3.181201053,0,26.23,23.59,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 20:15,1,3.125460358,0,26.23,23.59,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 20:30,1,3.133423315,0,26.23,23.24,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 20:45,1,3.097590011,0,26.22,22.72,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 21:00,1,2.201757424,0,26.22,22.45,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 21:15,1,2.241572206,0,26.22,21.47,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 21:30,1,2.058424211,0,26.21,20.2,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 21:45,1,2.006664994,0,26.2,19.23,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/23 22:00,1,1.349721097,0,26.11,19.21,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 22:15,1,1.676202307,0,26.23,19.33,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 22:30,1,1.731943001,0,26.24,19.18,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 22:45,1,1.564720918,0,26.24,19,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 23:00,1,1.381572923,0,26.24,18.96,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 23:15,1,1.254165622,0,26.25,19.3,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 23:30,1,1.218332318,0,26.24,19.74,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/23 23:45,1,0.744536417,0,26.25,20.07,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 0:00,1,0.652962419,0,26.25,20.26,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 0:15,1,0.792314155,0,26.26,19.9,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 0:30,1,0.883888152,0,26.26,19.73,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 0:45,1,0.955554759,0,26.26,19.75,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 1:00,1,1.01925841,0,26.27,19.77,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 1:15,1,1.015276932,0,26.28,19.98,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 1:30,1,0.995369541,0,26.28,20.17,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 1:45,1,0.967499194,0,26.28,20.11,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 2:00,1,0.947591803,0,26.28,20.06,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 2:15,1,0.935647368,0,26.29,19.99,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 2:30,1,0.943610325,0,26.3,19.9,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 2:45,1,0.939628847,0,26.3,19.8,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 3:00,1,0.943610325,0,26.31,19.72,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 3:15,1,0.879906674,0,26.32,19.7,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 3:30,1,0.863980761,0,26.32,19.7,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 3:45,1,0.891851109,0,26.32,19.66,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 4:00,1,0.915739978,0,26.32,19.64,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 4:15,1,0.93166589,0,26.33,19.57,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 4:30,1,0.883888152,0,26.33,19.54,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 4:45,1,0.895832587,0,26.33,19.55,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 5:00,1,0.840091893,0,26.33,19.56,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 5:15,1,0.784351198,0,26.34,19.49,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 5:30,1,0.788332676,0,26.35,19.55,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 5:45,1,0.82416598,0,26.35,19.74,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 6:00,1,0.836110414,0,26.36,20,100,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 6:15,1,0.856017805,0,26.38,20.29,99,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 6:30,1,0.828147458,0,26.38,20.67,98,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 6:45,1,0.840091893,0,26.39,21.08,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 7:00,1,0.963517716,0,26.39,21.48,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 7:15,1,1.031202844,0,26.41,21.66,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 7:30,1,1.114813886,0,26.42,21.89,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 7:45,1,1.067036148,0,26.43,22.13,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 8:00,1,1.035184323,0,26.45,22.42,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 8:15,1,0.812221545,0,26.46,22.86,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 8:30,1,1.174536058,0,26.49,23.36,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 8:45,1,1.222313796,0,26.52,23.68,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 9:00,1,1.512961702,0,26.54,24.04,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 9:15,1,1.624443091,0,26.56,24.48,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 9:30,1,1.624443091,0,26.57,25.18,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 9:45,1,1.600554222,0,26.58,25.49,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 10:00,1,1.90712804,0,26.58,25.67,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 10:15,1,2.090276036,0,26.59,25.94,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 10:30,1,1.954905778,0,26.59,26.21,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 10:45,1,1.823516999,0,26.6,26.6,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 11:00,1,1.835461433,0,26.6,26.53,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 11:15,1,1.871294737,0,26.61,26.59,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 11:30,1,1.875276215,0,26.61,26.69,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 11:45,1,1.815554043,0,26.61,26.89,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 12:00,1,1.727961523,0,26.61,27.03,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 12:15,1,1.684165263,0,26.61,27.16,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 12:30,1,1.767776305,0,26.61,27.41,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 12:45,1,1.855368824,0,26.6,27.48,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 13:00,1,1.90712804,0,26.6,27.58,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 13:15,1,1.962868735,0,26.6,27.68,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 13:30,1,1.883239171,0,26.6,27.88,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 13:45,1,1.84342439,0,26.59,28.11,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 14:00,1,1.84342439,0,26.59,28.23,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 14:15,1,1.88722065,0,26.59,28.33,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 14:30,1,2.002683516,0,26.59,28.29,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 14:45,1,1.978794647,0,26.58,28.42,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 15:00,1,1.915090997,0,26.57,28.49,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 15:15,1,1.851387346,0,26.57,28.47,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 15:30,1,1.839442912,0,26.56,28.27,55,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 15:45,1,1.88722065,0,26.56,28.1,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 16:00,1,1.9509243,0,26.56,27.81,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 16:15,1,1.934998388,0,26.55,27.66,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 16:30,1,1.863331781,0,26.55,27.85,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 16:45,1,1.827498477,0,26.54,27.56,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 17:00,1,1.90712804,0,26.54,27.27,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 17:15,1,1.962868735,0,26.53,27.12,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 17:30,1,1.927035431,0,26.53,26.71,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 17:45,1,1.823516999,0,26.52,26.37,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 18:00,1,1.528887615,0,26.52,26.17,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 18:15,1,1.477128399,0,26.51,25.88,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 18:30,1,1.56073944,0,26.51,25.61,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 18:45,1,1.524906137,0,26.49,25.25,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 19:00,1,1.413424748,0,26.49,25.02,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 19:15,1,1.329813707,0,26.49,24.88,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 19:30,1,1.333795185,0,26.48,24.77,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 19:45,1,1.397498835,0,26.47,24.55,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 20:00,1,1.150647189,0,26.47,24.34,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 20:15,1,1.074999104,0,26.46,24.24,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 20:30,1,1.047128757,0,26.45,24.14,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 20:45,1,1.059073192,0,26.45,24.11,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 21:00,1,1.055091713,0,26.44,24.06,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 21:15,1,1.074999104,0,26.44,23.96,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 21:30,1,1.055091713,0,26.43,23.81,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 21:45,1,1.047128757,0,26.43,23.69,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/24 22:00,1,1.090925017,0,26.42,23.52,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 22:15,1,1.106850929,0,26.42,23.56,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 22:30,1,1.230276753,0,26.41,23.55,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 22:45,1,1.206387884,0,26.41,23.54,81,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 23:00,1,1.078980582,0,26.4,23.44,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 23:15,1,1.059073192,0,26.4,23.37,82,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 23:30,1,1.023239888,0,26.4,23.24,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/24 23:45,1,0.637036506,0,26.39,23.03,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 0:00,1,0.58527729,0,26.39,22.96,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 0:15,1,0.724629026,0,26.38,22.9,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 0:30,1,0.756480851,0,26.38,22.86,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 0:45,1,0.832128936,0,26.37,22.91,84,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 1:00,1,0.903795543,0,26.37,22.84,83,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 1:15,1,0.907777021,0,26.36,22.76,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 1:30,1,0.939628847,0,26.36,22.68,85,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 1:45,1,0.911758499,0,26.36,22.67,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 2:00,1,0.915739978,0,26.35,22.53,89,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 2:15,1,0.903795543,0,26.35,22.42,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 2:30,1,0.939628847,0,26.34,22.36,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 2:45,1,0.979443628,0,26.34,22.31,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 3:00,1,0.995369541,0,26.34,22.29,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 3:15,1,0.959536237,0,26.33,22.29,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 3:30,1,0.919721456,0,26.33,22.25,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 3:45,1,0.911758499,0,26.33,22.29,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 4:00,1,0.895832587,0,26.33,22.29,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 4:15,1,0.883888152,0,26.32,22.12,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 4:30,1,0.875925196,0,26.32,22.03,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 4:45,1,0.899814065,0,26.31,22.02,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 5:00,1,0.88786963,0,26.31,22.06,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 5:15,1,0.88786963,0,26.31,22.12,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 5:30,1,0.871943718,0,26.3,22.17,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 5:45,1,0.848054849,0,26.31,22.29,92,7,43,5,7,3,1,2,4,1,27.5
2017/6/25 6:00,1,0.804258589,0,26.3,22.46,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 6:15,1,0.82416598,0,26.29,22.58,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 6:30,1,0.97546215,0,26.29,22.84,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 6:45,1,0.97546215,0,26.28,23.21,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 7:00,1,0.999351019,0,26.28,23.63,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 7:15,1,0.955554759,0,26.27,23.78,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 7:30,1,0.971480672,0,26.27,24.03,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 7:45,1,0.999351019,0,26.27,24.29,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 8:00,1,1.06305467,0,26.27,24.24,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 8:15,1,1.098887973,0,26.26,24.56,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 8:30,1,1.182499015,0,26.26,24.66,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 8:45,1,1.238239709,0,26.26,24.8,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 9:00,1,1.493054311,0,26.25,25.18,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 9:15,1,1.739905957,0,26.25,25.35,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 9:30,1,1.807591086,0,26.24,25.55,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 9:45,1,1.723980045,0,26.24,26.18,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 10:00,1,1.644350482,0,26.23,26.66,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 10:15,1,1.600554222,0,26.23,27.03,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 10:30,1,1.552776484,0,26.22,27.35,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 10:45,1,1.512961702,0,26.21,27.55,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 11:00,1,1.508980224,0,26.21,27.66,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 11:15,1,1.544813527,0,26.21,27.7,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 11:30,1,1.524906137,0,26.21,27.7,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 11:45,1,1.477128399,0,26.2,27.11,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 12:00,1,1.429350661,0,26.19,27.16,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 12:15,1,1.357684054,0,26.2,27.51,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 12:30,1,1.401480314,0,26.19,27.31,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 12:45,1,1.441295095,0,26.19,27.13,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 13:00,1,1.481109877,0,26.18,27.12,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 13:15,1,1.473146921,0,26.18,27.21,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 13:30,1,1.457221008,0,26.18,26.84,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 13:45,1,1.45323953,0,26.17,26.68,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 14:00,1,1.45323953,0,26.17,26.56,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 14:15,1,1.457221008,0,26.17,26.6,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 14:30,1,1.481109877,0,26.17,26.59,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 14:45,1,1.481109877,0,26.17,26.72,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 15:00,1,1.485091355,0,26.16,26.81,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 15:15,1,1.501017268,0,26.16,26.7,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 15:30,1,1.493054311,0,26.16,26.36,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 15:45,1,1.413424748,0,26.15,26.31,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 16:00,1,1.361665532,0,26.15,26.16,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 16:15,1,1.401480314,0,26.15,25.99,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 16:30,1,1.481109877,0,26.14,25.98,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 16:45,1,1.508980224,0,26.14,26.02,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 17:00,1,1.481109877,0,26.14,25.95,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 17:15,1,1.405461792,0,26.14,25.77,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 17:30,1,1.433332139,0,26.13,25.64,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 17:45,1,1.477128399,0,26.13,25.57,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 18:00,1,1.485091355,0,26.13,25.34,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 18:15,1,1.457221008,0,26.13,25.11,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 18:30,1,1.389535879,0,26.12,24.66,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 18:45,1,1.353702576,0,26.12,24.39,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 19:00,1,1.353702576,0,26.12,24.17,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 19:15,1,1.397498835,0,26.11,24.04,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 19:30,1,1.413424748,0,26.11,23.84,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 19:45,1,1.433332139,0,26.11,23.76,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 20:00,1,1.274073012,0,26.1,23.66,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 20:15,1,1.226295274,0,26.1,23.48,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 20:30,1,1.218332318,0,26.1,23.28,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 20:45,1,1.186480493,0,26.1,23.17,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 21:00,1,1.166573102,0,26.09,23.19,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 21:15,1,1.134721277,0,26.09,23.21,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 21:30,1,1.122776842,0,26.08,23.19,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 21:45,1,1.12675832,0,26.08,23.11,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/25 22:00,1,1.078980582,0,26.08,22.89,88,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 22:15,1,1.102869451,0,26.07,22.74,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 22:30,1,1.226295274,0,26.07,22.63,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 22:45,1,1.130739798,0,26.07,22.49,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 23:00,1,0.967499194,0,26.07,22.54,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 23:15,1,0.983425106,0,26.07,22.39,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 23:30,1,0.995369541,0,26.07,22.3,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/25 23:45,1,0.617129115,0,26.07,22.3,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 0:00,1,0.593240246,0,26.07,22.28,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 0:15,1,0.740554938,0,26.07,22.2,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 0:30,1,0.820184502,0,26.07,22.17,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 0:45,1,0.915739978,0,26.07,22.16,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 1:00,1,1.141357074,0,26.06,22.21,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 1:15,1,1.366974169,0,26.06,22.21,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 1:30,1,1.592591265,0,26.06,22.11,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 1:45,1,1.174536058,0,26.07,22.1,91,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 2:00,1,0.963517716,0,26.06,22.07,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 2:15,1,0.927684412,0,26.06,22.04,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 2:30,1,0.895832587,0,26.06,21.98,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 2:45,1,0.891851109,0,26.06,21.95,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 3:00,1,0.863980761,0,26.05,21.94,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 3:15,1,0.804258589,0,26.06,21.96,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 3:30,1,0.804258589,0,26.06,21.91,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 3:45,1,0.812221545,0,26.06,21.91,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 4:00,1,0.859999283,0,26.06,21.91,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 4:15,1,0.859999283,0,26.06,21.86,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 4:30,1,0.863980761,0,26.06,21.81,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 4:45,1,0.836110414,0,26.06,21.68,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 5:00,1,1.055091713,0,26.06,21.74,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 5:15,1,1.06305467,0,26.06,21.9,92,7,43,5,7,2,1,3,4,1,27.5
2017/6/26 5:30,1,1.035184323,0,26.06,22.02,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 5:45,1,0.883888152,0,26.05,22.1,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 6:00,1,1.06305467,0,26.05,22.16,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 6:15,1,1.763794826,0,26.05,22.42,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 6:30,1,3.639071042,0,26.05,22.52,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 6:45,1,3.830181993,0,26.05,22.42,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 7:00,1,4.112866943,0,26.05,22.28,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 7:15,1,4.108885465,0,26.04,22.34,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 7:30,1,4.280089026,0,26.05,22.45,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 7:45,1,4.463237021,0,26.05,22.56,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 8:00,1,5.868698813,0,26.04,22.75,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 8:15,1,6.254902195,0,26.04,22.95,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 8:30,1,5.307310392,0,26.04,23.16,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 8:45,1,4.789718231,0,26.04,23.34,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 9:00,1,4.626477626,0,26.04,23.66,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 9:15,1,4.61851467,0,26.03,23.62,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 9:30,1,4.737959015,0,26.03,23.83,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 9:45,1,4.92110701,0,26.04,24.05,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 10:00,1,5.167958656,0,26.03,23.93,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 10:15,1,5.601939776,0,26.03,24.04,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 10:30,1,5.474532475,0,26.04,24.2,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 10:45,1,5.494439866,0,26.03,24.27,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 11:00,1,5.65768047,0,26.04,24.34,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 11:15,1,5.733328556,0,26.05,24.49,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 11:30,1,5.482495431,0,26.05,24.43,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 11:45,1,5.394902912,0,26.06,24.39,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 12:00,1,5.522310213,0,25.97,24.48,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 12:15,1,5.669624905,0,25.97,24.6,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 12:30,1,5.589995342,0,26,24.66,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 12:45,1,5.589995342,0,26.04,24.45,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 13:00,1,5.633791601,0,26.07,24.17,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 13:15,1,5.586013864,0,26.1,23.83,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 13:30,1,5.70147673,0,26.11,23.6,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 13:45,1,5.908513595,0,26.09,23.48,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 14:00,1,6.083698634,0,26.09,23.42,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 14:15,1,6.075735678,0,26.08,23.46,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 14:30,1,6.016013505,0,26.09,23.53,90,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 14:45,1,6.167309675,0,26.09,23.71,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 15:00,1,6.529624188,0,26.1,23.55,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 15:15,1,6.071754199,0,26.11,23.22,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 15:30,1,5.936383942,0,26.11,23.07,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 15:45,1,5.976198724,0,26.11,22.86,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 16:00,1,6.079717156,0,26.11,22.62,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 16:15,1,6.151383763,0,26.12,22.49,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 16:30,1,6.211105935,0,26.12,22.31,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 16:45,1,6.326568802,0,26.11,22.28,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 17:00,1,6.529624188,0,26.11,22.08,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 17:15,1,6.52564271,0,26.11,21.98,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 17:30,1,6.477864972,0,26.11,21.92,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 17:45,1,6.298698455,0,26.11,21.88,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 18:00,1,4.733977537,0,26.11,21.84,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 18:15,1,5.1599957,0,26.11,21.68,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 18:30,1,4.889255185,0,26.11,21.59,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 18:45,1,4.861384838,0,26.1,21.49,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 19:00,1,4.646385017,0,26.1,21.42,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 19:15,1,4.216385375,0,26.09,21.37,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 19:30,1,4.192496506,0,26.09,21.27,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 19:45,1,4.100922508,0,26.09,21.28,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 20:00,1,3.547497044,0,26.08,20.99,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 20:15,1,3.396200874,0,26.08,20.91,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 20:30,1,3.31657131,0,26.08,20.85,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 20:45,1,3.213052878,0,26.08,20.9,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 21:00,1,2.18981299,0,26.07,20.87,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 21:15,1,2.281386988,0,26.07,20.91,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 21:30,1,2.074350123,0,26.06,20.88,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 21:45,1,1.9509243,0,26.06,20.83,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/26 22:00,1,1.301943359,0,26.06,20.83,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 22:15,1,1.540832049,0,26.05,20.78,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 22:30,1,1.660276394,0,26.06,20.66,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 22:45,1,1.624443091,0,26.05,20.67,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 23:00,1,1.433332139,0,26.06,20.6,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 23:15,1,1.353702576,0,26.05,20.6,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 23:30,1,1.242221187,0,26.05,20.59,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/26 23:45,1,0.708703113,0,26.05,20.55,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 0:00,1,0.573332856,0,26.05,20.5,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 0:15,1,0.684814244,0,26.05,20.46,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 0:30,1,0.740554938,0,26.05,20.46,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 0:45,1,0.760462329,0,26.05,20.42,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 1:00,1,0.82416598,0,26.04,20.46,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 1:15,1,0.848054849,0,26.04,20.55,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 1:30,1,0.879906674,0,26.04,20.51,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 1:45,1,0.907777021,0,26.04,20.53,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 2:00,1,0.871943718,0,26.04,20.56,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 2:15,1,0.871943718,0,26.04,20.56,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 2:30,1,0.86796224,0,26.03,20.42,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 2:45,1,0.871943718,0,26.04,20.44,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 3:00,1,0.891851109,0,26.04,20.55,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 3:15,1,0.875925196,0,26.04,20.68,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 3:30,1,0.852036327,0,26.03,20.68,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 3:45,1,0.840091893,0,26.04,20.68,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 4:00,1,0.863980761,0,26.03,20.75,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 4:15,1,0.852036327,0,26.04,20.76,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 4:30,1,0.852036327,0,26.03,20.79,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 4:45,1,0.86796224,0,26.03,20.79,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 5:00,1,1.090925017,0,26.03,20.87,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 5:15,1,1.146665711,0,26.03,20.9,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 5:30,1,1.206387884,0,26.02,20.91,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 5:45,1,1.230276753,0,26.03,20.96,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 6:00,1,1.234258231,0,26.02,21.02,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 6:15,1,1.190461971,0,26.02,20.99,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 6:30,1,1.21435084,0,26.02,21.11,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 6:45,1,1.934998388,0,26.03,21.12,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 7:00,1,3.109534446,0,26.02,21.21,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 7:15,1,3.563422956,0,26.02,21.25,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 7:30,1,4.204440941,0,26.02,21.25,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 7:45,1,4.240274244,0,26.03,21.3,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 8:00,1,5.382958477,0,26.02,21.45,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 8:15,1,7.309993908,0,26.02,21.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 8:30,1,5.601939776,0,26.02,21.54,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 8:45,1,5.410828824,0,26.02,21.5,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 9:00,1,5.140088309,0,26.01,21.73,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 9:15,1,5.287403001,0,26.01,21.78,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 9:30,1,5.510365778,0,26,22.06,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 9:45,1,5.729347077,0,26,22.04,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 10:00,1,5.928420986,0,26,22.03,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 10:15,1,6.059809765,0,26,22.1,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 10:30,1,6.067772721,0,25.99,22.33,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 10:45,1,6.386290974,0,25.99,22.53,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 11:00,1,6.434068712,0,25.99,22.69,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 11:15,1,6.306661411,0,25.99,22.69,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 11:30,1,6.199161501,0,25.99,22.79,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 11:45,1,6.063791243,0,25.98,22.83,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 12:00,1,6.063791243,0,25.98,22.99,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 12:15,1,6.258883673,0,25.98,23.1,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 12:30,1,6.406198365,0,25.98,23.17,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 12:45,1,6.390272453,0,25.97,23.23,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 13:00,1,6.314624367,0,25.97,23.4,100,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 13:15,1,6.489809407,0,25.96,23.63,99,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 13:30,1,6.680920358,0,25.97,23.79,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 13:45,1,6.796383225,0,25.97,23.79,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 14:00,1,6.708790706,0,25.96,23.69,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 14:15,1,6.7645314,0,25.96,23.61,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 14:30,1,6.848142441,0,25.96,23.74,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 14:45,1,6.696846271,0,25.96,23.97,94,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 15:00,1,6.593327839,0,25.96,24.16,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 15:15,1,6.637124099,0,25.95,24.29,93,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 15:30,1,6.65703149,0,25.95,24.35,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 15:45,1,6.939716439,0,25.95,24.27,92,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 16:00,1,6.788420269,0,25.95,24.14,95,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 16:15,1,6.668975924,0,25.95,23.98,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 16:30,1,6.581383404,0,25.95,23.91,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 16:45,1,6.537587145,0,25.94,23.95,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 17:00,1,6.549531579,0,25.94,24,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 17:15,1,6.653050011,0,25.94,23.89,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 17:30,1,6.732679575,0,25.94,23.83,96,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 17:45,1,6.581383404,0,25.94,23.85,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 18:00,1,5.124162397,0,25.94,23.76,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 18:15,1,4.937032923,0,25.94,23.71,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 18:30,1,4.952958835,0,25.93,23.63,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 18:45,1,4.873329272,0,25.93,23.59,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 19:00,1,4.749903449,0,25.94,23.59,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 19:15,1,4.61851467,0,25.93,23.6,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 19:30,1,4.638422061,0,25.93,23.58,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 19:45,1,4.443329631,0,25.93,23.59,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 20:00,1,3.547497044,0,25.93,23.58,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 20:15,1,3.567404435,0,25.93,23.48,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 20:30,1,3.336478701,0,25.93,23.34,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 20:45,1,3.177219575,0,25.93,23.29,97,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 21:00,1,1.855368824,0,25.93,23.24,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 21:15,1,2.440646114,0,25.93,23.21,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 21:30,1,2.126109339,0,25.92,23.19,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 21:45,1,1.946942822,0,25.93,23.17,98,7,43,5,7,4,3,1,2,1,27.5
2017/6/27 22:00,1,1.672220829,0,25.92,23.14,98,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 22:15,1,1.704072654,0,25.93,23.11,98,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 22:30,1,1.64833196,0,25.93,23.14,98,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 22:45,1,1.552776484,0,25.93,23.14,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 23:00,1,1.274073012,0,25.94,23.04,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 23:15,1,1.262128578,0,25.94,23.03,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 23:30,1,1.2581471,0,25.94,22.96,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/27 23:45,1,0.760462329,0,25.95,22.92,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 0:00,1,0.62907355,0,25.95,22.88,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 0:15,1,0.820184502,0,25.95,22.77,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 0:30,1,0.88786963,0,25.95,22.67,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 0:45,1,0.955554759,0,25.96,22.64,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 1:00,1,0.93166589,0,25.96,22.67,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 1:15,1,0.88786963,0,25.97,22.67,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 1:30,1,0.883888152,0,25.96,22.72,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 1:45,1,0.871943718,0,25.97,22.71,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 2:00,1,0.840091893,0,25.97,22.67,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 2:15,1,0.844073371,0,25.97,22.65,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 2:30,1,0.883888152,0,25.98,22.67,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 2:45,1,0.88786963,0,25.99,22.79,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 3:00,1,0.859999283,0,25.98,22.87,99,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 3:15,1,0.899814065,0,25.99,22.92,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 3:30,1,0.915739978,0,25.99,22.65,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 3:45,1,0.911758499,0,25.99,22.48,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 4:00,1,0.883888152,0,25.99,22.4,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 4:15,1,0.883888152,0,26,22.24,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 4:30,1,0.895832587,0,26,21.95,100,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 4:45,1,0.875925196,0,26.01,21.95,96,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 5:00,1,1.102869451,0,26.01,21.97,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 5:15,1,1.174536058,0,26.01,22,83,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 5:30,1,1.210369362,0,26.01,22.15,82,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 5:45,1,1.262128578,0,26.02,22.23,81,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 6:00,1,1.270091534,0,26.01,22.33,80,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 6:15,1,1.226295274,0,26.02,22.69,76,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 6:30,1,1.286017447,0,26.02,23.04,76,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 6:45,1,1.970831691,0,26.02,23.19,76,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 7:00,1,3.002034535,0,26.03,23.37,76,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 7:15,1,3.459904524,0,26.04,23.53,76,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 7:30,1,4.049163292,0,26.04,23.71,74,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 7:45,1,4.061107727,0,26.04,24.1,69,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 8:00,1,4.885273707,0,26.04,24.28,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 8:15,1,6.65703149,0,26.04,24.81,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 8:30,1,5.490458388,0,26.04,24.89,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 8:45,1,5.092310571,0,26.04,25.35,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 9:00,1,4.92110701,0,26.04,25.71,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 9:15,1,4.933051445,0,26.04,26.5,58,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 9:30,1,4.92110701,0,26.04,26.96,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 9:45,1,5.144069787,0,26.05,27.48,52,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 10:00,1,5.227680829,0,26.05,27.25,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 10:15,1,5.490458388,0,26.04,26.35,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 10:30,1,5.908513595,0,26.05,25.59,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 10:45,1,6.111568981,0,26.04,26.09,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 11:00,1,6.103606025,0,26.04,26.89,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 11:15,1,6.095643068,0,26.04,27.22,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 11:30,1,6.517679754,0,26.03,27.39,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 11:45,1,6.983512699,0,26.03,27.86,60,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 12:00,1,6.446013147,0,26.03,28.24,56,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 12:15,1,6.561476014,0,26.04,28.88,49,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 12:30,1,6.48184645,0,26.03,29.05,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 12:45,1,6.107587503,0,26.03,28.11,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 13:00,1,6.792401747,0,26.03,28.21,59,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 13:15,1,6.65703149,0,26.03,28.52,57,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 13:30,1,6.641105577,0,26.03,28.54,54,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 13:45,1,6.597309317,0,26.03,28.15,53,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 14:00,1,6.593327839,0,26.03,27.04,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 14:15,1,6.505735319,0,26.03,26.03,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 14:30,1,6.465920538,0,26.02,25.4,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 14:45,1,6.501753841,0,26.03,24.86,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 15:00,1,6.645087055,0,26.02,24.27,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 15:15,1,6.792401747,0,26.02,23.91,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 15:30,1,6.796383225,0,26.03,23.6,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 15:45,1,6.748605487,0,26.02,23.34,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 16:00,1,6.641105577,0,26.03,22.82,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 16:15,1,6.469902016,0,26.02,22.42,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 16:30,1,6.318605846,0,26.03,22.26,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 16:45,1,6.246939239,0,26.02,22,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 17:00,1,6.234994804,0,26.02,21.76,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 17:15,1,6.071754199,0,26.03,21.37,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 17:30,1,6.115550459,0,26.02,21.21,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 17:45,1,6.039902374,0,26.02,21.03,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 18:00,1,3.869996775,0,26.02,20.91,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 18:15,1,3.658978432,0,26.02,20.9,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 18:30,1,3.746570952,0,26.02,20.64,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 18:45,1,3.877959731,0,26.02,20.45,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 19:00,1,3.818237559,0,26.02,20.33,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 19:15,1,3.742589474,0,26.01,20.19,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 19:30,1,3.639071042,0,26.02,19.82,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 19:45,1,3.487774871,0,26.02,19.7,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 20:00,1,2.496386809,0,26.01,19.4,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 20:15,1,3.221015834,0,26.01,19.53,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 20:30,1,3.854070862,0,26.01,19.55,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 20:45,1,3.177219575,0,26.01,19.44,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 21:00,1,2.209720381,0,26,19.14,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 21:15,1,1.79962813,0,26,19.15,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 21:30,1,1.879257693,0,26,19.26,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 21:45,1,1.847405868,0,26,19.1,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/28 22:00,1,0.828147458,0,26,19.06,85,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 22:15,1,0.955554759,0,25.99,18.86,85,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 22:30,1,1.747868914,0,25.99,18.79,86,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 22:45,1,1.791665174,0,25.99,18.69,86,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 23:00,1,1.357684054,0,25.98,18.53,86,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 23:15,1,1.242221187,0,25.98,18.31,87,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 23:30,1,1.158610146,0,25.98,18.27,88,7,43,5,7,4,1,2,3,1,27.5
2017/6/28 23:45,1,0.696758679,0,25.98,18.12,88,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 0:00,1,0.601203203,0,25.98,18.01,89,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 0:15,1,0.708703113,0,25.98,18.09,89,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 0:30,1,0.752499373,0,25.98,17.93,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 0:45,1,0.792314155,0,25.98,17.84,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 1:00,1,0.820184502,0,25.98,17.78,90,7,43,5,7,4,1,2,3,1,27.5
