,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/6/29 1:15,1,0.883888152,0,25.97,17.85,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 1:30,1,0.891851109,0,25.97,17.7,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 1:45,1,0.875925196,0,25.96,17.68,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 2:00,1,0.879906674,0,25.97,17.73,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 2:15,1,0.856017805,0,25.96,17.88,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 2:30,1,0.86796224,0,25.97,17.68,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 2:45,1,0.856017805,0,25.96,17.85,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 3:00,1,0.852036327,0,25.96,17.99,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 3:15,1,0.859999283,0,25.95,17.87,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 3:30,1,0.863980761,0,25.95,17.88,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 3:45,1,0.879906674,0,25.95,17.85,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 4:00,1,0.848054849,0,25.95,17.93,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 4:15,1,0.856017805,0,25.95,17.92,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 4:30,1,0.911758499,0,25.94,17.85,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 4:45,1,0.875925196,0,25.94,17.88,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 5:00,1,1.118795364,0,25.94,17.7,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 5:15,1,1.17055458,0,25.94,17.69,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 5:30,1,1.222313796,0,25.94,17.76,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 5:45,1,1.226295274,0,25.94,17.78,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 6:00,1,1.218332318,0,25.93,18.04,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 6:15,1,1.17055458,0,25.93,18.07,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 6:30,1,1.2581471,0,25.93,18.2,89,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 6:45,1,1.934998388,0,25.93,18.31,88,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 7:00,1,3.053793751,0,25.93,18.76,87,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 7:15,1,3.563422956,0,25.93,19.34,84,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 7:30,1,4.164626159,0,25.93,19.85,82,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 7:45,1,4.088978074,0,25.93,20.01,81,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 8:00,1,5.343143696,0,25.92,20.02,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 8:15,1,7.102957044,0,25.92,20.51,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 8:30,1,6.22305037,0,25.92,20.63,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 8:45,1,5.371014043,0,25.92,21.02,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 9:00,1,5.44268065,0,25.92,21.07,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 9:15,1,5.526291691,0,25.92,21.1,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 9:30,1,5.749254468,0,25.92,21.23,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 9:45,1,5.944346898,0,25.92,21.58,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 10:00,1,6.219068892,0,25.91,21.74,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 10:15,1,6.637124099,0,25.92,22.11,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 10:30,1,6.987494177,0,25.92,22.36,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 10:45,1,6.573420448,0,25.92,22.57,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 11:00,1,6.509716797,0,25.92,22.98,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 11:15,1,6.187217066,0,25.92,23.07,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 11:30,1,6.290735498,0,25.92,23.19,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 11:45,1,6.394253931,0,25.93,23.64,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 12:00,1,6.521661232,0,25.93,23.47,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 12:15,1,6.545550101,0,25.93,23.35,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 12:30,1,6.545550101,0,25.93,23.53,65,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 12:45,1,6.641105577,0,25.93,23.8,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 13:00,1,6.836198007,0,25.93,23.97,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 13:15,1,6.760549922,0,25.93,24.01,63,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 13:30,1,6.796383225,0,25.93,24.09,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 13:45,1,7.051197828,0,25.94,24.12,61,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 14:00,1,7.019346002,0,25.94,24.22,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 14:15,1,6.975549743,0,25.94,24.32,62,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 14:30,1,6.756568444,0,25.95,24.38,64,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 14:45,1,6.736661053,0,25.95,24.19,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 15:00,1,6.864068354,0,25.95,23.91,68,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 15:15,1,6.935734961,0,25.96,24.17,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 15:30,1,6.700827749,0,25.96,24.24,66,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 15:45,1,6.732679575,0,25.97,24.24,67,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 16:00,1,6.449994625,0,25.97,24.21,69,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 16:15,1,7.290086518,0,25.97,24.22,70,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 16:30,1,6.740642531,0,25.98,23.99,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 16:45,1,6.732679575,0,25.98,23.87,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 17:00,1,6.688883315,0,25.99,23.71,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 17:15,1,6.561476014,0,26.78,23.51,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 17:30,1,6.565457492,0,27.16,23.24,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 17:45,1,6.573420448,0,27.16,23.02,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 18:00,1,4.992773617,0,27.17,22.85,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 18:15,1,5.012681008,0,27.18,22.95,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 18:30,1,4.785736753,0,27.18,22.89,76,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 18:45,1,4.68221832,0,27.19,22.56,77,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 19:00,1,4.471199978,0,27.2,22.45,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 19:15,1,4.431385196,0,27.21,22.27,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 19:30,1,4.443329631,0,27.22,22.1,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 19:45,1,4.514996238,0,27.22,21.95,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 20:00,1,3.069719664,0,27.22,21.97,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 20:15,1,4.483144412,0,27.22,21.89,78,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 20:30,1,3.607219216,0,27.22,21.82,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 20:45,1,3.380274961,0,27.22,21.69,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 21:00,1,2.416757245,0,27.22,21.69,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 21:15,1,2.568053416,0,27.22,21.54,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 21:30,1,2.138053774,0,27.21,21.34,79,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 21:45,1,2.106201949,0,27.21,21.15,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/29 22:00,1,1.708054132,0,27.2,20.91,81,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 22:15,1,1.823516999,0,27.19,20.78,83,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 22:30,1,1.803609608,0,27.19,20.62,84,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 22:45,1,1.636387525,0,27.19,20.59,85,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 23:00,1,1.469165442,0,27.19,20.61,84,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 23:15,1,1.429350661,0,27.18,20.59,83,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 23:30,1,1.393517357,0,27.18,20.59,83,7,43,5,7,4,1,2,3,1,27.5
2017/6/29 23:45,1,0.796295633,0,27.17,20.61,84,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 0:00,1,0.644999463,0,27.16,20.62,86,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 0:15,1,0.836110414,0,27.16,20.59,87,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 0:30,1,0.919721456,0,27.15,20.62,87,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 0:45,1,1.01925841,0,27.14,20.62,88,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 1:00,1,1.043147279,0,27.14,20.57,89,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 1:15,1,0.995369541,0,27.12,20.49,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 1:30,1,0.991388063,0,27.12,20.44,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 1:45,1,0.93166589,0,27.11,20.36,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 2:00,1,0.919721456,0,27.11,20.29,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 2:15,1,0.939628847,0,27.1,20.32,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 2:30,1,0.947591803,0,27.09,20.36,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 2:45,1,0.919721456,0,27.08,20.39,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 3:00,1,0.915739978,0,27.07,20.43,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 3:15,1,0.923702934,0,27.07,20.52,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 3:30,1,0.919721456,0,27.06,20.5,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 3:45,1,0.895832587,0,27.05,20.52,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 4:00,1,0.903795543,0,27.04,20.54,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 4:15,1,0.935647368,0,27.03,20.56,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 4:30,1,0.899814065,0,27.02,20.59,91,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 4:45,1,0.88786963,0,27.01,20.54,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 5:00,1,1.114813886,0,27,20.6,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 5:15,1,1.226295274,0,27,20.8,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 5:30,1,1.266110056,0,26.98,20.89,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 5:45,1,1.286017447,0,26.97,20.92,90,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 6:00,1,1.282035969,0,26.96,20.87,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 6:15,1,1.266110056,0,26.95,20.8,93,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 6:30,1,1.305924838,0,26.94,20.77,93,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 6:45,1,1.990739082,0,26.93,20.83,93,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 7:00,1,3.05777523,0,26.92,20.91,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 7:15,1,3.523608175,0,26.91,21,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 7:30,1,4.09694103,0,26.9,20.98,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 7:45,1,4.232311288,0,26.89,21.05,92,7,43,5,7,4,1,2,3,1,27.5
2017/6/30 8:00,1,5.11619944,0,26.88,21.37,91,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 8:15,1,6.601290795,0,26.87,21.7,88,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 8:30,1,6.143420806,0,26.86,21.95,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 8:45,1,5.144069787,0,26.85,22.37,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 9:00,1,5.004718052,0,26.84,22.75,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 9:15,1,5.319254827,0,26.83,22.92,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 9:30,1,5.661661949,0,26.82,22.73,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 9:45,1,5.669624905,0,26.82,22.84,75,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 10:00,1,5.801013684,0,26.8,23.03,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 10:15,1,5.964254289,0,26.8,23.4,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 10:30,1,6.350457671,0,26.79,23.43,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 10:45,1,6.700827749,0,26.78,23.53,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 11:00,1,6.672957402,0,26.77,23.58,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 11:15,1,6.394253931,0,26.76,23.65,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 11:30,1,6.426105756,0,26.75,24.04,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 11:45,1,6.56943897,0,26.75,24.47,71,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 12:00,1,6.577401926,0,26.74,24.32,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 12:15,1,6.473883494,0,26.72,24.28,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 12:30,1,6.505735319,0,26.72,24.42,72,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 12:45,1,6.306661411,0,26.71,24.23,73,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 13:00,1,6.947679395,0,26.7,24.05,74,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 13:15,1,7.035271915,0,26.7,24.12,74,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 13:30,1,7.174623651,0,26.67,24.3,74,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 13:45,1,7.023327481,0,26.79,24.51,74,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 14:00,1,6.883975745,0,27.35,24.54,73,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 14:15,1,6.844160963,0,27.39,24.21,75,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 14:30,1,6.617216708,0,27.41,24.28,75,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 14:45,1,6.617216708,0,27.41,24.37,76,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 15:00,1,6.776475834,0,27.4,24.13,77,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 15:15,1,6.95962383,0,27.39,23.85,79,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 15:30,1,6.907864614,0,27.39,23.73,79,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 15:45,1,6.716753662,0,27.37,23.67,78,7,43,5,7,3,2,1,4,1,27.5
2017/6/30 16:00,1,6.561476014,0,27.36,23.61,79,7,43,5,7,3,2,4,1,1,27.5
2017/6/30 16:15,1,6.609253752,0,27.36,23.61,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 16:30,1,6.812309138,0,27.34,23.52,80,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 16:45,1,6.883975745,0,27.33,23.47,81,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 17:00,1,6.744624009,0,27.32,23.35,82,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 17:15,1,6.61323523,0,27.32,23.09,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 17:30,1,6.513698276,0,27.31,22.86,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 17:45,1,6.37434654,0,27.3,22.71,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 18:00,1,5.060458746,0,27.29,22.75,87,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 18:15,1,5.382958477,0,27.28,22.8,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 18:30,1,5.020643964,0,27.26,22.79,83,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 18:45,1,4.85740336,0,27.25,22.6,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 19:00,1,4.634440582,0,27.24,22.66,84,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 19:15,1,4.546848063,0,27.23,22.62,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 19:30,1,4.459255543,0,27.23,22.47,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 19:45,1,4.244255722,0,27.23,22.43,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 20:00,1,4.112866943,0,27.24,22.43,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 20:15,1,3.567404435,0,27.22,22.49,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 20:30,1,3.388237917,0,27.22,22.48,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 20:45,1,3.308608354,0,27.21,22.36,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 21:00,1,2.265461075,0,27.21,22.29,85,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 21:15,1,2.508331243,0,27.2,22.23,86,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 21:30,1,2.444627592,0,27.19,22.18,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 21:45,1,2.118146383,0,27.18,21.97,89,7,43,5,7,4,3,1,2,1,27.5
2017/6/30 22:00,1,1.552776484,0,27.18,21.82,90,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 22:15,1,1.815554043,0,27.19,21.72,93,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 22:30,1,1.767776305,0,27.18,21.64,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 22:45,1,1.632406047,0,27.18,21.46,94,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 23:00,1,1.596572744,0,27.18,21.35,95,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 23:15,1,1.524906137,0,27.19,21.19,96,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 23:30,1,1.433332139,0,27.18,21.05,97,7,43,5,7,2,1,3,4,1,27.5
2017/6/30 23:45,1,0.784351198,0,27.17,20.96,98,7,43,5,7,2,1,3,4,1,27.51
2017/7/1 0:00,1,0.58527729,0,27.17,20.84,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 0:15,1,0.708703113,0,27.18,20.62,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 0:30,1,0.776388242,0,27.18,20.48,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 0:45,1,0.800277111,0,27.18,20.5,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 1:00,1,0.832128936,0,27.18,20.46,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 1:15,1,0.863980761,0,27.17,20.49,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 1:30,1,0.879906674,0,27.18,20.59,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 1:45,1,0.883888152,0,27.18,20.66,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 2:00,1,0.88786963,0,27.18,20.56,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 2:15,1,0.903795543,0,27.18,20.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 2:30,1,0.871943718,0,27.18,20.22,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 2:45,1,0.879906674,0,27.18,20.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 3:00,1,0.871943718,0,27.18,20.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 3:15,1,0.848054849,0,27.18,20.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 3:30,1,0.856017805,0,27.18,20.19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 3:45,1,0.879906674,0,27.18,20.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 4:00,1,0.883888152,0,27.19,20.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 4:15,1,0.852036327,0,27.18,20.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 4:30,1,0.840091893,0,27.19,19.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 4:45,1,0.844073371,0,27.19,19.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 5:00,1,0.856017805,0,27.18,19.49,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 5:15,1,0.844073371,0,27.19,19.57,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 5:30,1,0.836110414,0,27.2,19.61,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 5:45,1,0.812221545,0,27.19,19.53,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 6:00,1,0.840091893,0,27.2,19.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 6:15,1,0.844073371,0,27.2,19.3,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 6:30,1,0.895832587,0,27.21,19.31,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 6:45,1,0.947591803,0,27.21,19.31,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 7:00,1,1.055091713,0,27.22,19.22,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 7:15,1,1.078980582,0,27.23,19.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 7:30,1,1.094906495,0,27.24,19.18,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 7:45,1,1.098887973,0,27.25,19.24,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 8:00,1,1.329813707,0,27.25,19.27,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 8:15,1,1.198424927,0,27.24,19.26,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 8:30,1,1.544813527,0,27.25,19.28,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 8:45,1,1.421387704,0,27.27,19.28,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 9:00,1,1.656294916,0,27.27,19.32,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 9:15,1,1.978794647,0,27.29,19.4,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 9:30,1,2.110183427,0,27.3,19.56,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 9:45,1,2.269442553,0,27.31,19.71,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 10:00,1,2.353053595,0,27.32,19.77,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 10:15,1,2.293331422,0,27.32,19.84,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 10:30,1,2.249535162,0,27.33,19.94,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 10:45,1,2.265461075,0,27.34,20.09,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 11:00,1,2.201757424,0,27.35,20.31,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 11:15,1,2.169905599,0,27.36,20.45,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 11:30,1,2.185831512,0,27.36,20.72,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 11:45,1,2.149998208,0,27.38,20.95,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 12:00,1,2.165924121,0,27.4,21.05,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 12:15,1,2.074350123,0,27.41,20.98,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 12:30,1,1.942961344,0,27.41,21.03,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 12:45,1,1.919072475,0,27.39,21.2,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 13:00,1,1.970831691,0,27.39,21.48,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 13:15,1,1.966850213,0,27.38,21.51,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 13:30,1,1.891202128,0,27.38,21.57,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 13:45,1,1.831479955,0,27.38,21.71,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 14:00,1,1.811572564,0,27.39,21.75,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 14:15,1,1.823516999,0,27.41,21.59,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 14:30,1,1.779720739,0,27.41,21.46,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 14:45,1,1.69212822,0,27.41,21.41,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 15:00,1,1.620461613,0,27.4,21.15,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 15:15,1,1.620461613,0,27.4,21.03,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 15:30,1,1.660276394,0,27.4,21.17,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 15:45,1,1.680183785,0,27.4,20.89,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 16:00,1,1.696109698,0,27.42,20.62,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 16:15,1,1.704072654,0,27.42,20.61,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 16:30,1,1.719998567,0,27.42,20.66,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 16:45,1,1.775739261,0,27.42,20.7,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 17:00,1,1.64833196,0,27.42,20.75,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 17:15,1,1.49703579,0,27.42,20.89,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 17:30,1,1.433332139,0,27.42,20.97,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 17:45,1,1.437313617,0,27.41,21.04,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 18:00,1,1.361665532,0,27.41,21.07,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 18:15,1,1.333795185,0,27.39,21.09,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 18:30,1,1.341758141,0,27.4,21.18,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 18:45,1,1.357684054,0,27.39,21.22,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 19:00,1,1.325832228,0,27.38,21.27,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 19:15,1,1.297961881,0,27.37,21.31,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 19:30,1,1.301943359,0,27.37,21.4,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 19:45,1,1.309906316,0,27.36,21.36,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 20:00,1,1.039165801,0,27.36,21.41,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 20:15,1,0.979443628,0,27.35,21.46,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 20:30,1,0.915739978,0,27.35,21.53,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 20:45,1,0.919721456,0,27.35,21.59,99,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 21:00,1,0.923702934,0,27.35,21.57,98,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 21:15,1,0.907777021,0,27.34,21.6,98,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 21:30,1,0.88786963,0,27.33,21.72,97,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 21:45,1,0.895832587,0,27.32,21.84,97,7,43,5,7,4,3,1,2,1,29.5
2017/7/1 22:00,1,0.852036327,0,27.33,21.86,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 22:15,1,0.895832587,0,27.34,21.72,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 22:30,1,0.947591803,0,27.32,21.74,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 22:45,1,0.919721456,0,27.32,21.76,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 23:00,1,0.935647368,0,27.31,21.77,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 23:15,1,0.943610325,0,27.31,21.91,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 23:30,1,0.935647368,0,27.33,21.82,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/1 23:45,1,0.621110594,0,27.33,21.61,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 0:00,1,0.561388421,0,27.33,21.65,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 0:15,1,0.660925375,0,27.34,21.8,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 0:30,1,0.688795722,0,27.34,21.69,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 0:45,1,0.744536417,0,27.34,21.65,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 1:00,1,0.744536417,0,27.34,21.63,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 1:15,1,0.73657346,0,27.34,21.59,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 1:30,1,0.720647548,0,27.33,21.58,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 1:45,1,0.700740157,0,27.33,21.53,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 2:00,1,0.688795722,0,27.33,21.51,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 2:15,1,0.748517895,0,27.32,21.46,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 2:30,1,0.784351198,0,27.32,21.45,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 2:45,1,0.764443807,0,27.33,21.48,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 3:00,1,0.728610504,0,27.33,21.53,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 3:15,1,0.724629026,0,27.32,21.57,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 3:30,1,0.756480851,0,27.31,21.61,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 3:45,1,0.772406764,0,27.31,21.63,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 4:00,1,0.796295633,0,27.29,21.58,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 4:15,1,0.78036972,0,27.29,21.59,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 4:30,1,0.744536417,0,27.29,21.56,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 4:45,1,0.732591982,0,27.3,21.55,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 5:00,1,0.752499373,0,27.29,21.57,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 5:15,1,0.748517895,0,27.29,21.57,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 5:30,1,0.744536417,0,27.29,21.64,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 5:45,1,0.796295633,0,27.28,21.71,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 6:00,1,0.840091893,0,27.28,21.78,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 6:15,1,0.808240067,0,27.28,21.92,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 6:30,1,0.776388242,0,27.28,22,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 6:45,1,0.808240067,0,27.28,21.84,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 7:00,1,0.812221545,0,27.28,21.81,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 7:15,1,0.836110414,0,27.29,22,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 7:30,1,0.863980761,0,27.29,22.36,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 7:45,1,0.875925196,0,27.29,22.72,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 8:00,1,1.158610146,0,27.29,22.97,93,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 8:15,1,1.059073192,0,27.28,23.1,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 8:30,1,1.32185075,0,27.29,23.15,91,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 8:45,1,1.206387884,0,27.29,23.13,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 9:00,1,1.56073944,0,27.29,23.1,93,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 9:15,1,1.986757604,0,27.3,22.88,96,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 9:30,1,2.022590907,0,27.31,22.63,99,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 9:45,1,1.767776305,0,27.33,22.38,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 10:00,1,2.205738903,0,27.35,22.08,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 10:15,1,3.627126607,0,27.38,21.97,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 10:30,1,3.420089743,0,27.44,21.86,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 10:45,1,2.922404972,0,27.47,21.58,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 11:00,1,2.759164367,0,27.48,21.56,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 11:15,1,2.480460896,0,27.49,21.74,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 11:30,1,2.38490542,0,27.48,21.82,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 11:45,1,2.333146204,0,27.48,21.84,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 12:00,1,2.281386988,0,27.49,21.99,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 12:15,1,2.245553684,0,27.5,22.05,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 12:30,1,2.289349944,0,27.5,22.23,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 12:45,1,2.34110916,0,27.51,22.45,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 13:00,1,2.504349765,0,27.53,22.8,99,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 13:15,1,2.595923763,0,27.54,23.18,96,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 13:30,1,2.460553505,0,27.56,23.28,96,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 13:45,1,2.305275857,0,27.56,23.28,95,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 14:00,1,2.066387167,0,27.55,23.34,94,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 14:15,1,2.193794468,0,27.55,23.67,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 14:30,1,2.074350123,0,27.56,23.62,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 14:45,1,1.851387346,0,27.58,23.64,91,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 15:00,1,1.807591086,0,27.59,23.71,90,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 15:15,1,1.79962813,0,27.59,23.76,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 15:30,1,1.807591086,0,27.59,23.67,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 15:45,1,1.811572564,0,27.58,23.8,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 16:00,1,1.723980045,0,27.58,23.79,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 16:15,1,1.660276394,0,27.58,23.8,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 16:30,1,1.747868914,0,27.57,23.81,88,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 16:45,1,1.827498477,0,27.55,23.9,88,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 17:00,1,1.823516999,0,27.55,24.05,88,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 17:15,1,1.807591086,0,27.55,24.19,87,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 17:30,1,1.795646652,0,27.55,24.11,87,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 17:45,1,1.79962813,0,27.54,24.01,88,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 18:00,1,1.719998567,0,27.54,23.95,89,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 18:15,1,1.727961523,0,27.54,23.59,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 18:30,1,1.75583187,0,27.54,23.33,93,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 18:45,1,1.819535521,0,27.54,23.27,93,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 19:00,1,1.747868914,0,27.54,23.28,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 19:15,1,1.716017089,0,27.53,23.19,91,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 19:30,1,1.664257872,0,27.52,23.05,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 19:45,1,1.660276394,0,27.51,22.92,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 20:00,1,1.548795006,0,27.51,22.92,91,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 20:15,1,1.552776484,0,27.5,22.91,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 20:30,1,1.576665353,0,27.5,22.81,92,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 20:45,1,1.588609787,0,27.5,22.83,93,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 21:00,1,1.369628488,0,27.49,22.77,94,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 21:15,1,1.270091534,0,27.49,22.61,95,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 21:30,1,1.234258231,0,27.49,22.55,95,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 21:45,1,1.2581471,0,27.49,22.54,96,7,43,5,7,4,3,1,2,1,29.5
2017/7/2 22:00,1,1.234258231,0,27.49,22.48,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 22:15,1,1.313887794,0,27.5,22.46,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 22:30,1,1.349721097,0,27.5,22.43,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 22:45,1,1.202406405,0,27.49,22.42,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 23:00,1,1.134721277,0,27.49,22.39,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 23:15,1,1.150647189,0,27.48,22.36,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 23:30,1,1.110832408,0,27.48,22.31,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/2 23:45,1,0.716666069,0,27.48,22.23,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 0:00,1,0.637036506,0,27.47,22.14,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 0:15,1,0.808240067,0,27.48,22.16,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 0:30,1,0.82416598,0,27.48,22.21,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 0:45,1,0.883888152,0,27.48,22.14,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 1:00,1,0.935647368,0,27.48,22.11,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 1:15,1,0.955554759,0,27.48,22.16,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 1:30,1,1.007313975,0,27.48,22.2,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 1:45,1,1.003332497,0,27.47,22.21,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 2:00,1,0.983425106,0,27.47,22.26,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 2:15,1,0.999351019,0,27.48,22.32,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 2:30,1,0.991388063,0,27.47,22.37,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 2:45,1,0.991388063,0,27.47,22.28,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 3:00,1,1.027221366,0,27.47,22.14,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 3:15,1,1.01925841,0,27.47,22.01,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 3:30,1,0.97546215,0,27.47,21.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 3:45,1,0.935647368,0,27.47,21.6,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 4:00,1,0.951573281,0,27.47,21.45,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 4:15,1,0.995369541,0,27.47,21.35,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 4:30,1,1.031202844,0,27.47,21.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 4:45,1,1.023239888,0,27.47,21.29,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 5:00,1,1.32185075,0,27.47,21.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 5:15,1,1.32185075,0,27.47,21.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 5:30,1,1.397498835,0,27.48,21.19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 5:45,1,1.313887794,0,27.48,21.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 6:00,1,1.337776663,0,27.48,21.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 6:15,1,1.970831691,0,27.48,21.15,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 6:30,1,3.79434869,0,27.49,21.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 6:45,1,4.303977895,0,27.5,21.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 7:00,1,4.395551893,0,27.5,21.15,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 7:15,1,5.211754916,0,27.5,21.12,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 7:30,1,5.167958656,0,27.5,21.07,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 7:45,1,5.406847346,0,27.5,21.08,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 8:00,1,7.023327481,0,27.51,21.14,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 8:15,1,7.540919642,0,27.52,21.16,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 8:30,1,6.947679395,0,27.54,21.18,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 8:45,1,6.732679575,0,27.56,21.12,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 9:00,1,6.545550101,0,27.58,21.06,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 9:15,1,6.485827928,0,27.58,21.02,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 9:30,1,6.772494356,0,27.6,21.05,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 9:45,1,7.270179127,0,27.6,21.14,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 10:00,1,7.604623292,0,27.62,21.2,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 10:15,1,7.803697201,0,27.64,21.2,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 10:30,1,7.89128972,0,27.68,21.35,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 10:45,1,8.030641456,0,27.7,21.28,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 11:00,1,8.289437537,0,27.72,21.2,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 11:15,1,8.588048399,0,27.73,21.1,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 11:30,1,8.540270661,0,27.74,20.92,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 11:45,1,8.345178231,0,27.72,20.71,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 12:00,1,8.357122665,0,27.71,20.36,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 12:15,1,8.468604054,0,27.7,20.31,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 12:30,1,8.516381792,0,27.7,20.3,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 12:45,1,8.480548488,0,27.72,20.28,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 13:00,1,8.675640918,0,27.75,20.16,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 13:15,1,8.862770392,0,27.76,20.16,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 13:30,1,9.161381254,0,27.77,20.38,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 13:45,1,9.093696126,0,27.78,20.57,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 14:00,1,8.854807436,0,27.77,20.63,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 14:15,1,8.568141008,0,27.75,20.55,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 14:30,1,8.43277075,0,27.74,20.7,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 14:45,1,8.568141008,0,27.73,20.88,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 15:00,1,8.986196215,0,27.72,21.04,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 15:15,1,9.141473864,0,27.72,21.25,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 15:30,1,9.125547951,0,27.72,21.43,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 15:45,1,9.209158992,0,27.71,21.63,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 16:00,1,8.942399955,0,27.7,21.73,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 16:15,1,9.758602979,0,27.7,22.03,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 16:30,1,8.783140829,0,27.69,22.25,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 16:45,1,8.420826316,0,27.68,22.29,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 17:00,1,8.388974491,0,27.67,22.67,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 17:15,1,8.508418836,0,27.66,23.04,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 17:30,1,8.552215095,0,27.64,23.41,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 17:45,1,8.663696484,0,27.63,23.25,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 18:00,1,6.919809048,0,27.62,23.12,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 18:15,1,6.266846629,0,27.61,22.97,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 18:30,1,6.195180023,0,27.59,22.82,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 18:45,1,6.095643068,0,27.58,22.81,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 19:00,1,5.932402464,0,27.57,22.82,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 19:15,1,5.8527729,0,27.57,22.89,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 19:30,1,5.765180381,0,27.56,23.02,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 19:45,1,4.773792318,0,27.56,23.04,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 20:00,1,5.187866047,0,27.55,23.08,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 20:15,1,4.956940314,0,27.54,23.03,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 20:30,1,4.232311288,0,27.53,23.07,99,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 20:45,1,4.371663024,0,27.53,23.29,95,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 21:00,1,3.44796009,0,27.52,23.33,94,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 21:15,1,3.05777523,0,27.51,23.11,96,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 21:30,1,2.639720022,0,27.5,22.72,98,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 21:45,1,2.874627234,0,27.5,22.47,100,7,43,5,7,4,3,1,2,1,29.5
2017/7/3 22:00,1,2.2973129,0,27.5,22.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 22:15,1,2.169905599,0,27.5,21.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 22:30,1,1.998702038,0,27.51,21.86,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 22:45,1,1.903146562,0,27.5,21.8,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 23:00,1,1.763794826,0,27.5,21.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 23:15,1,1.716017089,0,27.49,21.62,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 23:30,1,1.668239351,0,27.49,21.49,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/3 23:45,1,0.895832587,0,27.49,21.42,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 0:00,1,0.732591982,0,27.49,21.55,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 0:15,1,1.023239888,0,27.5,21.61,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 0:30,1,1.222313796,0,27.5,21.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 0:45,1,1.274073012,0,27.5,21.6,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 1:00,1,1.230276753,0,27.5,21.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 1:15,1,1.250184143,0,27.5,21.51,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 1:30,1,1.230276753,0,27.5,21.49,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 1:45,1,1.210369362,0,27.51,21.41,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 2:00,1,1.174536058,0,27.51,21.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 2:15,1,1.146665711,0,27.51,21.38,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 2:30,1,1.146665711,0,27.51,21.33,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 2:45,1,1.146665711,0,27.52,21.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 3:00,1,1.194443449,0,27.52,21.31,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 3:15,1,1.206387884,0,27.52,21.24,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 3:30,1,1.174536058,0,27.52,21.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 3:45,1,1.090925017,0,27.53,21.18,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 4:00,1,1.051110235,0,27.53,21.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 4:15,1,1.086943539,0,27.53,21.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 4:30,1,1.110832408,0,27.53,21.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 4:45,1,1.154628667,0,27.53,21.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 5:00,1,1.465183964,0,27.54,21.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 5:15,1,1.580646831,0,27.55,21.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 5:30,1,1.600554222,0,27.55,21.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 5:45,1,1.536850571,0,27.56,21.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 6:00,1,1.568702396,0,27.57,21.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 6:15,1,1.632406047,0,27.57,21.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 6:30,1,1.716017089,0,27.58,21.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 6:45,1,2.476479418,0,27.58,21.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 7:00,1,4.053144771,0,27.59,21.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 7:15,1,4.42342224,0,27.6,21.37,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 7:30,1,4.948977357,0,27.61,21.53,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 7:45,1,5.207773438,0,27.6,21.62,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 8:00,1,6.541568623,0,27.6,21.7,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 8:15,1,7.126845913,0,27.61,21.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 8:30,1,7.680271378,0,27.63,21.89,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 8:45,1,7.421475297,0,27.64,22.01,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 9:00,1,7.114901478,0,27.66,22.21,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 9:15,1,7.098975566,0,27.67,22.37,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 9:30,1,7.218419911,0,27.67,22.65,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 9:45,1,7.473234513,0,27.69,22.95,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 10:00,1,7.763882419,0,27.7,23.23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 10:15,1,7.915178589,0,27.71,23.9,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 10:30,1,7.871382329,0,27.74,24.32,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 10:45,1,7.911197111,0,27.76,24.58,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 11:00,1,8.0226785,0,27.77,24.3,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 11:15,1,8.365085622,0,27.77,24.25,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 11:30,1,8.440733707,0,27.77,24.34,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 11:45,1,8.349159709,0,27.78,24.25,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 12:00,1,8.090363628,0,27.79,24.51,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 12:15,1,7.994808152,0,27.8,24.59,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 12:30,1,8.082400672,0,27.8,24.63,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 12:45,1,6.963605308,0,27.81,24.82,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 13:00,1,8.62786318,0,27.82,24.99,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 13:15,1,8.150085801,0,27.82,25.17,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 13:30,1,7.97888224,0,27.83,25.31,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 13:45,1,7.994808152,0,27.83,25.43,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 14:00,1,8.154067279,0,27.83,25.41,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 14:15,1,8.058511803,0,27.83,25.33,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 14:30,1,7.927123024,0,27.83,25.17,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 14:45,1,7.931104502,0,27.83,25.04,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 15:00,1,8.735363091,0,27.83,24.95,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 15:15,1,9.057862822,0,27.84,24.79,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 15:30,1,8.890640739,0,27.84,24.4,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 15:45,1,8.484529967,0,27.84,24.19,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 16:00,1,8.189900582,0,27.83,23.86,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 16:15,1,8.301381971,0,27.83,23.44,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 16:30,1,8.687585353,0,27.83,23.26,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 16:45,1,8.878696305,0,27.82,22.96,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 17:00,1,8.791103785,0,27.82,22.67,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 17:15,1,8.799066742,0,27.82,22.37,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 17:30,1,8.80304822,0,27.81,22.21,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 17:45,1,8.62786318,0,27.81,22.02,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 18:00,1,6.816290616,0,27.8,21.9,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 18:15,1,6.211105935,0,27.79,21.8,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 18:30,1,6.326568802,0,27.78,21.8,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 18:45,1,6.370365062,0,27.77,21.81,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 19:00,1,6.207124457,0,27.77,21.75,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 19:15,1,6.043883852,0,27.76,21.66,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 19:30,1,5.765180381,0,27.75,21.71,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 19:45,1,5.24758822,0,27.74,21.65,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 20:00,1,4.937032923,0,27.72,21.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 20:15,1,4.853421881,0,27.71,21.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 20:30,1,4.817588578,0,27.7,21.62,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 20:45,1,4.483144412,0,27.7,21.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 21:00,1,3.527589653,0,27.69,21.57,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 21:15,1,3.041849317,0,27.68,21.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 21:30,1,4.124811377,0,27.69,21.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 21:45,1,3.59925626,0,27.69,21.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/4 22:00,1,1.493054311,0,27.67,21.6,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 22:15,1,1.783702217,0,27.67,21.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 22:30,1,2.655645935,0,27.66,21.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 22:45,1,2.353053595,0,27.65,21.48,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 23:00,1,1.99472056,0,27.65,21.37,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 23:15,1,1.88722065,0,27.64,21.34,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 23:30,1,1.716017089,0,27.63,21.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/4 23:45,1,0.939628847,0,27.62,21.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 0:00,1,0.732591982,0,27.61,20.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 0:15,1,0.959536237,0,27.59,20.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 0:30,1,1.08296206,0,27.59,20.24,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 0:45,1,1.162591624,0,27.58,20.06,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 1:00,1,1.134721277,0,27.56,19.8,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 1:15,1,1.098887973,0,27.55,19.72,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 1:30,1,1.102869451,0,27.54,19.65,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 1:45,1,1.071017626,0,27.53,19.51,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 2:00,1,1.067036148,0,27.52,19.39,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 2:15,1,1.098887973,0,27.51,19.34,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 2:30,1,1.078980582,0,27.48,19.34,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 2:45,1,1.01925841,0,27.45,19.26,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 3:00,1,1.011295454,0,27.46,19.37,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 3:15,1,1.011295454,0,27.45,19.3,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 3:30,1,1.01925841,0,27.44,19.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 3:45,1,1.007313975,0,27.43,19.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 4:00,1,1.031202844,0,27.43,19.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 4:15,1,1.035184323,0,27.42,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 4:30,1,0.983425106,0,27.4,19.18,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 4:45,1,0.979443628,0,27.39,19.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 5:00,1,1.17055458,0,27.39,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 5:15,1,1.282035969,0,27.38,18.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 5:30,1,1.373609966,0,27.36,18.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 5:45,1,1.425369183,0,27.37,18.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 6:00,1,1.397498835,0,27.35,18.91,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 6:15,1,1.377591445,0,27.35,18.96,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 6:30,1,1.441295095,0,27.35,19.03,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 6:45,1,2.169905599,0,27.33,19.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 7:00,1,3.527589653,0,27.31,19.26,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 7:15,1,4.112866943,0,27.32,19.19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 7:30,1,4.224348332,0,27.33,19.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 7:45,1,4.765829362,0,27.34,19.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 8:00,1,6.17925411,0,27.34,19.32,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 8:15,1,6.788420269,0,27.33,19.23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 8:30,1,7.063142262,0,27.33,19.27,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 8:45,1,6.879994267,0,27.33,19.25,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 9:00,1,6.597309317,0,27.36,19.23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 9:15,1,6.541568623,0,27.38,19.07,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 9:30,1,6.740642531,0,27.38,19.04,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 9:45,1,7.031290437,0,27.37,19.17,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 10:00,1,7.325919821,0,27.37,19.28,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 10:15,1,7.469253035,0,27.41,19.37,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 10:30,1,7.65240103,0,27.4,19.35,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 10:45,1,8.026659978,0,27.4,19.39,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 11:00,1,8.261567189,0,27.42,19.52,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 11:15,1,8.098326585,0,27.45,19.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 11:30,1,8.010734065,0,27.47,19.81,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 11:45,1,7.911197111,0,27.48,19.86,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 12:00,1,7.819623113,0,27.48,19.95,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 12:15,1,7.624530683,0,27.49,20.07,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 12:30,1,7.724067637,0,27.47,20.3,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 12:45,1,6.708790706,0,27.47,20.63,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 13:00,1,8.683603875,0,27.46,20.79,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 13:15,1,8.062493281,0,27.44,20.84,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 13:30,1,8.026659978,0,27.42,20.94,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 13:45,1,8.169993192,0,27.39,20.94,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 14:00,1,8.110271019,0,27.4,20.74,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 14:15,1,8.114252497,0,27.37,20.45,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 14:30,1,7.951011893,0,27.35,20.4,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 14:45,1,7.871382329,0,27.32,20.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 15:00,1,7.835549026,0,27.31,19.91,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 15:15,1,7.839530504,0,27.3,19.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 15:30,1,7.855456417,0,27.3,19.73,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 15:45,1,8.04258589,0,27.28,19.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 16:00,1,8.094345107,0,27.28,19.63,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 16:15,1,8.002771109,0,27.27,19.74,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 16:30,1,8.018697021,0,27.26,19.78,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 16:45,1,8.233696842,0,27.26,19.78,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 17:00,1,8.106289541,0,27.25,19.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 17:15,1,7.807678679,0,27.24,19.95,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 17:30,1,7.839530504,0,27.22,19.95,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 17:45,1,8.038604412,0,27.21,19.94,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 18:00,1,5.319254827,0,27.21,19.93,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 18:15,1,5.152032744,0,27.22,19.88,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 18:30,1,5.000736573,0,27.2,19.86,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 18:45,1,4.972866226,0,27.21,19.89,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 19:00,1,5.331199261,0,27.21,19.92,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 19:15,1,5.307310392,0,27.21,19.9,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 19:30,1,5.056477268,0,27.21,19.91,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 19:45,1,4.622496148,0,27.21,19.93,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 20:00,1,3.666941389,0,27.21,19.96,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 20:15,1,3.647033998,0,27.2,19.99,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 20:30,1,3.507682262,0,27.2,20.06,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 20:45,1,3.507682262,0,27.2,20.08,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 21:00,1,2.396849854,0,27.2,20.05,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 21:15,1,2.568053416,0,27.2,20.04,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 21:30,1,2.520275678,0,27.2,20.05,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 21:45,1,2.301294379,0,27.2,20.05,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/5 22:00,1,1.616480134,0,27.22,19.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 22:15,1,1.978794647,0,27.22,19.92,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 22:30,1,2.042498298,0,27.23,19.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 22:45,1,1.974813169,0,27.24,19.9,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 23:00,1,1.823516999,0,27.25,19.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 23:15,1,1.716017089,0,27.25,19.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 23:30,1,1.596572744,0,27.25,19.78,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/5 23:45,1,0.875925196,0,27.25,19.78,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 0:00,1,0.680832766,0,27.26,19.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 0:15,1,0.879906674,0,27.27,19.73,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 0:30,1,0.995369541,0,27.27,19.69,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 0:45,1,1.174536058,0,27.28,19.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 1:00,1,1.17055458,0,27.29,19.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 1:15,1,1.094906495,0,27.29,19.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 1:30,1,1.047128757,0,27.3,19.7,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 1:45,1,1.01925841,0,27.31,19.71,100,7,43,5,7,2,1,3,4,1,29.5
