,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/7/6 2:00,1,0.995369541,0,27.32,19.68,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 2:15,1,0.987406585,0,27.32,19.65,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 2:30,1,0.991388063,0,27.33,19.65,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 2:45,1,0.979443628,0,27.34,19.57,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 3:00,1,0.951573281,0,27.35,19.56,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 3:15,1,0.927684412,0,27.35,19.59,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 3:30,1,0.939628847,0,27.36,19.57,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 3:45,1,0.927684412,0,27.36,19.51,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 4:00,1,0.987406585,0,27.36,19.42,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 4:15,1,0.967499194,0,27.35,19.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 4:30,1,0.983425106,0,27.35,19.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 4:45,1,0.987406585,0,27.36,19.3,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 5:00,1,1.226295274,0,27.36,19.3,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 5:15,1,1.301943359,0,27.38,19.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 5:30,1,1.282035969,0,27.39,19.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 5:45,1,1.32185075,0,27.4,19.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 6:00,1,1.36564701,0,27.39,19.29,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 6:15,1,1.393517357,0,27.4,19.28,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 6:30,1,1.441295095,0,27.41,19.28,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 6:45,1,2.169905599,0,27.43,19.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 7:00,1,3.519626697,0,27.46,19.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 7:15,1,4.081015118,0,27.47,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 7:30,1,4.224348332,0,27.48,19.04,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 7:45,1,4.718051624,0,27.5,19.06,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 8:00,1,5.653698992,0,27.52,19.06,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 8:15,1,7.680271378,0,27.52,19.06,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 8:30,1,6.545550101,0,27.54,19.11,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 8:45,1,6.187217066,0,27.55,19.27,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 9:00,1,6.008050549,0,27.6,19.32,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 9:15,1,6.195180023,0,27.64,19.34,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 9:30,1,6.314624367,0,27.67,19.38,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 9:45,1,6.438050191,0,27.69,19.46,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 10:00,1,6.637124099,0,27.71,19.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 10:15,1,6.991475655,0,27.71,19.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 10:30,1,7.202493998,0,27.71,19.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 10:45,1,7.413512341,0,27.76,19.52,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 11:00,1,7.485178948,0,27.79,19.41,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 11:15,1,7.644438074,0,27.81,19.24,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 11:30,1,7.592678858,0,27.82,19.13,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 11:45,1,7.429438253,0,27.83,19.23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 12:00,1,7.250271736,0,27.83,19.24,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 12:15,1,7.019346002,0,27.83,19.4,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 12:30,1,6.951660874,0,27.84,19.47,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 12:45,1,7.122864435,0,27.84,19.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 13:00,1,7.158697738,0,27.85,19.66,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 13:15,1,7.282123561,0,27.85,19.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 13:30,1,7.298049474,0,27.86,19.74,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 13:45,1,7.142771825,0,27.84,19.61,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 14:00,1,7.274160605,0,27.82,19.7,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 14:15,1,7.497123382,0,27.82,19.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 14:30,1,7.353790168,0,27.8,19.73,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 14:45,1,7.290086518,0,27.79,19.66,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 15:00,1,7.182586607,0,27.79,19.74,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 15:15,1,7.146753304,0,27.78,19.62,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 15:30,1,7.142771825,0,27.77,19.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 15:45,1,7.250271736,0,27.76,19.68,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 16:00,1,7.063142262,0,27.76,19.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 16:15,1,7.4573086,0,27.77,19.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 16:30,1,8.098326585,0,27.76,19.71,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 16:45,1,7.680271378,0,27.75,19.77,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 17:00,1,7.329901299,0,27.73,19.71,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 17:15,1,7.50110486,0,27.73,19.65,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 17:30,1,7.775826853,0,27.73,19.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 17:45,1,7.843511982,0,27.73,19.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 18:00,1,6.175272632,0,27.72,19.56,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 18:15,1,6.115550459,0,27.71,19.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 18:30,1,6.28675402,0,27.7,19.53,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 18:45,1,5.884624726,0,27.7,19.48,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 19:00,1,5.566106473,0,27.7,19.35,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 19:15,1,5.251569698,0,27.68,19.24,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 19:30,1,5.31129187,0,27.68,19.28,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 19:45,1,5.291384479,0,27.68,19.35,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 20:00,1,4.594625801,0,27.67,19.33,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 20:15,1,4.244255722,0,27.67,19.36,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 20:30,1,4.383607458,0,27.66,19.41,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 20:45,1,4.116848421,0,27.65,19.36,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 21:00,1,3.173238096,0,27.65,19.11,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 21:15,1,2.874627234,0,27.64,18.95,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 21:30,1,2.496386809,0,27.63,18.98,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 21:45,1,2.802960627,0,27.63,19.12,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/6 22:00,1,1.600554222,0,27.64,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 22:15,1,0.820184502,0,27.63,19.07,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 22:30,1,0.959536237,0,27.63,19.03,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 22:45,1,3.364349048,0,27.63,19.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 23:00,1,1.286017447,0,27.63,19.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 23:15,1,2.357035073,0,27.63,19.19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 23:30,1,2.305275857,0,27.63,19.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/6 23:45,1,1.110832408,0,27.63,19.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 0:00,1,0.756480851,0,27.63,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 0:15,1,0.97546215,0,27.62,19.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 0:30,1,1.094906495,0,27.62,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 0:45,1,1.250184143,0,27.62,19.08,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 1:00,1,1.206387884,0,27.62,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 1:15,1,1.210369362,0,27.62,19.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 1:30,1,1.186480493,0,27.62,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 1:45,1,1.146665711,0,27.62,19.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 2:00,1,1.162591624,0,27.62,19.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 2:15,1,1.12675832,0,27.63,19.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 2:30,1,1.094906495,0,27.62,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 2:45,1,1.078980582,0,27.62,19.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 3:00,1,1.06305467,0,27.62,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 3:15,1,1.059073192,0,27.62,19.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 3:30,1,1.08296206,0,27.63,19.16,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 3:45,1,1.090925017,0,27.62,19.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 4:00,1,1.114813886,0,27.62,19.22,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 4:15,1,1.118795364,0,27.63,19.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 4:30,1,1.134721277,0,27.63,19.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 4:45,1,1.106850929,0,27.63,19.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 5:00,1,1.309906316,0,27.64,19.34,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 5:15,1,1.413424748,0,27.64,19.38,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 5:30,1,1.51694318,0,27.65,19.35,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 5:45,1,1.465183964,0,27.66,19.38,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 6:00,1,1.477128399,0,27.68,19.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 6:15,1,1.564720918,0,27.69,19.56,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 6:30,1,1.636387525,0,27.7,19.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 6:45,1,2.412775767,0,27.72,19.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 7:00,1,4.049163292,0,27.74,19.91,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 7:15,1,4.343792676,0,27.77,20.02,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 7:30,1,4.885273707,0,27.79,20.12,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 7:45,1,5.327217783,0,27.81,20.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 8:00,1,6.792401747,0,27.82,20.42,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 8:15,1,7.098975566,0,27.84,20.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 8:30,1,7.644438074,0,27.85,20.7,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 8:45,1,7.58869738,0,27.87,20.8,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 9:00,1,7.39360495,0,27.89,20.8,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 9:15,1,7.234345823,0,27.92,20.92,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 9:30,1,7.142771825,0,27.94,21.04,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 9:45,1,7.15471626,0,27.94,21.13,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 10:00,1,7.282123561,0,27.96,21.3,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 10:15,1,7.369716081,0,27.97,21.47,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 10:30,1,7.489160426,0,27.98,21.7,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 10:45,1,7.751937984,0,27.99,21.85,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 11:00,1,8.030641456,0,28.01,22.1,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 11:15,1,8.213789451,0,28.03,22.12,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 11:30,1,7.958974849,0,28.04,22.12,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 11:45,1,7.771845375,0,28.04,22.06,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 12:00,1,7.755919463,0,28.04,22.03,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 12:15,1,7.755919463,0,28.05,21.97,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 12:30,1,7.616567727,0,28.06,21.81,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 12:45,1,6.012032027,0,28.06,21.69,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 13:00,1,8.050548847,0,28.06,21.69,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 13:15,1,7.509067817,0,28.05,21.84,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 13:30,1,7.580734423,0,28.06,21.96,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 13:45,1,7.560827033,0,28.06,22.07,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 14:00,1,7.536938164,0,28.06,22.2,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 14:15,1,7.509067817,0,28.05,22.26,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 14:30,1,7.401567906,0,28.04,22.25,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 14:45,1,7.413512341,0,28.03,22.22,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 15:00,1,7.39360495,0,28.03,22.15,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 15:15,1,7.461290079,0,28.03,22.04,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 15:30,1,7.564808511,0,28.01,21.95,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 15:45,1,7.732030594,0,28,21.89,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 16:00,1,8.162030235,0,27.99,21.84,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 16:15,1,8.114252497,0,27.98,21.85,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 16:30,1,7.819623113,0,27.98,21.95,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 16:45,1,7.688234334,0,27.97,22.04,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 17:00,1,7.736012072,0,27.96,21.99,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 17:15,1,7.82758607,0,27.95,21.89,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 17:30,1,7.966937805,0,27.94,21.86,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 17:45,1,7.736012072,0,27.94,21.86,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 18:00,1,6.191198544,0,27.93,21.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 18:15,1,5.609902732,0,27.92,21.48,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 18:30,1,5.589995342,0,27.91,21.39,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 18:45,1,5.148051266,0,27.91,21.4,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 19:00,1,5.239625263,0,27.9,21.33,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 19:15,1,5.024625442,0,27.9,21.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 19:30,1,4.952958835,0,27.89,21.24,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 19:45,1,4.956940314,0,27.89,21.26,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 20:00,1,4.124811377,0,27.88,21.28,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 20:15,1,4.144718768,0,27.88,21.36,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 20:30,1,3.714719127,0,27.88,21.4,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 20:45,1,4.108885465,0,27.88,21.47,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 21:00,1,4.084996596,0,27.88,21.56,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 21:15,1,3.459904524,0,27.87,21.53,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 21:30,1,3.2090714,0,27.87,21.34,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 21:45,1,2.866664278,0,27.87,21.23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/7 22:00,1,1.222313796,0,27.86,21.15,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 22:15,1,1.417406226,0,27.87,21.15,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 22:30,1,2.249535162,0,27.87,21.12,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 22:45,1,1.99472056,0,27.87,21.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 23:00,1,1.71203561,0,27.87,21.08,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 23:15,1,1.592591265,0,27.86,21.04,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 23:30,1,1.556757962,0,27.86,20.97,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/7 23:45,1,0.848054849,0,27.86,20.94,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 0:00,1,0.664906853,0,27.86,20.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 0:15,1,0.871943718,0,27.86,20.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 0:30,1,0.943610325,0,27.86,20.92,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 0:45,1,1.023239888,0,27.86,20.93,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 1:00,1,1.114813886,0,27.86,20.91,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 1:15,1,1.162591624,0,27.86,20.89,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 1:30,1,1.138702755,0,27.86,20.87,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 1:45,1,1.078980582,0,27.87,20.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 2:00,1,1.114813886,0,27.87,20.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 2:15,1,1.110832408,0,27.86,20.86,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 2:30,1,1.071017626,0,27.86,20.87,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 2:45,1,1.067036148,0,27.86,20.85,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 3:00,1,1.114813886,0,27.86,20.85,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 3:15,1,1.098887973,0,27.87,20.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 3:30,1,1.067036148,0,27.87,20.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 3:45,1,1.059073192,0,27.87,20.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 4:00,1,1.067036148,0,27.87,20.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 4:15,1,1.059073192,0,27.88,20.77,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 4:30,1,1.039165801,0,27.88,20.73,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 4:45,1,1.031202844,0,27.87,20.73,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 5:00,1,1.043147279,0,27.87,20.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 5:15,1,1.035184323,0,27.88,20.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 5:30,1,1.027221366,0,27.89,20.77,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 5:45,1,1.055091713,0,27.9,20.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 6:00,1,1.130739798,0,27.9,20.89,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 6:15,1,1.210369362,0,27.93,21.04,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 6:30,1,1.2581471,0,27.99,21.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 6:45,1,1.250184143,0,28,21.55,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 7:00,1,1.230276753,0,27.96,21.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 7:15,1,1.270091534,0,27.96,21.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 7:30,1,1.289998925,0,27.99,21.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 7:45,1,1.305924838,0,28.02,22.12,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 8:00,1,1.250184143,0,28.03,22.27,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 8:15,1,1.059073192,0,28.03,22.38,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 8:30,1,1.556757962,0,28.05,22.52,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 8:45,1,1.835461433,0,28.06,22.68,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 9:00,1,2.357035073,0,28.08,22.93,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 9:15,1,3.40416383,0,28.11,23.37,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 9:30,1,3.726663561,0,28.14,23.96,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 9:45,1,3.639071042,0,28.15,24.51,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 10:00,1,3.515645218,0,28.17,24.72,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 10:15,1,3.340460179,0,28.17,24.91,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 10:30,1,3.197126965,0,28.19,25.05,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 10:45,1,3.181201053,0,28.2,25.16,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 11:00,1,3.201108444,0,28.2,25.11,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 11:15,1,3.224997313,0,28.21,25.01,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 11:30,1,3.280738007,0,28.23,25,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 11:45,1,3.157312184,0,28.24,24.85,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 12:00,1,2.986108623,0,28.25,24.82,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 12:15,1,2.627775588,0,28.26,24.84,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 12:30,1,2.77509028,0,28.27,25,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 12:45,1,2.719349586,0,28.27,25.02,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 13:00,1,2.735275498,0,28.27,24.84,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 13:15,1,2.787034715,0,28.28,24.92,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 13:30,1,2.755182889,0,28.28,25,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 13:45,1,2.842775409,0,28.27,25.07,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 14:00,1,2.966201232,0,28.27,24.74,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 14:15,1,2.938330885,0,28.27,24.23,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 14:30,1,2.910460538,0,28.27,23.92,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 14:45,1,2.954256797,0,28.27,23.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 15:00,1,3.006016014,0,28.26,23.43,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 15:15,1,3.002034535,0,28.26,23.25,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 15:30,1,3.025923404,0,28.26,23.13,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 15:45,1,3.153330706,0,28.25,22.98,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 16:00,1,3.149349227,0,28.24,22.97,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 16:15,1,3.085645577,0,28.25,23.01,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 16:30,1,2.986108623,0,28.24,23,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 16:45,1,2.890553147,0,28.23,23.05,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 17:00,1,2.806942105,0,28.21,23.09,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 17:15,1,2.719349586,0,28.2,23.06,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 17:30,1,2.691479239,0,28.2,23.02,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 17:45,1,2.703423673,0,28.19,22.99,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 18:00,1,2.205738903,0,28.19,22.94,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 18:15,1,1.966850213,0,28.18,22.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 18:30,1,1.982776125,0,28.17,22.61,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 18:45,1,1.99472056,0,28.15,22.47,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 19:00,1,1.823516999,0,28.15,22.36,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 19:15,1,1.771757783,0,28.15,22.29,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 19:30,1,1.747868914,0,28.15,22.21,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 19:45,1,1.739905957,0,28.14,22.07,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 20:00,1,1.469165442,0,28.14,21.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 20:15,1,1.501017268,0,28.14,21,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 20:30,1,1.568702396,0,28.13,20.43,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 20:45,1,1.552776484,0,28.14,20.33,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 21:00,1,1.337776663,0,28.14,20.14,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 21:15,1,1.266110056,0,28.14,19.93,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 21:30,1,1.266110056,0,28.13,19.75,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 21:45,1,1.313887794,0,28.13,19.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/8 22:00,1,1.254165622,0,28.14,19.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 22:15,1,1.417406226,0,28.15,19.3,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 22:30,1,1.369628488,0,28.16,19.32,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 22:45,1,1.337776663,0,28.15,19.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 23:00,1,1.317869272,0,28.16,19.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 23:15,1,1.337776663,0,28.16,19.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 23:30,1,1.282035969,0,28.16,19.1,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/8 23:45,1,0.748517895,0,28.16,19.03,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 0:00,1,0.688795722,0,28.16,19.07,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 0:15,1,0.943610325,0,28.16,19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 0:30,1,1.047128757,0,28.16,19,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 0:45,1,1.122776842,0,28.16,18.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 1:00,1,1.090925017,0,28.16,18.93,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 1:15,1,1.134721277,0,28.16,18.89,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 1:30,1,1.194443449,0,28.15,18.91,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 1:45,1,1.162591624,0,28.16,18.92,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 2:00,1,1.182499015,0,28.15,18.91,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 2:15,1,1.142684233,0,28.15,18.84,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 2:30,1,1.130739798,0,28.15,18.82,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 2:45,1,1.118795364,0,28.15,18.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 3:00,1,1.142684233,0,28.15,18.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 3:15,1,1.134721277,0,28.14,18.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 3:30,1,1.142684233,0,28.13,18.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 3:45,1,1.146665711,0,28.13,18.82,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 4:00,1,1.174536058,0,28.13,18.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 4:15,1,1.17055458,0,28.13,18.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 4:30,1,1.12675832,0,28.13,18.69,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 4:45,1,1.118795364,0,28.14,18.69,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 5:00,1,1.150647189,0,28.13,18.69,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 5:15,1,1.142684233,0,28.14,18.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 5:30,1,1.134721277,0,28.14,18.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 5:45,1,1.134721277,0,28.15,18.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 6:00,1,1.146665711,0,28.15,18.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 6:15,1,1.186480493,0,28.15,18.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 6:30,1,1.250184143,0,28.15,18.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 6:45,1,1.246202665,0,28.17,18.89,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 7:00,1,1.254165622,0,28.18,18.93,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 7:15,1,1.270091534,0,28.19,18.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 7:30,1,1.2581471,0,28.21,19.05,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 7:45,1,1.293980403,0,28.24,19.08,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 8:00,1,1.242221187,0,28.24,19.08,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 8:15,1,1.011295454,0,28.25,19.07,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 8:30,1,1.445276573,0,28.27,18.97,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 8:45,1,1.652313438,0,28.29,18.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 9:00,1,2.333146204,0,28.32,18.7,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 9:15,1,2.874627234,0,28.33,18.67,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 9:30,1,2.779071758,0,28.37,18.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 9:45,1,2.496386809,0,28.38,18.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 10:00,1,2.376942464,0,28.38,18.97,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 10:15,1,2.361016551,0,28.39,19.13,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 10:30,1,2.305275857,0,28.42,19.16,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 10:45,1,2.301294379,0,28.45,19.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 11:00,1,2.265461075,0,28.45,19.18,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 11:15,1,2.197775946,0,28.46,19.19,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 11:30,1,1.998702038,0,28.47,19.31,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 11:45,1,1.903146562,0,28.45,19.35,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 12:00,1,1.923053953,0,28.43,19.28,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 12:15,1,2.022590907,0,28.44,19.34,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 12:30,1,2.153979686,0,28.47,19.39,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 12:45,1,2.241572206,0,28.48,19.51,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 13:00,1,2.165924121,0,28.48,19.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 13:15,1,2.042498298,0,28.49,19.7,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 13:30,1,1.982776125,0,28.48,19.77,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 13:45,1,2.08231308,0,28.46,19.9,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 14:00,1,2.221664815,0,28.47,19.78,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 14:15,1,2.305275857,0,28.45,19.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 14:30,1,2.273424031,0,28.43,19.64,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 14:45,1,2.201757424,0,28.43,19.59,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 15:00,1,2.185831512,0,28.42,19.57,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 15:15,1,2.23360925,0,28.42,19.53,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 15:30,1,2.285368466,0,28.42,19.48,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 15:45,1,2.317220291,0,28.42,19.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 16:00,1,2.245553684,0,28.42,19.62,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 16:15,1,2.094257514,0,28.42,19.6,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 16:30,1,2.03851682,0,28.41,19.62,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 16:45,1,2.110183427,0,28.4,19.59,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 17:00,1,2.177868555,0,28.38,19.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 17:15,1,2.241572206,0,28.38,19.47,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 17:30,1,2.257498119,0,28.38,19.41,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 17:45,1,2.225646293,0,28.38,19.38,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 18:00,1,2.094257514,0,28.38,19.31,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 18:15,1,1.998702038,0,28.37,19.22,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 18:30,1,2.030553863,0,28.37,19.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 18:45,1,2.010646473,0,28.37,19.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 19:00,1,1.923053953,0,28.36,19.16,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 19:15,1,1.847405868,0,28.35,19.09,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 19:30,1,1.779720739,0,28.35,19.15,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 19:45,1,1.791665174,0,28.35,19.15,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 20:00,1,1.636387525,0,28.34,19.05,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 20:15,1,1.6045357,0,28.33,19.11,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 20:30,1,1.6045357,0,28.33,19.18,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 20:45,1,1.584628309,0,28.33,19.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 21:00,1,1.473146921,0,28.33,19.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 21:15,1,1.449258052,0,28.33,19.19,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 21:30,1,1.477128399,0,28.33,19.18,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 21:45,1,1.520924658,0,28.33,19.18,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/9 22:00,1,1.441295095,0,28.33,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 22:15,1,1.708054132,0,28.34,19.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 22:30,1,1.624443091,0,28.33,19.18,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 22:45,1,1.413424748,0,28.34,19.28,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 23:00,1,1.345739619,0,28.34,19.29,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 23:15,1,1.413424748,0,28.34,19.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 23:30,1,1.405461792,0,28.33,19.06,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/9 23:45,1,0.820184502,0,28.33,18.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 0:00,1,0.78036972,0,28.34,18.89,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 0:15,1,1.098887973,0,28.33,18.77,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 0:30,1,1.198424927,0,28.33,18.76,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 0:45,1,1.262128578,0,28.33,18.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 1:00,1,1.218332318,0,28.33,18.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 1:15,1,1.230276753,0,28.33,18.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 1:30,1,1.246202665,0,28.33,18.57,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 1:45,1,1.234258231,0,28.33,18.43,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 2:00,1,1.210369362,0,28.32,18.52,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 2:15,1,1.154628667,0,28.32,18.82,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 2:30,1,1.162591624,0,28.32,18.79,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 2:45,1,1.17055458,0,28.32,18.87,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 3:00,1,1.206387884,0,28.32,18.75,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 3:15,1,1.182499015,0,28.31,18.76,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 3:30,1,1.162591624,0,28.31,18.7,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 3:45,1,1.186480493,0,28.31,18.69,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 4:00,1,1.158610146,0,28.31,18.7,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 4:15,1,1.146665711,0,28.3,18.66,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 4:30,1,1.150647189,0,28.3,18.65,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 4:45,1,1.166573102,0,28.3,18.61,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 5:00,1,1.413424748,0,28.3,18.59,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 5:15,1,1.385554401,0,28.3,18.46,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 5:30,1,1.481109877,0,28.3,18.71,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 5:45,1,1.501017268,0,28.3,18.9,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 6:00,1,1.572683875,0,28.3,19,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 6:15,1,2.663608891,0,28.3,19.28,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 6:30,1,4.538885106,0,28.31,19.54,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 6:45,1,5.721384121,0,28.36,19.85,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 7:00,1,5.936383942,0,28.37,20.26,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 7:15,1,6.402216887,0,28.37,20.59,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 7:30,1,6.167309675,0,28.38,20.95,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 7:45,1,5.816939597,0,28.37,21.38,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 8:00,1,7.755919463,0,28.37,21.76,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 8:15,1,8.201845017,0,28.39,21.87,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 8:30,1,7.767863897,0,28.41,21.9,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 8:45,1,7.497123382,0,28.42,21.9,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 9:00,1,7.477215991,0,28.44,22.15,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 9:15,1,7.497123382,0,28.46,22.46,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 9:30,1,7.521012251,0,28.49,23.13,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 9:45,1,7.78378981,0,28.5,23.71,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 10:00,1,8.070456238,0,28.52,23.9,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 10:15,1,8.548233617,0,28.53,23.9,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 10:30,1,8.834900045,0,28.55,24.29,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 10:45,1,8.970270303,0,28.56,24.57,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 11:00,1,9.0618443,0,28.57,24.67,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 11:15,1,9.0618443,0,28.56,24.76,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 11:30,1,9.316658903,0,28.57,24.91,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 11:45,1,9.372399597,0,28.58,25.26,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 12:00,1,9.217121949,0,28.59,25.73,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 12:15,1,9.018048041,0,28.59,25.96,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 12:30,1,8.982214737,0,28.6,25.94,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 12:45,1,8.902585174,0,28.6,25.94,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 13:00,1,8.80304822,0,28.59,25.86,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 13:15,1,8.842863001,0,28.59,25.91,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 13:30,1,9.029992475,0,28.59,26.19,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 13:45,1,9.145455342,0,28.58,26.44,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 14:00,1,9.173325689,0,28.57,26.71,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 14:15,1,9.233047861,0,28.56,27.02,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 14:30,1,9.288788556,0,28.54,27.16,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 14:45,1,9.272862643,0,28.52,27.25,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 15:00,1,9.097677604,0,28.51,27.33,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 15:15,1,9.002122128,0,28.49,27.69,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 15:30,1,9.117584995,0,28.48,27.69,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 15:45,1,9.284807077,0,28.46,27.55,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 16:00,1,8.731381613,0,28.45,27.49,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 16:15,1,9.121566473,0,28.45,27.67,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 16:30,1,9.352492206,0,28.43,27.76,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 16:45,1,9.43212177,0,28.41,27.48,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 17:00,1,9.34452925,0,28.4,27.28,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 17:15,1,9.312677425,0,28.39,27.12,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 17:30,1,9.244992296,0,28.37,26.97,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 17:45,1,8.878696305,0,28.36,26.68,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 18:00,1,5.136106831,0,28.35,26.41,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 18:15,1,6.342494715,0,28.34,26.15,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 18:30,1,6.72073514,0,28.33,25.98,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 18:45,1,5.390921433,0,28.33,25.69,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 19:00,1,5.836846988,0,28.32,25.5,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 19:15,1,4.733977537,0,28.31,25.27,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 19:30,1,6.067772721,0,28.3,25.09,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 19:45,1,5.088329093,0,28.3,24.96,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 20:00,1,5.713421165,0,28.29,24.8,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 20:15,1,5.05249579,0,28.28,24.73,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 20:30,1,4.781755274,0,28.27,24.5,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 20:45,1,4.431385196,0,28.26,24.2,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 21:00,1,3.722682083,0,28.26,23.99,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 21:15,1,3.224997313,0,28.26,23.86,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 21:30,1,4.061107727,0,28.26,23.77,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 21:45,1,3.567404435,0,28.26,23.63,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/10 22:00,1,1.389535879,0,28.26,23.47,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 22:15,1,1.592591265,0,28.27,23.31,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 22:30,1,2.556108981,0,28.27,23.15,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 22:45,1,2.217683337,0,28.27,23.02,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 23:00,1,1.859350302,0,28.27,22.85,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 23:15,1,1.731943001,0,28.27,22.74,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 23:30,1,1.708054132,0,28.26,22.6,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/10 23:45,1,0.935647368,0,28.27,22.49,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 0:00,1,0.756480851,0,28.27,22.43,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 0:15,1,0.971480672,0,28.27,22.44,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 0:30,1,1.067036148,0,28.28,22.44,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 0:45,1,1.254165622,0,28.28,22.42,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 1:00,1,1.337776663,0,28.28,22.43,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 1:15,1,1.301943359,0,28.28,22.43,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 1:30,1,1.301943359,0,28.28,22.42,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 1:45,1,1.218332318,0,28.29,22.42,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 2:00,1,1.2581471,0,28.29,22.44,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 2:15,1,1.293980403,0,28.29,22.44,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 2:30,1,1.325832228,0,28.29,22.44,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 2:45,1,1.206387884,0,28.29,22.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 3:00,1,1.174536058,0,28.3,22.4,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 3:15,1,1.21435084,0,28.3,22.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 3:30,1,1.238239709,0,28.3,22.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 3:45,1,1.230276753,0,28.3,22.14,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 4:00,1,1.2581471,0,28.31,22.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 4:15,1,1.198424927,0,28.32,22.05,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 4:30,1,1.142684233,0,28.32,22.03,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 4:45,1,1.178517536,0,28.33,21.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 5:00,1,1.49703579,0,28.34,21.95,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 5:15,1,1.668239351,0,28.35,21.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 5:30,1,1.739905957,0,28.35,22.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 5:45,1,1.632406047,0,28.35,22.21,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 6:00,1,1.636387525,0,28.36,22.43,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 6:15,1,1.69212822,0,28.37,22.64,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 6:30,1,1.79962813,0,28.38,22.86,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 6:45,1,2.679534804,0,28.39,23.07,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 7:00,1,4.797681187,0,28.41,23.38,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 7:15,1,5.633791601,0,28.43,23.79,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 7:30,1,6.322587324,0,28.43,24.27,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 7:45,1,5.844809944,0,28.42,24.65,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 8:00,1,7.150734782,0,28.41,24.99,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 8:15,1,7.84749346,0,28.4,25.25,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 8:30,1,8.329252318,0,28.41,25.57,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 8:45,1,8.460641098,0,28.44,25.91,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 9:00,1,8.261567189,0,28.47,26.18,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 9:15,1,8.158048757,0,28.52,26.63,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 9:30,1,8.106289541,0,28.56,27.08,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 9:45,1,8.038604412,0,28.57,27.14,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 10:00,1,8.23767832,0,28.58,27.49,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 10:15,1,8.373048578,0,28.58,27.84,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 10:30,1,8.727400135,0,28.61,27.91,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 10:45,1,9.710825241,0,28.64,28.23,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 11:00,1,9.129529429,0,28.65,28.23,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 11:15,1,9.093696126,0,28.67,28.37,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 11:30,1,9.268881165,0,28.67,28.46,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 11:45,1,9.340547772,0,28.64,28.71,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 12:00,1,9.336566294,0,28.65,28.81,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 12:15,1,9.145455342,0,28.67,28.69,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 12:30,1,8.95434439,0,28.69,28.75,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 12:45,1,7.441382688,0,28.69,29.06,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 13:00,1,9.937769496,0,28.69,29.1,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 13:15,1,9.312677425,0,28.69,29.25,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 13:30,1,9.125547951,0,28.68,29.28,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 13:45,1,9.531658724,0,28.69,29.53,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 14:00,1,9.085733169,0,28.68,29.66,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 14:15,1,9.0618443,0,28.67,29.67,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 14:30,1,9.280825599,0,28.66,29.74,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 14:45,1,9.436103248,0,28.66,29.97,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 15:00,1,9.483880986,0,28.66,30.05,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 15:15,1,9.479899507,0,28.65,30.16,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 15:30,1,9.201196036,0,28.65,29.98,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 15:45,1,9.037955431,0,28.64,29.5,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 16:00,1,9.141473864,0,28.64,29.34,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 16:15,1,9.268881165,0,28.62,29.05,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 16:30,1,8.675640918,0,28.61,28.77,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 16:45,1,9.463973595,0,28.6,28.74,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 17:00,1,9.655084547,0,28.59,28.42,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 17:15,1,9.635177156,0,28.58,27.95,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 17:30,1,9.412214379,0,28.57,27.72,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 17:45,1,8.95434439,0,28.56,27.47,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 18:00,1,5.327217783,0,28.54,27.01,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 18:15,1,7.373697559,0,28.53,26.73,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 18:30,1,6.402216887,0,28.51,26.48,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 18:45,1,6.191198544,0,28.5,26.42,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 19:00,1,5.980180202,0,28.49,26.19,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 19:15,1,5.8527729,0,28.48,26.07,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 19:30,1,5.693513774,0,28.47,25.96,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 19:45,1,5.31129187,0,28.48,25.88,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 20:00,1,5.088329093,0,28.47,25.62,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 20:15,1,4.853421881,0,28.46,25.39,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 20:30,1,4.459255543,0,28.46,25.27,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 20:45,1,4.598607279,0,28.46,25.18,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 21:00,1,3.64305252,0,28.46,25.07,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 21:15,1,3.12147888,0,28.46,25.06,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 21:30,1,4.049163292,0,28.46,25.02,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 21:45,1,3.439997133,0,28.46,24.95,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/11 22:00,1,1.421387704,0,28.45,24.98,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 22:15,1,1.69212822,0,28.46,25.01,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 22:30,1,2.568053416,0,28.46,25.02,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 22:45,1,2.321201769,0,28.46,24.97,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 23:00,1,2.066387167,0,28.46,24.99,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 23:15,1,2.022590907,0,28.46,24.95,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 23:30,1,1.875276215,0,28.45,24.88,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/11 23:45,1,0.97546215,0,28.45,24.75,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 0:00,1,0.772406764,0,28.45,24.7,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 0:15,1,1.011295454,0,28.45,24.64,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 0:30,1,1.134721277,0,28.45,24.66,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 0:45,1,1.274073012,0,28.45,24.69,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 1:00,1,1.222313796,0,28.45,24.7,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 1:15,1,1.274073012,0,28.45,24.69,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 1:30,1,1.270091534,0,28.45,24.58,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 1:45,1,1.238239709,0,28.46,24.54,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 2:00,1,1.230276753,0,28.46,24.54,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 2:15,1,1.234258231,0,28.46,24.51,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 2:30,1,1.266110056,0,28.46,24.45,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 2:45,1,1.254165622,0,28.46,24.18,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 3:00,1,1.222313796,0,28.48,24.09,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 3:15,1,1.206387884,0,28.46,24.07,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 3:30,1,1.206387884,0,28.47,24.05,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 3:45,1,1.190461971,0,28.47,24,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 4:00,1,1.186480493,0,28.48,23.99,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 4:15,1,1.162591624,0,28.51,24.02,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 4:30,1,1.154628667,0,28.53,24.01,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 4:45,1,1.190461971,0,28.54,24.03,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 5:00,1,1.465183964,0,28.57,24.04,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 5:15,1,1.644350482,0,28.57,24.13,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 5:30,1,1.688146741,0,28.5,24.25,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 5:45,1,1.636387525,0,28.52,24.43,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 6:00,1,1.668239351,0,28.55,24.64,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 6:15,1,1.747868914,0,28.55,24.9,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 6:30,1,1.911109519,0,28.56,25.12,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 6:45,1,2.88259019,0,28.59,25.33,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 7:00,1,4.598607279,0,28.62,25.47,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 7:15,1,5.367032565,0,28.63,25.65,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 7:30,1,5.801013684,0,28.62,26.1,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 7:45,1,5.916476551,0,28.65,26.59,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 8:00,1,7.747956506,0,28.66,26.9,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 8:15,1,7.966937805,0,28.67,27.11,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 8:30,1,8.719437178,0,28.72,27.45,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 8:45,1,8.631844659,0,28.75,27.56,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 9:00,1,8.381011534,0,28.77,27.78,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 9:15,1,8.110271019,0,28.78,28.36,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 9:30,1,8.046567369,0,28.8,28.97,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 9:45,1,8.269530146,0,28.81,29.47,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 10:00,1,8.683603875,0,28.82,29.55,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 10:15,1,9.014066562,0,28.84,29.54,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 10:30,1,9.790454804,0,28.85,29.45,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 10:45,1,9.38832551,0,28.86,29.37,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 11:00,1,9.400269944,0,28.88,29.47,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 11:15,1,9.475918029,0,28.86,29.43,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 11:30,1,9.599343852,0,28.87,29.67,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 11:45,1,9.702862285,0,28.88,29.87,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 12:00,1,9.726751154,0,28.88,29.84,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 12:15,1,9.746658544,0,28.86,30.2,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 12:30,1,9.794436282,0,28.88,30.49,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 12:45,1,8.241659799,0,28.9,30.65,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 13:00,1,10.71813922,0,28.89,30.72,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 13:15,1,10.35980618,0,28.9,30.77,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 13:30,1,9.981565756,0,28.91,30.86,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 13:45,1,9.619251243,0,28.91,30.86,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 14:00,1,9.416195857,0,28.89,30.84,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 14:15,1,9.571473505,0,28.9,30.75,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 14:30,1,9.750640023,0,28.9,30.77,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 14:45,1,9.921843584,0,28.89,30.81,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 15:00,1,9.913880627,0,28.88,30.5,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 15:15,1,9.989528712,0,28.87,30.38,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 15:30,1,9.909899149,0,28.87,30.39,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 15:45,1,9.678973416,0,28.86,30.2,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 16:00,1,9.010085084,0,28.85,29.95,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 16:15,1,9.579436462,0,28.85,29.7,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 16:30,1,10.00147315,0,28.84,29.4,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 16:45,1,10.20452853,0,28.83,29.41,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 17:00,1,10.22443592,0,28.82,29.21,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 17:15,1,9.965639843,0,28.81,28.84,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 17:30,1,9.77851037,0,28.8,28.56,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 17:45,1,9.591380896,0,28.79,28.38,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 18:00,1,5.088329093,0,28.78,28.39,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 18:15,1,6.493790885,0,28.76,28.07,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 18:30,1,5.733328556,0,28.74,27.81,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 18:45,1,5.486476909,0,28.73,27.64,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 19:00,1,5.255551176,0,28.73,27.45,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 19:15,1,5.243606741,0,28.72,27.45,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 19:30,1,5.108236484,0,28.72,27.51,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 19:45,1,5.016662486,0,28.71,27.49,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 20:00,1,4.180552072,0,28.71,27.4,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 20:15,1,4.196477984,0,28.71,27.31,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 20:30,1,3.858052341,0,28.7,27.23,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 20:45,1,3.694811736,0,28.69,27.15,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 21:00,1,2.516294199,0,28.7,26.97,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 21:15,1,2.607868197,0,28.7,26.83,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 21:30,1,2.695460717,0,28.69,26.79,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 21:45,1,2.691479239,0,28.68,26.82,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/12 22:00,1,2.014627951,0,28.7,26.79,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 22:15,1,2.476479418,0,28.7,26.71,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 22:30,1,2.289349944,0,28.7,26.71,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 22:45,1,2.018609429,0,28.7,26.67,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 23:00,1,1.815554043,0,28.7,26.64,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 23:15,1,1.807591086,0,28.7,26.62,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 23:30,1,1.815554043,0,28.7,26.55,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/12 23:45,1,1.003332497,0,28.69,26.47,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 0:00,1,0.796295633,0,28.69,26.37,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 0:15,1,1.102869451,0,28.69,26.33,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 0:30,1,1.206387884,0,28.7,26.34,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 0:45,1,1.289998925,0,28.7,26.3,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 1:00,1,1.282035969,0,28.7,26.2,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 1:15,1,1.309906316,0,28.7,26.15,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 1:30,1,1.297961881,0,28.7,26.11,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 1:45,1,1.266110056,0,28.71,26.04,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 2:00,1,1.246202665,0,28.71,25.93,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 2:15,1,1.218332318,0,28.71,25.9,87,7,43,5,7,2,1,3,4,1,29.5
