,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/7/13 2:30,1,1.182499015,0,28.71,25.89,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 2:45,1,1.154628667,0,28.71,25.89,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 3:00,1,1.238239709,0,28.72,25.92,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 3:15,1,1.250184143,0,28.74,25.92,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 3:30,1,1.234258231,0,28.74,25.99,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 3:45,1,1.21435084,0,28.74,25.99,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 4:00,1,1.210369362,0,28.76,25.95,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 4:15,1,1.218332318,0,28.77,25.95,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 4:30,1,1.246202665,0,28.77,25.95,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 4:45,1,1.242221187,0,28.79,25.87,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 5:00,1,1.485091355,0,28.8,25.75,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 5:15,1,1.636387525,0,28.8,25.64,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 5:30,1,1.747868914,0,28.81,25.63,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 5:45,1,1.716017089,0,28.81,25.81,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 6:00,1,1.807591086,0,28.82,25.95,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 6:15,1,1.883239171,0,28.84,26.12,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 6:30,1,1.99472056,0,28.85,26.43,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 6:45,1,2.806942105,0,28.87,26.86,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 7:00,1,4.873329272,0,28.86,27.14,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 7:15,1,5.65768047,0,28.86,27.39,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 7:30,1,6.294716977,0,28.85,27.78,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 7:45,1,6.143420806,0,28.87,27.99,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 8:00,1,7.560827033,0,28.9,28.53,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 8:15,1,8.333233796,0,28.93,28.88,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 8:30,1,8.229715364,0,28.95,29.17,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 8:45,1,8.512400314,0,28.97,29.66,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 9:00,1,8.209807973,0,28.97,29.94,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 9:15,1,8.321289362,0,28.98,30.35,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 9:30,1,8.345178231,0,29,30.63,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 9:45,1,8.317307884,0,29.04,31.04,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 10:00,1,8.500455879,0,29.08,31.49,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 10:15,1,8.958325868,0,29.11,31.87,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 10:30,1,10.29212105,0,29.12,32.24,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 10:45,1,10.11295454,0,29.16,32.26,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 11:00,1,10.11693601,0,29.17,32.5,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 11:15,1,10.11693601,0,29.13,32.65,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 11:30,1,9.77851037,0,29.15,32.61,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 11:45,1,9.58341794,0,29.18,32.5,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 12:00,1,9.412214379,0,29.2,32.48,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 12:15,1,9.157399776,0,29.22,32.67,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 12:30,1,9.129529429,0,29.22,32.8,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 12:45,1,7.823604591,0,29.19,32.67,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 13:00,1,10.08906567,0,29.15,32.76,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 13:15,1,9.233047861,0,29.14,32.75,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 13:30,1,8.707492744,0,29.14,32.86,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 13:45,1,8.751289004,0,29.14,32.96,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 14:00,1,9.113603516,0,29.14,32.9,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 14:15,1,9.268881165,0,29.13,32.85,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 14:30,1,9.23702934,0,29.13,32.81,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 14:45,1,9.022029519,0,29.13,32.57,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 15:00,1,8.858788914,0,29.12,32.64,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 15:15,1,8.846844479,0,29.14,32.6,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 15:30,1,9.033973953,0,29.13,32.37,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 15:45,1,9.089714647,0,29.11,32.27,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 16:00,1,8.942399955,0,29.09,32.12,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 16:15,1,8.918511086,0,29.07,32.07,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 16:30,1,8.321289362,0,29.06,32,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 16:45,1,8.91054813,0,29.05,31.64,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 17:00,1,8.791103785,0,29.04,31.33,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 17:15,1,8.82295561,0,29.03,31.05,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 17:30,1,8.918511086,0,29.02,30.81,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 17:45,1,8.934436999,0,29,30.44,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 18:00,1,5.753235946,0,28.99,30.13,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 18:15,1,7.815641635,0,28.97,29.71,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 18:30,1,6.664994446,0,28.97,29.53,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 18:45,1,6.489809407,0,28.95,29.39,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 19:00,1,6.167309675,0,28.94,29.19,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 19:15,1,6.04786533,0,28.94,29.06,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 19:30,1,5.924439507,0,28.94,28.97,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 19:45,1,5.820921075,0,28.93,28.8,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 20:00,1,4.825551534,0,28.92,28.65,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 20:15,1,5.530273169,0,28.92,28.49,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 20:30,1,4.996755095,0,28.92,28.43,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 20:45,1,4.773792318,0,28.91,28.36,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 21:00,1,3.125460358,0,28.92,28.16,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 21:15,1,4.554811019,0,28.92,28.05,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 21:30,1,4.160644681,0,28.92,27.91,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 21:45,1,3.666941389,0,28.92,27.82,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/13 22:00,1,1.457221008,0,28.91,27.72,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 22:15,1,1.978794647,0,28.92,27.66,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 22:30,1,2.942312363,0,28.92,27.65,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 22:45,1,2.516294199,0,28.92,27.64,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 23:00,1,2.18981299,0,28.93,27.6,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 23:15,1,2.134072296,0,28.93,27.57,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 23:30,1,2.058424211,0,28.93,27.51,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/13 23:45,1,1.059073192,0,28.93,27.46,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 0:00,1,0.700740157,0,28.93,27.45,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 0:15,1,0.859999283,0,28.93,27.42,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 0:30,1,0.919721456,0,28.93,27.4,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 0:45,1,1.098887973,0,28.93,27.38,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 1:00,1,1.118795364,0,28.94,27.45,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 1:15,1,1.090925017,0,28.94,27.46,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 1:30,1,1.067036148,0,28.94,27.44,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 1:45,1,1.023239888,0,28.94,27.4,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 2:00,1,1.011295454,0,28.94,27.36,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 2:15,1,1.051110235,0,28.94,27.29,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 2:30,1,1.059073192,0,28.95,27.28,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 2:45,1,1.01925841,0,28.94,27.24,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 3:00,1,1.094906495,0,28.94,27.2,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 3:15,1,1.110832408,0,28.95,27.19,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 3:30,1,1.122776842,0,28.95,27.17,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 3:45,1,1.08296206,0,28.95,27.17,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 4:00,1,1.059073192,0,28.95,27.15,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 4:15,1,1.039165801,0,28.96,27.06,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 4:30,1,0.987406585,0,28.95,26.99,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 4:45,1,0.979443628,0,28.96,26.93,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 5:00,1,1.349721097,0,29,26.93,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 5:15,1,1.536850571,0,29.02,26.91,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 5:30,1,1.608517178,0,29.01,26.99,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 5:45,1,1.552776484,0,29.02,27.1,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 6:00,1,1.512961702,0,29,27.27,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 6:15,1,1.544813527,0,28.98,27.52,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 6:30,1,1.636387525,0,28.98,27.72,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 6:45,1,2.556108981,0,29,27.96,77,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 7:00,1,4.475181456,0,29.01,28.25,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 7:15,1,5.05249579,0,29.03,28.5,75,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 7:30,1,5.518328735,0,29.06,28.78,73,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 7:45,1,5.621847167,0,29.08,29.11,71,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 8:00,1,7.170642173,0,29.08,29.41,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 8:15,1,7.509067817,0,29.11,29.71,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 8:30,1,8.098326585,0,29.14,30.01,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 8:45,1,8.010734065,0,29.16,30.33,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 9:00,1,7.747956506,0,29.2,30.7,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 9:15,1,7.791752766,0,29.22,31.02,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 9:30,1,7.947030415,0,29.25,31.16,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 9:45,1,8.054530325,0,29.26,31.48,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 10:00,1,8.162030235,0,29.29,31.65,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 10:15,1,8.43277075,0,29.3,32.05,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 10:30,1,8.572122486,0,29.32,31.82,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 10:45,1,8.767214916,0,29.33,32.07,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 11:00,1,9.244992296,0,29.35,32.31,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 11:15,1,8.675640918,0,29.35,32.51,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 11:30,1,9.002122128,0,29.35,32.6,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 11:45,1,9.073788735,0,29.36,32.82,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 12:00,1,8.930455521,0,29.37,32.77,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 12:15,1,8.799066742,0,29.37,32.94,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 12:30,1,8.743326047,0,29.36,32.97,54,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 12:45,1,7.202493998,0,29.36,32.88,54,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 13:00,1,9.559529071,0,29.35,33.21,53,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 13:15,1,8.779159351,0,29.34,33.03,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 13:30,1,8.341196753,0,29.34,32.82,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 13:45,1,8.185919104,0,29.34,32.63,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 14:00,1,8.377030056,0,29.34,32.67,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 14:15,1,8.982214737,0,29.31,32.48,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 14:30,1,9.109622038,0,29.3,32.42,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 14:45,1,9.097677604,0,29.29,32.12,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 15:00,1,8.60795579,0,29.28,32.1,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 15:15,1,8.392955969,0,29.28,32.03,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 15:30,1,8.365085622,0,29.27,31.76,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 15:45,1,8.588048399,0,29.25,31.45,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 16:00,1,8.611937268,0,29.23,31.27,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 16:15,1,8.448696663,0,29.21,31.1,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 16:30,1,8.32527084,0,29.2,31.09,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 16:45,1,8.28147458,0,29.18,30.86,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 17:00,1,8.349159709,0,29.17,30.44,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 17:15,1,8.353141187,0,29.16,30.41,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 17:30,1,8.293419015,0,29.14,30.2,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 17:45,1,8.078419194,0,29.13,29.96,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 18:00,1,6.605272273,0,29.12,29.65,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 18:15,1,6.095643068,0,29.1,29.21,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 18:30,1,6.131476372,0,29.09,28.92,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 18:45,1,6.008050549,0,29.08,28.69,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 19:00,1,5.605921254,0,29.06,28.47,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 19:15,1,5.152032744,0,29.06,28.32,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 19:30,1,5.307310392,0,29.05,28.16,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 19:45,1,5.259532654,0,29.05,28.12,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 20:00,1,4.686199799,0,29.05,28.08,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 20:15,1,4.280089026,0,29.05,27.93,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 20:30,1,4.001385554,0,29.04,27.89,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 20:45,1,5.144069787,0,29.06,27.8,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 21:00,1,4.192496506,0,29.05,27.78,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 21:15,1,3.818237559,0,29.05,27.66,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 21:30,1,3.428052699,0,29.05,27.62,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 21:45,1,3.25286766,0,29.04,27.49,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/14 22:00,1,1.600554222,0,29.04,27.33,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 22:15,1,2.161942643,0,29.04,27.24,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 22:30,1,2.229627772,0,29.04,27.15,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 22:45,1,2.050461254,0,29.05,27.1,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 23:00,1,1.835461433,0,29.06,26.95,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 23:15,1,1.775739261,0,29.06,26.8,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 23:30,1,1.624443091,0,29.06,26.71,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/14 23:45,1,0.907777021,0,29.07,26.64,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 0:00,1,0.732591982,0,29.07,26.6,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 0:15,1,0.947591803,0,29.07,26.57,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 0:30,1,1.06305467,0,29.07,26.58,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 0:45,1,1.12675832,0,29.07,26.57,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 1:00,1,1.202406405,0,29.08,26.48,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 1:15,1,1.218332318,0,29.08,26.43,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 1:30,1,1.134721277,0,29.08,26.39,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 1:45,1,1.110832408,0,29.09,26.4,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 2:00,1,1.134721277,0,29.09,26.3,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 2:15,1,1.166573102,0,29.08,26.21,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 2:30,1,1.134721277,0,29.09,26.22,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 2:45,1,1.110832408,0,29.09,26.21,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 3:00,1,1.130739798,0,29.09,26.14,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 3:15,1,1.142684233,0,29.1,26.08,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 3:30,1,1.114813886,0,29.1,25.92,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 3:45,1,1.071017626,0,29.11,25.86,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 4:00,1,1.094906495,0,29.12,25.83,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 4:15,1,1.142684233,0,29.13,25.72,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 4:30,1,1.122776842,0,29.13,25.67,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 4:45,1,1.106850929,0,29.14,25.69,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 5:00,1,1.150647189,0,29.15,25.71,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 5:15,1,1.098887973,0,29.17,25.78,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 5:30,1,1.071017626,0,29.15,25.84,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 5:45,1,1.074999104,0,29.16,25.85,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 6:00,1,1.923053953,0,29.17,26.01,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 6:15,1,2.699442195,0,29.18,26.03,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 6:30,1,2.878608712,0,29.2,26.18,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 6:45,1,2.603886719,0,29.21,26.38,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 7:00,1,2.345090638,0,29.25,26.78,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 7:15,1,2.213701859,0,29.28,27.39,77,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 7:30,1,2.193794468,0,29.25,27.58,75,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 7:45,1,2.412775767,0,29.27,27.72,74,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 8:00,1,1.958887256,0,29.29,28.28,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 8:15,1,3.384256439,0,29.27,29.1,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 8:30,1,3.738607996,0,29.3,29.28,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 8:45,1,3.376293483,0,29.33,29.54,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 9:00,1,3.55546,0,29.36,30.28,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 9:15,1,3.993422598,0,29.38,30.23,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 9:30,1,4.180552072,0,29.41,30.09,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 9:45,1,4.311940851,0,29.44,30.47,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 10:00,1,4.546848063,0,29.44,30.71,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 10:15,1,4.558792497,0,29.44,30.95,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 10:30,1,4.534903628,0,29.47,31.34,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 10:45,1,4.526940672,0,29.49,31.72,54,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 11:00,1,4.511014759,0,29.49,31.9,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 11:15,1,4.447311109,0,29.5,31.83,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 11:30,1,4.315922329,0,29.52,31.28,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 11:45,1,4.224348332,0,29.54,31.38,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 12:00,1,4.200459463,0,29.55,31.81,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 12:15,1,4.27212607,0,29.56,31.92,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 12:30,1,4.319903807,0,29.56,31.9,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 12:45,1,2.982127145,0,29.56,31.85,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 13:00,1,4.431385196,0,29.55,32.05,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 13:15,1,4.276107548,0,29.54,31.92,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 13:30,1,3.997404076,0,29.55,31.82,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 13:45,1,3.846107906,0,29.54,31.71,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 14:00,1,3.782404255,0,29.54,31.62,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 14:15,1,3.690830258,0,29.52,31.37,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 14:30,1,3.75055243,0,29.5,31.03,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 14:45,1,3.893885644,0,29.5,30.86,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 15:00,1,3.579348869,0,29.49,30.91,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 15:15,1,3.487774871,0,29.48,30.95,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 15:30,1,3.551478522,0,29.47,30,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 15:45,1,3.475830437,0,29.47,29.81,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 16:00,1,3.51166374,0,29.47,29.27,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 16:15,1,3.551478522,0,29.45,29.44,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 16:30,1,3.503700784,0,29.43,29.2,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 16:45,1,3.483793393,0,29.42,28.94,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 17:00,1,3.499719306,0,29.42,28.31,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 17:15,1,3.296663919,0,29.41,28.09,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 17:30,1,3.12147888,0,29.4,27.86,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 17:45,1,3.045830795,0,29.39,27.77,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 18:00,1,3.061756708,0,29.39,27.59,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 18:15,1,3.129441837,0,29.38,27.35,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 18:30,1,3.16527514,0,29.38,27.16,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 18:45,1,2.950275319,0,29.39,26.93,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 19:00,1,3.105552968,0,29.38,26.84,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 19:15,1,3.089627055,0,29.38,26.84,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 19:30,1,2.962219754,0,29.37,26.77,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 19:45,1,2.938330885,0,29.36,26.61,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 20:00,1,2.655645935,0,29.36,26.52,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 20:15,1,2.639720022,0,29.35,26.38,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 20:30,1,2.68749776,0,29.35,26.41,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 20:45,1,2.627775588,0,29.34,26.24,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 21:00,1,2.639720022,0,29.34,26.17,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 21:15,1,2.591942284,0,29.34,26.16,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 21:30,1,2.611849675,0,29.34,26.15,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 21:45,1,2.603886719,0,29.34,26.02,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/15 22:00,1,2.126109339,0,29.35,26.08,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 22:15,1,2.719349586,0,29.38,26.14,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 22:30,1,2.57999785,0,29.38,26.05,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 22:45,1,2.309257335,0,29.39,25.96,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 23:00,1,1.250184143,0,29.38,25.87,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 23:15,1,1.027221366,0,29.36,25.57,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 23:30,1,1.110832408,0,29.35,25.24,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/15 23:45,1,0.788332676,0,29.35,25.14,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 0:00,1,1.007313975,0,29.35,25.01,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 0:15,1,1.345739619,0,29.35,24.85,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 0:30,1,1.564720918,0,29.35,24.68,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 0:45,1,1.680183785,0,29.35,24.5,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 1:00,1,1.731943001,0,29.35,24.5,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 1:15,1,1.592591265,0,29.35,24.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 1:30,1,1.731943001,0,29.35,24.52,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 1:45,1,1.465183964,0,29.35,24.57,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 2:00,1,1.819535521,0,29.34,24.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 2:15,1,0.963517716,0,29.35,24.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 2:30,1,1.827498477,0,29.34,24.93,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 2:45,1,1.461202486,0,29.34,24.99,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 3:00,1,2.333146204,0,29.34,25.02,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 3:15,1,2.329164726,0,29.34,25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 3:30,1,2.054442732,0,29.34,24.69,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 3:45,1,1.75583187,0,29.33,24.5,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 4:00,1,1.680183785,0,29.33,24.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 4:15,1,1.680183785,0,29.33,24.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 4:30,1,1.735924479,0,29.33,24.2,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 4:45,1,1.700091176,0,29.34,24.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 5:00,1,1.704072654,0,29.34,24.27,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 5:15,1,1.425369183,0,29.31,24.25,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 5:30,1,1.684165263,0,29.31,24.27,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 5:45,1,1.751850392,0,29.31,24.31,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 6:00,1,2.106201949,0,29.31,24.4,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 6:15,1,2.424720202,0,29.32,24.44,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 6:30,1,2.524257156,0,29.32,24.53,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 6:45,1,2.512312721,0,29.32,24.62,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 7:00,1,2.396849854,0,29.32,24.74,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 7:15,1,2.273424031,0,29.33,24.8,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 7:30,1,2.281386988,0,29.36,24.88,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 7:45,1,2.408794289,0,29.38,24.98,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 8:00,1,2.488423852,0,29.39,25.1,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 8:15,1,2.711386629,0,29.4,25.1,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 8:30,1,2.858701321,0,29.41,25.35,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 8:45,1,2.842775409,0,29.43,25.85,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 9:00,1,3.400182352,0,29.45,26.3,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 9:15,1,3.786385734,0,29.49,26.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 9:30,1,4.558792497,0,29.52,26.67,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 9:45,1,4.09694103,0,29.54,27.14,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 10:00,1,3.921755991,0,29.56,27.18,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 10:15,1,3.969533729,0,29.56,27.23,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 10:30,1,3.889904166,0,29.59,27.2,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 10:45,1,3.826200515,0,29.59,26.91,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 11:00,1,3.842126428,0,29.58,27.05,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 11:15,1,3.778422777,0,29.6,27.18,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 11:30,1,3.814256081,0,29.61,27.32,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 11:45,1,3.822219037,0,29.61,27.32,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 12:00,1,3.798330168,0,29.63,27.41,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 12:15,1,3.770459821,0,29.63,27.7,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 12:30,1,3.774441299,0,29.61,27.74,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 12:45,1,2.691479239,0,29.6,28.05,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 13:00,1,3.718700605,0,29.58,28.08,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 13:15,1,3.487774871,0,29.57,28.17,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 13:30,1,3.288700963,0,29.55,28.25,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 13:45,1,3.344441657,0,29.53,27.73,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 14:00,1,3.432034177,0,29.52,27.29,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 14:15,1,3.515645218,0,29.51,27.24,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 14:30,1,3.491756349,0,29.52,27.45,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 14:45,1,3.439997133,0,29.53,27.47,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 15:00,1,3.392219395,0,29.53,27.23,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 15:15,1,3.443978611,0,29.53,26.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 15:30,1,3.579348869,0,29.55,26.44,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 15:45,1,3.567404435,0,29.55,26.8,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 16:00,1,3.567404435,0,29.55,27.03,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 16:15,1,3.519626697,0,29.57,27.25,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 16:30,1,3.515645218,0,29.57,27.33,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 16:45,1,3.463886002,0,29.55,27.32,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 17:00,1,3.483793393,0,29.54,27.32,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 17:15,1,3.491756349,0,29.53,27.33,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 17:30,1,3.420089743,0,29.53,27.24,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 17:45,1,3.372312005,0,29.53,27.05,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 18:00,1,3.292682441,0,29.53,27.02,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 18:15,1,3.264812094,0,29.52,27.08,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 18:30,1,3.228978791,0,29.52,27.19,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 18:45,1,3.2090714,0,29.53,27.15,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 19:00,1,2.978145666,0,29.52,27.08,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 19:15,1,3.065738186,0,29.51,26.97,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 19:30,1,2.611849675,0,29.48,26.87,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 19:45,1,2.424720202,0,29.46,26.83,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 20:00,1,2.245553684,0,29.45,26.82,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 20:15,1,2.301294379,0,29.46,26.86,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 20:30,1,2.313238813,0,29.46,26.88,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 20:45,1,2.281386988,0,29.46,26.88,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 21:00,1,2.197775946,0,29.45,26.86,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 21:15,1,2.325183248,0,29.45,26.81,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 21:30,1,2.436664636,0,29.46,26.85,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 21:45,1,2.448609071,0,29.46,26.91,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/16 22:00,1,1.9509243,0,29.47,26.94,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 22:15,1,2.484442374,0,29.51,26.95,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 22:30,1,2.484442374,0,29.51,26.96,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 22:45,1,2.333146204,0,29.51,26.94,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 23:00,1,1.931016909,0,29.51,26.9,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 23:15,1,1.827498477,0,29.53,26.52,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 23:30,1,1.795646652,0,29.53,24.31,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/16 23:45,1,1.031202844,0,29.53,23.63,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 0:00,1,0.856017805,0,29.51,22.78,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 0:15,1,1.262128578,0,29.49,22.61,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 0:30,1,1.445276573,0,29.48,22.7,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 0:45,1,1.592591265,0,29.47,22.97,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 1:00,1,1.457221008,0,29.48,23.17,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 1:15,1,1.49703579,0,29.47,23.33,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 1:30,1,1.600554222,0,29.46,23.51,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 1:45,1,1.584628309,0,29.46,23.65,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 2:00,1,1.417406226,0,29.47,23.73,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 2:15,1,1.608517178,0,29.46,23.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 2:30,1,1.297961881,0,29.45,23.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 2:45,1,1.620461613,0,29.46,23.46,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 3:00,1,1.098887973,0,29.45,23.66,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 3:15,1,1.397498835,0,29.44,23.83,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 3:30,1,1.6045357,0,29.43,23.95,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 3:45,1,1.942961344,0,29.44,24.09,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 4:00,1,1.9509243,0,29.44,24.12,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 4:15,1,1.656294916,0,29.44,24.11,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 4:30,1,1.357684054,0,29.43,24.13,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 4:45,1,1.413424748,0,29.43,24.25,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 5:00,1,1.473146921,0,29.43,24.45,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 5:15,1,1.6045357,0,29.45,24.62,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 5:30,1,1.536850571,0,29.45,24.75,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 5:45,1,1.672220829,0,29.45,24.88,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 6:00,1,1.592591265,0,29.46,24.98,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 6:15,1,2.010646473,0,29.47,25.05,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 6:30,1,1.385554401,0,29.47,25.18,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 6:45,1,2.046479776,0,29.46,25.42,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 7:00,1,2.942312363,0,29.44,25.57,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 7:15,1,2.293331422,0,29.43,25.66,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 7:30,1,2.114164905,0,29.43,25.73,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 7:45,1,2.376942464,0,29.44,25.85,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 8:00,1,2.587960806,0,29.45,25.89,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 8:15,1,2.794997671,0,29.45,25.97,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 8:30,1,2.994071579,0,29.45,26.05,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 8:45,1,3.113515924,0,29.46,25.94,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 9:00,1,3.587311825,0,29.47,25.76,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 9:15,1,3.670922867,0,29.48,25.7,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 9:30,1,3.551478522,0,29.49,25.8,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 9:45,1,3.507682262,0,29.5,26.07,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 10:00,1,4.208422419,0,29.51,25.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 10:15,1,3.957589295,0,29.52,25.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 10:30,1,3.782404255,0,29.53,25.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 10:45,1,3.682867301,0,29.55,25.54,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 11:00,1,3.623145129,0,29.56,25.5,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 11:15,1,3.714719127,0,29.59,25.27,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 11:30,1,3.854070862,0,29.63,25.38,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 11:45,1,3.846107906,0,29.63,25.89,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 12:00,1,3.854070862,0,29.62,26.59,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 12:15,1,3.830181993,0,29.62,27.32,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 12:30,1,3.647033998,0,29.63,27.62,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 12:45,1,3.408145308,0,29.63,27.78,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 13:00,1,3.380274961,0,29.61,28.14,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 13:15,1,3.424071221,0,29.6,28.69,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 13:30,1,3.503700784,0,29.59,29.32,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 13:45,1,3.639071042,0,29.59,29.21,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 14:00,1,3.714719127,0,29.59,29.3,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 14:15,1,3.79434869,0,29.6,29.04,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 14:30,1,3.762496865,0,29.6,28.97,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 14:45,1,3.70675617,0,29.6,29,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 15:00,1,3.436015655,0,29.59,29.22,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 15:15,1,3.336478701,0,29.59,28.57,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 15:30,1,3.412126786,0,29.59,28.35,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 15:45,1,3.408145308,0,29.59,28.26,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 16:00,1,3.292682441,0,29.57,28.25,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 16:15,1,3.296663919,0,29.57,28.15,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 16:30,1,3.364349048,0,29.57,28.22,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 16:45,1,3.40416383,0,29.57,28.26,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 17:00,1,3.081664099,0,29.56,27.98,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 17:15,1,3.173238096,0,29.55,27.69,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 17:30,1,3.236941747,0,29.55,27.42,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 17:45,1,3.157312184,0,29.54,27.35,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 18:00,1,3.049812273,0,29.54,27.32,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 18:15,1,3.07768262,0,29.53,27.23,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 18:30,1,3.12147888,0,29.53,27.05,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 18:45,1,3.041849317,0,29.53,26.87,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 19:00,1,2.834812452,0,29.52,26.81,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 19:15,1,2.794997671,0,29.52,26.8,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 19:30,1,2.779071758,0,29.51,26.74,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 19:45,1,2.703423673,0,29.51,26.68,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 20:00,1,2.420738723,0,29.5,26.65,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 20:15,1,2.269442553,0,29.49,26.56,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 20:30,1,2.309257335,0,29.47,26.48,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 20:45,1,2.281386988,0,29.47,26.5,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 21:00,1,2.23360925,0,29.47,26.5,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 21:15,1,2.205738903,0,29.48,26.45,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 21:30,1,2.237590728,0,29.48,26.38,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 21:45,1,2.241572206,0,29.47,26.33,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/17 22:00,1,1.628424569,0,29.48,26.31,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 22:15,1,2.118146383,0,29.49,26.27,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 22:30,1,2.122127861,0,29.5,26.26,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 22:45,1,2.042498298,0,29.5,26.26,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 23:00,1,1.863331781,0,29.5,26.2,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 23:15,1,1.763794826,0,29.48,26.16,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 23:30,1,1.767776305,0,29.47,26.13,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/17 23:45,1,0.967499194,0,29.47,26.05,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 0:00,1,0.728610504,0,29.47,26.01,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 0:15,1,0.967499194,0,29.47,26.03,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 0:30,1,1.206387884,0,29.47,26.02,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 0:45,1,1.405461792,0,29.45,25.96,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 1:00,1,1.469165442,0,29.45,25.88,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 1:15,1,1.381572923,0,29.46,25.84,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 1:30,1,1.333795185,0,29.45,25.8,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 1:45,1,1.349721097,0,29.45,25.74,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 2:00,1,1.333795185,0,29.45,25.68,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 2:15,1,1.317869272,0,29.44,25.67,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 2:30,1,1.413424748,0,29.43,25.63,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 2:45,1,1.413424748,0,29.44,25.61,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 3:00,1,1.381572923,0,29.43,25.64,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 3:15,1,1.357684054,0,29.43,25.67,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 3:30,1,1.341758141,0,29.42,25.75,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 3:45,1,1.361665532,0,29.42,25.83,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 4:00,1,1.341758141,0,29.42,25.84,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 4:15,1,1.337776663,0,29.41,25.75,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 4:30,1,1.353702576,0,29.39,25.66,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 4:45,1,1.32185075,0,29.39,25.59,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 5:00,1,1.660276394,0,29.4,25.6,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 5:15,1,1.783702217,0,29.39,25.64,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 5:30,1,1.747868914,0,29.4,25.78,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 5:45,1,1.676202307,0,29.41,25.98,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 6:00,1,1.680183785,0,29.42,26.14,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 6:15,1,1.759813348,0,29.41,26.22,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 6:30,1,2.97018271,0,29.41,26.25,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 6:45,1,3.770459821,0,29.41,26.39,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 7:00,1,4.48712589,0,29.41,26.64,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 7:15,1,4.865366316,0,29.41,26.89,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 7:30,1,4.849440403,0,29.42,27.31,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 7:45,1,4.817588578,0,29.42,27.71,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 8:00,1,7.481197469,0,29.42,28.06,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 8:15,1,7.903234155,0,29.43,28.03,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 8:30,1,7.473234513,0,29.44,27.89,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 8:45,1,7.266197649,0,29.44,27.87,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 9:00,1,7.477215991,0,29.45,28.02,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 9:15,1,7.644438074,0,29.47,28.36,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 9:30,1,7.89128972,0,29.5,28.7,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 9:45,1,7.592678858,0,29.51,28.78,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 10:00,1,8.392955969,0,29.57,28.79,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 10:15,1,9.018048041,0,29.61,28.78,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 10:30,1,9.165362733,0,29.63,28.87,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 10:45,1,9.348510728,0,29.62,28.9,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 11:00,1,9.503788376,0,29.63,28.96,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 11:15,1,9.543603158,0,29.63,28.81,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 11:30,1,9.579436462,0,29.64,28.71,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 11:45,1,9.527677245,0,29.63,28.83,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 12:00,1,9.531658724,0,29.65,28.98,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 12:15,1,9.579436462,0,29.67,28.93,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 12:30,1,9.766565935,0,29.67,28.87,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 12:45,1,8.699529787,0,29.65,28.84,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 13:00,1,10.43943574,0,29.64,28.75,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 13:15,1,9.519714289,0,29.63,28.6,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 13:30,1,8.834900045,0,29.6,28.05,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 13:45,1,8.544252139,0,29.57,27.74,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 14:00,1,8.544252139,0,29.55,27.41,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 14:15,1,8.791103785,0,29.53,27.26,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 14:30,1,8.874714827,0,29.52,27.14,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 14:45,1,8.898603696,0,29.53,27.07,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 15:00,1,8.878696305,0,29.51,26.88,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 15:15,1,8.86675187,0,29.51,26.87,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 15:30,1,8.838881523,0,29.51,27.11,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 15:45,1,8.870733348,0,29.49,27.27,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 16:00,1,8.404900403,0,29.48,27.28,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 16:15,1,8.922492565,0,29.48,27.16,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 16:30,1,9.018048041,0,29.46,26.95,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 16:45,1,8.647770571,0,29.44,26.61,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 17:00,1,8.408881881,0,29.43,26.61,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 17:15,1,8.269530146,0,29.42,26.6,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 17:30,1,8.783140829,0,29.41,26.58,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 17:45,1,9.14943682,0,29.4,26.58,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 18:00,1,7.417493819,0,29.38,26.67,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 18:15,1,6.91582757,0,29.37,26.71,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 18:30,1,6.879994267,0,29.35,26.74,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 18:45,1,6.776475834,0,29.33,26.71,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 19:00,1,6.549531579,0,29.33,26.5,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 19:15,1,6.378328018,0,29.31,26.33,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 19:30,1,6.175272632,0,29.3,26.08,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 19:45,1,4.399533371,0,29.29,25.88,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 20:00,1,5.773143337,0,29.26,25.85,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 20:15,1,4.781755274,0,29.25,25.96,99,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 20:30,1,4.403514849,0,29.25,26.07,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 20:45,1,4.013329989,0,29.24,26.09,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 21:00,1,3.336478701,0,29.23,26.19,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 21:15,1,3.029904882,0,29.22,26.28,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 21:30,1,2.743238455,0,29.22,26.36,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 21:45,1,2.456572027,0,29.22,26.36,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/18 22:00,1,1.84342439,0,29.22,26.36,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 22:15,1,2.345090638,0,29.23,26.4,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 22:30,1,2.209720381,0,29.22,26.44,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 22:45,1,1.966850213,0,29.22,26.48,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 23:00,1,1.775739261,0,29.21,26.48,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 23:15,1,1.696109698,0,29.2,26.38,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 23:30,1,1.700091176,0,29.19,26.33,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/18 23:45,1,0.955554759,0,29.18,26.28,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 0:00,1,0.800277111,0,29.18,26.22,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 0:15,1,1.074999104,0,29.16,26.2,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 0:30,1,1.202406405,0,29.15,26.21,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 0:45,1,1.313887794,0,29.14,26.12,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 1:00,1,1.361665532,0,29.13,25.95,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 1:15,1,1.357684054,0,29.12,25.84,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 1:30,1,1.337776663,0,29.11,25.75,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 1:45,1,1.32185075,0,29.09,25.61,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 2:00,1,1.333795185,0,29.08,25.59,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 2:15,1,1.349721097,0,29.07,25.56,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 2:30,1,1.345739619,0,29.06,25.49,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 2:45,1,1.345739619,0,29.05,25.44,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 3:00,1,1.397498835,0,29.04,25.48,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 3:15,1,1.353702576,0,29.02,25.47,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 3:30,1,1.301943359,0,29.01,25.55,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 3:45,1,1.250184143,0,28.99,25.65,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 4:00,1,1.238239709,0,28.98,25.65,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 4:15,1,1.230276753,0,28.97,25.61,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 4:30,1,1.218332318,0,28.96,25.6,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 4:45,1,1.226295274,0,28.95,25.6,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 5:00,1,1.405461792,0,28.94,25.64,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 5:15,1,1.51694318,0,28.93,25.7,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 5:30,1,1.640369003,0,28.93,25.68,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 5:45,1,1.6045357,0,28.92,25.69,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 6:00,1,1.628424569,0,28.93,25.75,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 6:15,1,1.680183785,0,28.93,25.85,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 6:30,1,1.75583187,0,28.92,25.93,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 6:45,1,2.436664636,0,28.92,26.04,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 7:00,1,3.885922688,0,28.92,26.38,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 7:15,1,3.98944112,0,28.93,26.86,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 7:30,1,4.507033281,0,28.94,27.55,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 7:45,1,4.972866226,0,28.95,28.09,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 8:00,1,6.700827749,0,28.95,28.49,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 8:15,1,7.186568085,0,28.97,29.24,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 8:30,1,8.23767832,0,29,29.41,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 8:45,1,8.142122845,0,29.01,29.76,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 9:00,1,7.668326943,0,29.03,30.02,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 9:15,1,7.485178948,0,29.05,30.44,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 9:30,1,7.644438074,0,29.06,30.8,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 9:45,1,7.65240103,0,29.07,31.2,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 10:00,1,7.84749346,0,29.08,31.37,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 10:15,1,8.289437537,0,29.09,31.71,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 10:30,1,9.181288645,0,29.11,32.19,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 10:45,1,8.659715006,0,29.12,32.86,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 11:00,1,8.775177873,0,29.12,32.89,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 11:15,1,8.882677783,0,29.12,33.21,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 11:30,1,8.838881523,0,29.14,33.24,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 11:45,1,8.739344569,0,29.13,33.46,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 12:00,1,8.699529787,0,29.14,33.57,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 12:15,1,8.67165944,0,29.15,33.56,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 12:30,1,8.675640918,0,29.15,33.75,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 12:45,1,7.282123561,0,29.14,33.59,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 13:00,1,9.43212177,0,29.11,33.07,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 13:15,1,8.938418477,0,29.08,32.99,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 13:30,1,8.639807615,0,29.07,33.06,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 13:45,1,8.532307705,0,29.08,33.18,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 14:00,1,8.313326406,0,29.08,33.14,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 14:15,1,8.265548668,0,29.08,33.06,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 14:30,1,8.381011534,0,29.08,33.39,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 14:45,1,8.400918925,0,29.08,33.49,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 15:00,1,8.408881881,0,29.07,33.1,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 15:15,1,8.177956148,0,29.08,32.37,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 15:30,1,8.054530325,0,29.07,31.97,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 15:45,1,7.899252677,0,29.07,31.72,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 16:00,1,7.724067637,0,29.06,31.39,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 16:15,1,7.664345465,0,29.06,30.91,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 16:30,1,7.660363987,0,29.05,30.77,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 16:45,1,7.791752766,0,29.05,30.87,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 17:00,1,7.732030594,0,29.04,30.93,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 17:15,1,7.692215812,0,29.03,30.81,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 17:30,1,7.644438074,0,29.03,30.55,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 17:45,1,7.413512341,0,29.02,30.34,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 18:00,1,5.299347436,0,29.02,30.26,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 18:15,1,4.737959015,0,29.02,29.91,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 18:30,1,5.068421702,0,29.02,29.57,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 18:45,1,5.132125353,0,29.01,29.43,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 19:00,1,5.032588399,0,29.01,29.43,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 19:15,1,4.897218141,0,29.01,29.27,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 19:30,1,4.833514491,0,29.01,29.2,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 19:45,1,4.841477447,0,29.01,29.25,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 20:00,1,4.07703364,0,29,29.17,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 20:15,1,4.252218679,0,29,29.15,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 20:30,1,3.953607816,0,29.01,29.25,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 20:45,1,3.782404255,0,29,29.28,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 21:00,1,2.611849675,0,29.01,29.08,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 21:15,1,3.336478701,0,29.01,28.91,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 21:30,1,2.978145666,0,29.02,28.89,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 21:45,1,2.802960627,0,29.02,28.95,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/19 22:00,1,1.445276573,0,29.02,28.8,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 22:15,1,0.93166589,0,29.02,28.51,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 22:30,1,2.440646114,0,29.02,28.37,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 22:45,1,2.568053416,0,29.02,28.28,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 23:00,1,2.157961165,0,29.03,28.26,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 23:15,1,1.855368824,0,29.03,28.18,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 23:30,1,1.771757783,0,29.03,28.16,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/19 23:45,1,0.971480672,0,29.03,28.17,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 0:00,1,0.752499373,0,29.04,28.14,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 0:15,1,0.923702934,0,29.05,28.09,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 0:30,1,1.078980582,0,29.05,28.03,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 0:45,1,1.182499015,0,29.05,27.91,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 1:00,1,1.202406405,0,29.05,27.88,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 1:15,1,1.206387884,0,29.06,27.76,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 1:30,1,1.222313796,0,29.06,27.81,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 1:45,1,1.218332318,0,29.06,27.78,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 2:00,1,1.162591624,0,29.06,27.81,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 2:15,1,1.17055458,0,29.07,27.93,90,7,43,5,7,2,1,3,4,1,29.5
