,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/7/20 2:30,1,1.17055458,0,29.07,28.05,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 2:45,1,1.21435084,0,29.07,27.88,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 3:00,1,1.226295274,0,29.07,27.77,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 3:15,1,1.218332318,0,29.08,27.66,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 3:30,1,1.194443449,0,29.08,27.59,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 3:45,1,1.206387884,0,29.08,27.64,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 4:00,1,1.162591624,0,29.09,27.6,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 4:15,1,1.138702755,0,29.09,27.53,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 4:30,1,1.138702755,0,29.1,27.47,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 4:45,1,1.17055458,0,29.1,27.43,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 5:00,1,1.457221008,0,29.11,27.32,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 5:15,1,1.56073944,0,29.11,27.33,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 5:30,1,1.636387525,0,29.11,27.36,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 5:45,1,1.576665353,0,29.12,27.49,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 6:00,1,1.6045357,0,29.14,27.71,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 6:15,1,1.672220829,0,29.13,27.8,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 6:30,1,1.863331781,0,29.14,27.91,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 6:45,1,2.647682979,0,29.15,28.09,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 7:00,1,4.180552072,0,29.17,28.31,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 7:15,1,4.503051803,0,29.2,28.81,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 7:30,1,5.076384659,0,29.22,29.04,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 7:45,1,5.371014043,0,29.24,29.16,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 8:00,1,7.00342009,0,29.24,29.54,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 8:15,1,7.309993908,0,29.22,29.64,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 8:30,1,8.444715185,0,29.25,29.42,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 8:45,1,8.41286336,0,29.25,29.63,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 9:00,1,8.034622934,0,29.25,29.87,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 9:15,1,7.903234155,0,29.26,30.13,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 9:30,1,7.982863718,0,29.28,30.52,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 9:45,1,8.094345107,0,29.29,30.48,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 10:00,1,8.154067279,0,29.3,30.54,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 10:15,1,8.416844838,0,29.31,30.66,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 10:30,1,9.018048041,0,29.33,30.59,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 10:45,1,8.7154557,0,29.38,30.68,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 11:00,1,8.966288824,0,29.41,30.83,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 11:15,1,9.185270123,0,29.43,30.97,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 11:30,1,9.19323308,0,29.42,31.06,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 11:45,1,9.165362733,0,29.45,31.09,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 12:00,1,9.213140471,0,29.47,31.16,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 12:15,1,9.201196036,0,29.47,31.27,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 12:30,1,9.14943682,0,29.48,31.51,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 12:45,1,7.803697201,0,29.48,31.52,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 13:00,1,9.905917671,0,29.46,31.49,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 13:15,1,9.217121949,0,29.47,31.41,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 13:30,1,8.938418477,0,29.48,31.31,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 13:45,1,8.994159172,0,29.48,31.04,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 14:00,1,9.121566473,0,29.47,31.19,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 14:15,1,9.292770034,0,29.45,31.14,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 14:30,1,9.324621859,0,29.45,30.88,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 14:45,1,9.288788556,0,29.45,30.83,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 15:00,1,9.157399776,0,29.44,30.98,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 15:15,1,9.018048041,0,29.44,30.85,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 15:30,1,8.99814065,0,29.43,30.81,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 15:45,1,9.093696126,0,29.43,30.56,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 16:00,1,8.528326226,0,29.41,30.53,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 16:15,1,8.958325868,0,29.41,30.49,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 16:30,1,9.221103427,0,29.41,30.53,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 16:45,1,9.165362733,0,29.4,30.35,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 17:00,1,9.209158992,0,29.39,30.14,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 17:15,1,9.19323308,0,29.37,29.94,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 17:30,1,9.252955252,0,29.36,29.68,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 17:45,1,9.316658903,0,29.36,29.61,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 18:00,1,6.346476193,0,29.35,29.51,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 18:15,1,7.743975028,0,29.33,29.41,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 18:30,1,7.206475476,0,29.32,29.36,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 18:45,1,7.071105219,0,29.32,29.08,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 19:00,1,6.736661053,0,29.32,28.75,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 19:15,1,6.581383404,0,29.32,28.57,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 19:30,1,6.577401926,0,29.31,28.64,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 19:45,1,6.386290974,0,29.3,28.52,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 20:00,1,5.144069787,0,29.29,28.42,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 20:15,1,5.219717872,0,29.29,28.19,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 20:30,1,4.248237201,0,29.3,28.12,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 20:45,1,5.725365599,0,29.3,28.29,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 21:00,1,5.128143875,0,29.31,28.26,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 21:15,1,4.53092215,0,29.31,28.18,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 21:30,1,4.188515028,0,29.31,28.26,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 21:45,1,3.953607816,0,29.31,28.32,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/20 22:00,1,2.126109339,0,29.31,28.27,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 22:15,1,3.009997492,0,29.32,28.14,75,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 22:30,1,3.037867839,0,29.31,28.07,75,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 22:45,1,2.635738544,0,29.32,28.04,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 23:00,1,2.118146383,0,29.32,28.05,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 23:15,1,2.026572385,0,29.32,28.07,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 23:30,1,1.99472056,0,29.33,28.08,77,7,43,5,7,2,1,3,4,1,29.5
2017/7/20 23:45,1,1.067036148,0,29.32,28.01,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 0:00,1,0.828147458,0,29.32,28,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 0:15,1,1.086943539,0,29.32,27.95,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 0:30,1,1.206387884,0,29.33,28.01,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 0:45,1,1.282035969,0,29.32,28.05,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 1:00,1,1.2581471,0,29.33,28.06,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 1:15,1,1.2581471,0,29.33,28.03,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 1:30,1,1.246202665,0,29.34,27.96,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 1:45,1,1.250184143,0,29.34,27.79,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 2:00,1,1.305924838,0,29.34,27.63,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 2:15,1,1.301943359,0,29.34,27.55,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 2:30,1,1.2581471,0,29.35,27.56,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 2:45,1,1.270091534,0,29.35,27.56,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 3:00,1,1.2581471,0,29.36,27.6,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 3:15,1,1.246202665,0,29.35,27.52,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 3:30,1,1.210369362,0,29.35,27.3,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 3:45,1,1.226295274,0,29.35,27.1,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 4:00,1,1.230276753,0,29.35,26.99,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 4:15,1,1.202406405,0,29.36,26.89,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 4:30,1,1.202406405,0,29.37,26.87,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 4:45,1,1.194443449,0,29.36,26.87,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 5:00,1,1.51694318,0,29.36,26.81,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 5:15,1,1.660276394,0,29.37,26.72,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 5:30,1,1.747868914,0,29.39,26.83,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 5:45,1,1.688146741,0,29.42,27.02,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 6:00,1,1.75583187,0,29.41,27.24,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 6:15,1,1.879257693,0,29.4,27.49,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 6:30,1,2.002683516,0,29.4,27.68,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 6:45,1,2.751201411,0,29.42,28.02,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 7:00,1,4.829533012,0,29.43,28.42,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 7:15,1,5.347125174,0,29.45,28.62,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 7:30,1,5.578050907,0,29.46,29.05,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 7:45,1,6.067772721,0,29.48,29.02,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 8:00,1,7.532956685,0,29.5,29.2,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 8:15,1,8.707492744,0,29.51,29.38,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 8:30,1,8.854807436,0,29.52,29.67,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 8:45,1,8.7154557,0,29.53,29.95,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 9:00,1,8.536289183,0,29.54,30.38,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 9:15,1,8.651752049,0,29.57,30.21,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 9:30,1,8.80304822,0,29.62,30.04,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 9:45,1,8.966288824,0,29.63,30.2,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 10:00,1,9.181288645,0,29.66,30.26,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 10:15,1,9.320640381,0,29.67,30.92,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 10:30,1,9.467955073,0,29.68,31.35,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 10:45,1,9.714806719,0,29.69,31.54,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 11:00,1,9.945732453,0,29.7,31.56,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 11:15,1,9.88601028,0,29.72,31.76,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 11:30,1,9.746658544,0,29.73,32.25,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 11:45,1,9.722769675,0,29.75,32.69,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 12:00,1,9.714806719,0,29.76,32.72,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 12:15,1,9.599343852,0,29.77,32.55,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 12:30,1,9.43212177,0,29.75,32.63,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 12:45,1,8.201845017,0,29.74,32.96,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 13:00,1,10.20851001,0,29.72,33.78,54,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 13:15,1,9.893973237,0,29.72,33.59,52,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 13:30,1,9.555547593,0,29.72,33.63,52,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 13:45,1,9.133510907,0,29.71,33.59,53,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 14:00,1,8.970270303,0,29.7,33.53,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 14:15,1,9.010085084,0,29.68,33.09,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 14:30,1,9.069807257,0,29.67,33.33,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 14:45,1,9.225084905,0,29.66,33.24,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 15:00,1,9.260918208,0,29.65,32.83,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 15:15,1,9.264899687,0,29.64,32.78,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 15:30,1,9.324621859,0,29.64,32.65,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 15:45,1,9.400269944,0,29.64,32.41,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 16:00,1,8.934436999,0,29.62,32.02,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 16:15,1,9.014066562,0,29.62,31.85,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 16:30,1,9.169344211,0,29.6,31.86,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 16:45,1,9.109622038,0,29.59,31.92,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 17:00,1,9.141473864,0,29.57,31.94,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 17:15,1,8.986196215,0,29.56,31.71,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 17:30,1,8.99814065,0,29.55,31.43,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 17:45,1,9.101659082,0,29.54,31.04,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 18:00,1,7.724067637,0,29.53,30.57,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 18:15,1,6.72073514,0,29.52,30.1,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 18:30,1,7.401567906,0,29.52,29.61,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 18:45,1,6.748605487,0,29.51,29.35,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 19:00,1,7.397586428,0,29.5,29.12,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 19:15,1,6.788420269,0,29.5,29.13,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 19:30,1,7.286105039,0,29.49,29.01,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 19:45,1,6.653050011,0,29.49,28.72,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 20:00,1,5.303328914,0,29.48,28.58,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 20:15,1,6.426105756,0,29.48,28.35,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 20:30,1,6.163328197,0,29.47,28.26,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 20:45,1,5.339162217,0,29.47,28.15,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 21:00,1,4.459255543,0,29.46,28.01,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 21:15,1,3.64305252,0,29.46,27.82,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 21:30,1,5.136106831,0,29.47,27.62,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 21:45,1,4.821570056,0,29.48,27.31,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/21 22:00,1,1.835461433,0,29.48,27.18,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 22:15,1,3.850089384,0,29.48,27.13,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 22:30,1,3.093608533,0,29.49,27.06,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 22:45,1,2.986108623,0,29.48,26.97,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 23:00,1,2.420738723,0,29.49,26.94,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 23:15,1,2.205738903,0,29.49,26.86,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 23:30,1,2.118146383,0,29.49,26.8,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/21 23:45,1,1.12675832,0,29.5,26.73,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 0:00,1,0.895832587,0,29.49,26.63,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 0:15,1,1.202406405,0,29.49,26.56,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 0:30,1,1.417406226,0,29.49,26.48,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 0:45,1,1.512961702,0,29.49,26.45,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 1:00,1,1.520924658,0,29.51,26.35,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 1:15,1,1.49703579,0,29.52,26.15,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 1:30,1,1.445276573,0,29.52,26.06,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 1:45,1,1.413424748,0,29.53,26.09,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 2:00,1,1.337776663,0,29.56,26.08,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 2:15,1,1.274073012,0,29.57,26.07,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 2:30,1,1.289998925,0,29.53,26.04,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 2:45,1,1.333795185,0,29.54,25.99,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 3:00,1,1.329813707,0,29.54,25.97,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 3:15,1,1.301943359,0,29.53,25.92,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 3:30,1,1.2581471,0,29.52,25.91,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 3:45,1,1.210369362,0,29.53,25.87,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 4:00,1,1.174536058,0,29.54,25.78,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 4:15,1,1.17055458,0,29.57,25.76,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 4:30,1,1.166573102,0,29.57,25.76,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 4:45,1,1.206387884,0,29.58,25.73,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 5:00,1,1.198424927,0,29.58,25.78,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 5:15,1,1.162591624,0,29.61,25.8,77,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 5:30,1,1.178517536,0,29.59,25.92,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 5:45,1,1.210369362,0,29.57,26.12,74,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 6:00,1,1.242221187,0,29.58,26.29,73,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 6:15,1,1.289998925,0,29.59,26.48,72,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 6:30,1,1.333795185,0,29.6,26.77,71,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 6:45,1,1.361665532,0,29.61,27.05,70,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 7:00,1,1.401480314,0,29.63,27.31,69,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 7:15,1,1.377591445,0,29.65,27.7,68,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 7:30,1,1.385554401,0,29.67,27.94,66,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 7:45,1,1.393517357,0,29.69,28.14,66,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 8:00,1,1.465183964,0,29.69,28.46,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 8:15,1,1.389535879,0,29.69,28.72,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 8:30,1,1.875276215,0,29.7,28.99,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 8:45,1,1.787683695,0,29.69,29.11,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 9:00,1,2.265461075,0,29.68,29.25,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 9:15,1,2.806942105,0,29.69,29.42,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 9:30,1,2.822868018,0,29.71,29.96,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 9:45,1,2.743238455,0,29.72,30.28,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 10:00,1,3.109534446,0,29.75,30.37,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 10:15,1,3.197126965,0,29.78,30.5,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 10:30,1,3.189164009,0,29.77,30.68,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 10:45,1,2.982127145,0,29.76,30.91,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 11:00,1,2.934349407,0,29.81,31.03,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 11:15,1,3.145367749,0,29.85,31.23,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 11:30,1,3.280738007,0,29.83,31.2,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 11:45,1,3.336478701,0,29.84,31.41,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 12:00,1,3.264812094,0,29.87,31.35,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 12:15,1,3.205089922,0,29.89,31.59,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 12:30,1,3.16527514,0,29.9,31.42,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 12:45,1,3.153330706,0,29.89,31.33,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 13:00,1,3.197126965,0,29.89,31.27,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 13:15,1,3.240923225,0,29.9,31.34,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 13:30,1,3.205089922,0,29.89,31.6,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 13:45,1,3.201108444,0,29.89,31.54,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 14:00,1,3.205089922,0,29.9,31.31,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 14:15,1,3.228978791,0,29.9,31.39,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 14:30,1,3.217034356,0,29.9,31.39,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 14:45,1,3.27277505,0,29.89,31.32,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 15:00,1,3.623145129,0,29.89,31.26,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 15:15,1,3.424071221,0,29.88,30.9,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 15:30,1,3.471848959,0,29.89,30.66,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 15:45,1,3.400182352,0,29.89,30.61,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 16:00,1,3.308608354,0,29.87,30.53,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 16:15,1,3.205089922,0,29.87,30.34,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 16:30,1,3.161293662,0,29.86,30.28,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 16:45,1,3.157312184,0,29.85,30.1,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 17:00,1,2.986108623,0,29.84,29.88,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 17:15,1,3.185182531,0,29.84,29.61,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 17:30,1,2.787034715,0,29.83,29.39,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 17:45,1,2.587960806,0,29.83,29.24,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 18:00,1,2.572034894,0,29.84,28.99,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 18:15,1,2.603886719,0,29.85,28.7,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 18:30,1,2.631757066,0,29.84,28.55,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 18:45,1,2.544164547,0,29.83,28.37,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 19:00,1,2.424720202,0,29.81,28.31,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 19:15,1,2.540183068,0,29.81,28.23,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 19:30,1,2.520275678,0,29.79,28.14,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 19:45,1,2.500368287,0,29.79,28.12,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 20:00,1,2.357035073,0,29.78,28.05,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 20:15,1,2.237590728,0,29.77,27.99,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 20:30,1,2.161942643,0,29.77,27.84,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 20:45,1,2.165924121,0,29.77,27.76,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 21:00,1,2.046479776,0,29.76,27.68,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 21:15,1,2.054442732,0,29.76,27.55,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 21:30,1,2.022590907,0,29.74,27.42,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 21:45,1,1.986757604,0,29.74,27.25,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/22 22:00,1,1.588609787,0,29.74,27.15,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 22:15,1,2.042498298,0,29.75,27.14,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 22:30,1,1.990739082,0,29.75,27.09,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 22:45,1,1.823516999,0,29.75,26.98,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 23:00,1,1.528887615,0,29.73,26.93,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 23:15,1,1.473146921,0,29.73,26.86,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 23:30,1,1.449258052,0,29.72,26.85,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/22 23:45,1,0.840091893,0,29.73,26.89,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 0:00,1,0.708703113,0,29.72,26.74,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 0:15,1,0.979443628,0,29.71,26.53,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 0:30,1,1.102869451,0,29.7,26.45,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 0:45,1,1.182499015,0,29.7,26.31,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 1:00,1,1.178517536,0,29.71,26.26,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 1:15,1,1.194443449,0,29.7,26.23,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 1:30,1,1.202406405,0,29.7,26.27,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 1:45,1,1.194443449,0,29.69,26.33,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 2:00,1,1.178517536,0,29.7,26.34,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 2:15,1,1.226295274,0,29.71,26.36,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 2:30,1,1.178517536,0,29.7,26.31,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 2:45,1,1.166573102,0,29.69,26.28,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 3:00,1,1.178517536,0,29.7,26.22,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 3:15,1,1.162591624,0,29.71,26.14,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 3:30,1,1.182499015,0,29.71,26.13,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 3:45,1,1.154628667,0,29.69,26.14,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 4:00,1,1.162591624,0,29.7,25.94,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 4:15,1,1.154628667,0,29.7,25.66,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 4:30,1,1.186480493,0,29.69,25.43,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 4:45,1,1.210369362,0,29.7,25.23,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 5:00,1,1.206387884,0,29.7,25.04,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 5:15,1,1.182499015,0,29.7,24.77,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 5:30,1,1.198424927,0,29.67,24.6,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 5:45,1,1.158610146,0,29.68,24.56,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 6:00,1,1.194443449,0,29.73,24.55,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 6:15,1,1.230276753,0,29.81,24.58,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 6:30,1,1.274073012,0,29.81,24.55,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 6:45,1,1.266110056,0,29.7,24.54,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 7:00,1,1.361665532,0,29.67,24.44,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 7:15,1,1.270091534,0,29.71,24.36,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 7:30,1,1.337776663,0,29.73,24.37,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 7:45,1,1.349721097,0,29.69,24.5,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 8:00,1,1.413424748,0,29.66,24.66,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 8:15,1,1.540832049,0,29.66,24.82,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 8:30,1,1.512961702,0,29.67,25,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 8:45,1,1.520924658,0,29.67,25.06,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 9:00,1,2.118146383,0,29.67,25.2,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 9:15,1,2.655645935,0,29.68,25.56,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 9:30,1,2.631757066,0,29.68,26.05,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 9:45,1,2.337127682,0,29.68,26.3,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 10:00,1,2.221664815,0,29.69,26.38,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 10:15,1,2.078331601,0,29.69,26.39,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 10:30,1,2.034535342,0,29.7,26.47,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 10:45,1,1.998702038,0,29.72,26.12,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 11:00,1,2.018609429,0,29.74,26.16,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 11:15,1,2.058424211,0,29.75,26.57,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 11:30,1,2.161942643,0,29.75,26.8,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 11:45,1,2.257498119,0,29.76,27.01,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 12:00,1,2.273424031,0,29.76,27.57,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 12:15,1,2.193794468,0,29.76,27.86,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 12:30,1,2.138053774,0,29.76,27.98,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 12:45,1,2.114164905,0,29.78,28.12,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 13:00,1,2.18981299,0,29.78,28.42,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 13:15,1,2.2973129,0,29.77,28.7,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 13:30,1,2.524257156,0,29.77,29.09,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 13:45,1,2.552127503,0,29.77,28.98,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 14:00,1,2.412775767,0,29.79,28.76,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 14:15,1,2.333146204,0,29.79,28.8,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 14:30,1,2.325183248,0,29.79,28.75,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 14:45,1,2.372960985,0,29.8,28.74,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 15:00,1,2.464534983,0,29.79,28.6,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 15:15,1,2.452590549,0,29.79,28.55,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 15:30,1,2.380923942,0,29.81,28.8,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 15:45,1,2.436664636,0,29.81,28.63,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 16:00,1,2.544164547,0,29.81,28.8,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 16:15,1,2.500368287,0,29.8,28.6,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 16:30,1,2.520275678,0,29.8,28.33,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 16:45,1,2.57999785,0,29.8,28.19,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 17:00,1,2.524257156,0,29.79,28,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 17:15,1,2.452590549,0,29.79,28.07,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 17:30,1,2.480460896,0,29.78,27.96,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 17:45,1,2.412775767,0,29.79,27.96,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 18:00,1,2.412775767,0,29.79,27.89,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 18:15,1,2.464534983,0,29.8,27.8,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 18:30,1,2.325183248,0,29.8,27.71,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 18:45,1,2.253516641,0,29.8,27.64,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 19:00,1,2.249535162,0,29.78,27.56,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 19:15,1,2.161942643,0,29.77,27.43,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 19:30,1,2.161942643,0,29.76,27.37,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 19:45,1,2.23360925,0,29.75,27.37,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 20:00,1,2.185831512,0,29.75,27.37,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 20:15,1,2.114164905,0,29.74,27.11,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 20:30,1,2.078331601,0,29.73,26.68,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 20:45,1,2.010646473,0,29.73,26.7,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 21:00,1,1.883239171,0,29.73,26.75,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 21:15,1,1.803609608,0,29.73,26.72,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 21:30,1,1.807591086,0,29.72,26.65,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 21:45,1,1.815554043,0,29.73,26.66,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/23 22:00,1,1.481109877,0,29.74,26.65,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 22:15,1,1.660276394,0,29.76,26.59,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 22:30,1,1.512961702,0,29.75,26.64,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 22:45,1,1.572683875,0,29.75,26.69,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 23:00,1,1.540832049,0,29.73,26.74,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 23:15,1,1.532869093,0,29.73,26.67,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 23:30,1,1.532869093,0,29.72,26.5,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/23 23:45,1,0.875925196,0,29.72,26.32,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 0:00,1,0.768425286,0,29.7,26.23,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 0:15,1,0.979443628,0,29.7,26.16,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 0:30,1,1.067036148,0,29.69,26.13,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 0:45,1,1.130739798,0,29.69,26.12,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 1:00,1,1.118795364,0,29.69,26.13,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 1:15,1,1.086943539,0,29.69,25.94,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 1:30,1,1.067036148,0,29.68,25.92,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 1:45,1,1.067036148,0,29.68,25.97,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 2:00,1,1.094906495,0,29.67,25.99,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 2:15,1,1.055091713,0,29.67,25.96,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 2:30,1,1.055091713,0,29.67,25.91,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 2:45,1,1.074999104,0,29.66,25.88,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 3:00,1,1.071017626,0,29.66,25.89,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 3:15,1,1.051110235,0,29.66,25.88,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 3:30,1,1.051110235,0,29.65,25.84,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 3:45,1,1.090925017,0,29.64,25.88,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 4:00,1,1.102869451,0,29.64,25.88,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 4:15,1,1.086943539,0,29.64,25.89,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 4:30,1,1.094906495,0,29.63,25.98,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 4:45,1,1.067036148,0,29.63,26.06,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 5:00,1,1.437313617,0,29.62,26.14,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 5:15,1,1.612498656,0,29.63,26.25,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 5:30,1,1.684165263,0,29.63,26.34,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 5:45,1,1.564720918,0,29.63,26.45,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 6:00,1,1.596572744,0,29.64,26.55,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 6:15,1,2.185831512,0,29.63,26.61,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 6:30,1,3.344441657,0,29.63,26.83,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 6:45,1,4.606570235,0,29.63,27.41,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 7:00,1,4.753884927,0,29.62,27.95,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 7:15,1,6.004069071,0,29.61,28.39,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 7:30,1,5.872680291,0,29.62,28.74,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 7:45,1,5.721384121,0,29.61,29.03,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 8:00,1,7.970919283,0,29.61,29.33,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 8:15,1,7.966937805,0,29.61,29.44,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 8:30,1,7.572771467,0,29.62,29.55,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 8:45,1,7.130827391,0,29.64,29.77,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 9:00,1,7.011383046,0,29.65,29.95,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 9:15,1,7.106938522,0,29.64,30.11,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 9:30,1,7.489160426,0,29.66,30.12,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 9:45,1,7.919160067,0,29.68,30.28,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 10:00,1,8.285456058,0,29.71,30.19,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 10:15,1,8.588048399,0,29.72,30.35,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 10:30,1,8.966288824,0,29.76,30.4,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 10:45,1,9.14943682,0,29.77,30.43,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 11:00,1,9.189251602,0,29.78,30.64,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 11:15,1,8.80304822,0,29.78,30.8,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 11:30,1,9.77851037,0,29.77,31.09,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 11:45,1,9.870084368,0,29.76,31.35,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 12:00,1,9.746658544,0,29.76,31.46,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 12:15,1,9.6272142,0,29.75,31.85,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 12:30,1,9.547584636,0,29.76,32.07,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 12:45,1,8.225733886,0,29.8,32.43,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 13:00,1,10.20054706,0,29.79,32.84,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 13:15,1,9.686936372,0,29.78,32.59,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 13:30,1,9.43212177,0,29.77,32.18,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 13:45,1,9.424158813,0,29.76,31.95,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 14:00,1,9.384344032,0,29.75,31.59,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 14:15,1,9.45202916,0,29.74,30.8,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 14:30,1,9.515732811,0,29.73,28.86,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 14:45,1,9.456010639,0,29.71,27.02,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 15:00,1,9.288788556,0,29.69,26.58,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 15:15,1,9.093696126,0,29.67,26.69,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 15:30,1,8.99814065,0,29.67,27.28,100,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 15:45,1,9.141473864,0,29.66,27.88,98,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 16:00,1,8.787122307,0,29.64,28.26,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 16:15,1,9.280825599,0,29.63,28.56,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 16:30,1,9.730732632,0,29.62,28.79,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 16:45,1,9.702862285,0,29.59,28.76,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 17:00,1,9.420177335,0,29.58,28.92,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 17:15,1,9.213140471,0,29.56,29.02,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 17:30,1,9.177307167,0,29.54,29.09,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 17:45,1,9.101659082,0,29.54,28.97,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 18:00,1,7.532956685,0,29.51,28.5,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 18:15,1,7.182586607,0,29.5,28.29,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 18:30,1,7.250271736,0,29.48,28.19,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 18:45,1,7.282123561,0,29.46,27.96,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 19:00,1,7.250271736,0,29.44,27.78,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 19:15,1,7.063142262,0,29.43,27.63,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 19:30,1,6.943697917,0,29.42,27.58,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 19:45,1,6.80832766,0,29.41,27.51,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 20:00,1,4.678236842,0,29.4,27.38,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 20:15,1,5.820921075,0,29.4,27.12,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 20:30,1,4.144718768,0,29.4,27,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 20:45,1,5.840828466,0,29.39,26.96,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 21:00,1,3.754533908,0,29.39,26.89,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 21:15,1,3.527589653,0,29.38,26.89,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 21:30,1,3.205089922,0,29.38,26.81,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 21:45,1,3.061756708,0,29.38,26.89,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/24 22:00,1,1.759813348,0,29.39,26.92,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 22:15,1,2.508331243,0,29.4,26.89,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 22:30,1,2.349072117,0,29.4,26.83,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 22:45,1,2.153979686,0,29.41,26.85,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 23:00,1,1.891202128,0,29.41,26.77,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 23:15,1,1.831479955,0,29.41,26.74,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 23:30,1,1.743887436,0,29.41,26.72,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/24 23:45,1,0.987406585,0,29.42,26.69,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 0:00,1,0.764443807,0,29.42,26.65,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 0:15,1,0.951573281,0,29.42,26.52,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 0:30,1,1.051110235,0,29.43,26.42,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 0:45,1,1.162591624,0,29.43,26.29,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 1:00,1,1.114813886,0,29.44,26.22,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 1:15,1,1.067036148,0,29.44,26.22,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 1:30,1,1.067036148,0,29.44,26.19,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 1:45,1,1.078980582,0,29.44,26.14,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 2:00,1,1.094906495,0,29.44,26.1,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 2:15,1,1.122776842,0,29.44,26.01,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 2:30,1,1.174536058,0,29.44,25.98,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 2:45,1,1.166573102,0,29.45,25.92,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 3:00,1,1.162591624,0,29.48,25.88,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 3:15,1,1.118795364,0,29.49,25.82,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 3:30,1,1.122776842,0,29.48,25.79,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 3:45,1,1.098887973,0,29.5,25.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 4:00,1,1.114813886,0,29.51,25.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 4:15,1,1.114813886,0,29.51,25.71,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 4:30,1,1.090925017,0,29.53,25.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 4:45,1,1.114813886,0,29.52,25.64,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 5:00,1,1.481109877,0,29.53,25.67,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 5:15,1,1.632406047,0,29.54,25.74,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 5:30,1,1.747868914,0,29.55,25.81,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 5:45,1,1.644350482,0,29.55,25.85,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 6:00,1,1.656294916,0,29.55,25.9,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 6:15,1,1.684165263,0,29.53,26.06,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 6:30,1,1.815554043,0,29.54,26.29,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 6:45,1,2.591942284,0,29.55,26.74,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 7:00,1,4.471199978,0,29.56,27.03,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 7:15,1,5.092310571,0,29.57,27.32,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 7:30,1,5.872680291,0,29.58,27.44,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 7:45,1,6.434068712,0,29.6,27.6,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 8:00,1,7.059160784,0,29.64,27.75,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 8:15,1,9.834251064,0,29.66,28.01,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 8:30,1,9.639158634,0,29.67,28.25,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 8:45,1,8.699529787,0,29.66,28.43,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 9:00,1,7.927123024,0,29.66,28.69,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 9:15,1,8.763233438,0,29.67,29.34,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 9:30,1,9.615269765,0,29.67,29.82,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 9:45,1,9.041936909,0,29.68,30.08,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 10:00,1,9.177307167,0,29.73,30.01,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 10:15,1,9.535640202,0,29.79,30.14,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 10:30,1,9.921843584,0,29.82,30.47,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 10:45,1,10.15276932,0,29.82,30.48,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 11:00,1,10.28017662,0,29.79,30.55,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 11:15,1,10.30008401,0,29.77,30.7,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 11:30,1,10.23638036,0,29.76,30.71,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 11:45,1,10.14878784,0,29.77,30.77,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 12:00,1,10.09702862,0,29.76,31.58,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 12:15,1,10.05323236,0,29.77,31.94,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 12:30,1,9.9736028,0,29.77,32.09,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 12:45,1,8.603974312,0,29.77,32.16,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 13:00,1,10.40360244,0,29.76,31.84,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 13:15,1,9.88601028,0,29.76,31.77,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 13:30,1,9.710825241,0,29.76,31.84,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 13:45,1,9.595362374,0,29.77,32.04,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 14:00,1,9.571473505,0,29.78,32.29,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 14:15,1,9.6272142,0,29.79,32.45,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 14:30,1,9.694899328,0,29.8,32.59,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 14:45,1,9.722769675,0,29.78,32.53,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 15:00,1,9.599343852,0,29.77,32.5,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 15:15,1,9.463973595,0,29.75,32.33,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 15:30,1,9.292770034,0,29.75,32.27,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 15:45,1,9.241010818,0,29.73,32.25,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 16:00,1,8.842863001,0,29.73,32.21,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 16:15,1,9.316658903,0,29.73,32.23,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 16:30,1,9.129529429,0,29.72,32.25,68,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 16:45,1,8.814992654,0,29.7,31.91,70,7,43,5,7,3,2,1,4,1,29.5
2017/7/25 17:00,1,10.63452817,0,29.68,31.75,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 17:15,1,9.491843942,0,29.67,31.56,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 17:30,1,9.655084547,0,29.66,35.72,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 17:45,1,9.515732811,0,29.65,30.97,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 18:00,1,7.091012609,0,29.64,30.61,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 18:15,1,7.974900762,0,29.63,30.35,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 18:30,1,7.97888224,0,29.61,30.2,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 18:45,1,7.441382688,0,29.6,30.08,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 19:00,1,6.891938701,0,29.6,29.96,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 19:15,1,6.732679575,0,29.59,29.94,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 19:30,1,6.740642531,0,29.59,29.86,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 19:45,1,6.696846271,0,29.59,29.84,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 20:00,1,5.94036542,0,29.58,29.71,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 20:15,1,5.633791601,0,29.58,29.46,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 20:30,1,5.390921433,0,29.57,29.34,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 20:45,1,4.407496327,0,29.57,29.34,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 21:00,1,5.199810482,0,29.58,29.34,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 21:15,1,4.741940493,0,29.58,29.26,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 21:30,1,4.152681725,0,29.58,28.92,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 21:45,1,3.830181993,0,29.58,28.64,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/25 22:00,1,1.84342439,0,29.58,28.35,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 22:15,1,2.504349765,0,29.58,28.11,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 22:30,1,2.524257156,0,29.58,27.99,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 22:45,1,2.205738903,0,29.58,27.92,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 23:00,1,1.990739082,0,29.58,27.93,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 23:15,1,1.927035431,0,29.59,27.94,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 23:30,1,1.895183606,0,29.58,27.96,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/25 23:45,1,1.059073192,0,29.59,28.01,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 0:00,1,0.911758499,0,29.59,28,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 0:15,1,1.098887973,0,29.59,27.93,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 0:30,1,1.270091534,0,29.59,27.78,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 0:45,1,1.329813707,0,29.59,27.66,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 1:00,1,1.309906316,0,29.59,27.7,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 1:15,1,1.289998925,0,29.6,27.73,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 1:30,1,1.254165622,0,29.6,27.74,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 1:45,1,1.222313796,0,29.61,27.68,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 2:00,1,1.21435084,0,29.61,27.64,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 2:15,1,1.234258231,0,29.61,27.6,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 2:30,1,1.210369362,0,29.61,27.59,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 2:45,1,1.226295274,0,29.61,27.58,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 3:00,1,1.226295274,0,29.62,27.57,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 3:15,1,1.186480493,0,29.63,27.52,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 3:30,1,1.194443449,0,29.64,27.52,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 3:45,1,1.210369362,0,29.64,27.49,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 4:00,1,1.238239709,0,29.66,27.37,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 4:15,1,1.226295274,0,29.67,27.28,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 4:30,1,1.21435084,0,29.67,27.3,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 4:45,1,1.190461971,0,29.67,27.31,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 5:00,1,1.568702396,0,29.67,27.28,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 5:15,1,1.723980045,0,29.67,27.21,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 5:30,1,1.743887436,0,29.69,27.28,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 5:45,1,1.676202307,0,29.68,27.4,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 6:00,1,1.735924479,0,29.69,27.58,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 6:15,1,1.823516999,0,29.68,27.79,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 6:30,1,1.9509243,0,29.68,28.06,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 6:45,1,2.607868197,0,29.68,28.34,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 7:00,1,4.108885465,0,29.68,28.66,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 7:15,1,4.403514849,0,29.69,28.87,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 7:30,1,4.956940314,0,29.7,29.17,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 7:45,1,5.299347436,0,29.7,29.42,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 8:00,1,7.079068175,0,29.71,29.72,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 8:15,1,7.341845734,0,29.74,30,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 8:30,1,8.026659978,0,29.74,30.16,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 8:45,1,7.69619729,0,29.75,30.45,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 9:00,1,7.079068175,0,29.75,30.72,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 9:15,1,6.907864614,0,29.74,31.34,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 9:30,1,7.051197828,0,29.75,31.89,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 9:45,1,7.182586607,0,29.76,32.1,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 10:00,1,7.270179127,0,29.75,32.12,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 10:15,1,7.513049295,0,29.75,32.31,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 10:30,1,7.883326764,0,29.75,32.44,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 10:45,1,7.879345286,0,29.74,32.67,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 11:00,1,7.831567548,0,29.75,32.74,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 11:15,1,7.799715722,0,29.75,32.78,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 11:30,1,7.680271378,0,29.76,32.9,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 11:45,1,7.69619729,0,29.77,33.17,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 12:00,1,7.720086159,0,29.78,33.53,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 12:15,1,7.791752766,0,29.77,33.64,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 12:30,1,7.811660157,0,29.77,33.87,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 12:45,1,6.625179664,0,29.76,34.23,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 13:00,1,8.169993192,0,29.73,34.45,53,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 13:15,1,7.700178768,0,29.71,34.61,52,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 13:30,1,7.620549205,0,29.71,34.9,53,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 13:45,1,7.58869738,0,29.7,35.05,53,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 14:00,1,7.473234513,0,29.67,34.75,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 14:15,1,7.692215812,0,29.62,34.61,59,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 14:30,1,7.791752766,0,29.57,34.62,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 14:45,1,7.668326943,0,29.51,34.68,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 15:00,1,7.329901299,0,29.45,34.79,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 15:15,1,7.222401389,0,29.39,34.82,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 15:30,1,7.238327301,0,29.32,34.62,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 15:45,1,7.19851252,0,29.24,34.39,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 16:00,1,6.812309138,0,29.16,34.28,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 16:15,1,6.740642531,0,29.1,33.89,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 16:30,1,6.768512878,0,29.04,33.5,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 16:45,1,6.820272094,0,28.97,33.38,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 17:00,1,6.816290616,0,28.9,33.09,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 17:15,1,6.700827749,0,28.84,32.89,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 17:30,1,6.645087055,0,28.76,32.71,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 17:45,1,6.692864793,0,28.7,32.54,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 18:00,1,4.929069967,0,28.64,32.26,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 18:15,1,4.992773617,0,28.58,32,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 18:30,1,4.745921971,0,28.53,31.65,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 18:45,1,4.956940314,0,28.47,31.23,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 19:00,1,4.634440582,0,28.43,31.01,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 19:15,1,4.363700067,0,28.39,30.81,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 19:30,1,4.021292945,0,28.35,30.65,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 19:45,1,4.200459463,0,28.31,30.31,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 20:00,1,3.726663561,0,28.27,30.13,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 20:15,1,3.595274782,0,28.23,29.93,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 20:30,1,3.436015655,0,28.2,29.96,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 20:45,1,3.232960269,0,28.18,29.89,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 21:00,1,2.157961165,0,28.16,29.63,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 21:15,1,2.257498119,0,28.16,29.36,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 21:30,1,2.177868555,0,28.14,29.17,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 21:45,1,1.990739082,0,28.12,28.99,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/26 22:00,1,1.493054311,0,28.1,28.84,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 22:15,1,1.90712804,0,28.09,28.79,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 22:30,1,1.859350302,0,28.07,28.67,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 22:45,1,1.668239351,0,28.07,28.62,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 23:00,1,1.461202486,0,28.07,28.59,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 23:15,1,1.381572923,0,28.07,28.59,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 23:30,1,1.349721097,0,28.06,28.57,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/26 23:45,1,0.772406764,0,28.05,28.49,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 0:00,1,0.688795722,0,28.05,28.38,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 0:15,1,0.836110414,0,28.04,28.35,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 0:30,1,0.911758499,0,28.04,28.08,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 0:45,1,0.963517716,0,28.04,27.83,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 1:00,1,0.939628847,0,28.03,27.7,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 1:15,1,0.93166589,0,28.03,27.63,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 1:30,1,0.907777021,0,28.03,27.63,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 1:45,1,0.859999283,0,28.03,27.73,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 2:00,1,0.875925196,0,28.02,27.71,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 2:15,1,0.871943718,0,28.02,27.63,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 2:30,1,0.88786963,0,28.02,27.59,94,7,43,5,7,2,1,3,4,1,29.5
