,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/7/27 2:45,1,0.863980761,0,28.02,27.42,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 3:00,1,0.871943718,0,28.03,27.44,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 3:15,1,0.863980761,0,28.03,27.49,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 3:30,1,0.832128936,0,28.04,27.53,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 3:45,1,0.792314155,0,28.04,27.51,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 4:00,1,0.800277111,0,28.05,27.45,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 4:15,1,0.804258589,0,28.05,27.39,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 4:30,1,0.820184502,0,28.06,27.41,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 4:45,1,0.844073371,0,28.07,27.4,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 5:00,1,1.08296206,0,28.09,27.42,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 5:15,1,1.250184143,0,28.11,27.45,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 5:30,1,1.262128578,0,28.11,27.6,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 5:45,1,1.254165622,0,28.11,27.9,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 6:00,1,1.297961881,0,28.13,28.15,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 6:15,1,1.278054491,0,28.14,28.42,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 6:30,1,1.353702576,0,28.18,28.71,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 6:45,1,1.958887256,0,28.22,29.02,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 7:00,1,2.954256797,0,28.19,29.14,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 7:15,1,3.507682262,0,28.2,29.38,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 7:30,1,3.686848779,0,28.21,29.81,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 7:45,1,4.013329989,0,28.24,30,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 8:00,1,4.642403539,0,28.26,29.98,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 8:15,1,6.895920179,0,28.27,30.23,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 8:30,1,5.665643427,0,28.28,30.66,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 8:45,1,5.251569698,0,28.29,30.99,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 9:00,1,5.390921433,0,28.31,31.09,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 9:15,1,5.530273169,0,28.33,31.17,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 9:30,1,5.621847167,0,28.35,31.4,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 9:45,1,5.836846988,0,28.37,31.65,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 10:00,1,6.043883852,0,28.39,31.67,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 10:15,1,6.083698634,0,28.42,31.59,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 10:30,1,6.430087234,0,28.44,31.81,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 10:45,1,6.107587503,0,28.47,32.4,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 11:00,1,6.28675402,0,28.48,32.4,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 11:15,1,6.489809407,0,28.5,32.23,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 11:30,1,6.52564271,0,28.52,32.4,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 11:45,1,6.585364883,0,28.53,32.58,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 12:00,1,6.633142621,0,28.53,33.15,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 12:15,1,6.700827749,0,28.55,33.28,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 12:30,1,6.645087055,0,28.56,33.07,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 12:45,1,6.65703149,0,28.58,33.15,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 13:00,1,6.716753662,0,28.59,33.3,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 13:15,1,6.87203131,0,28.6,33.69,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 13:30,1,6.836198007,0,28.61,33.9,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 13:45,1,6.796383225,0,28.61,34.01,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 14:00,1,6.883975745,0,28.61,34.08,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 14:15,1,7.019346002,0,28.61,34.02,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 14:30,1,7.071105219,0,28.61,33.95,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 14:45,1,7.130827391,0,28.61,33.91,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 15:00,1,7.226382867,0,28.61,33.94,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 15:15,1,7.270179127,0,28.62,33.9,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 15:30,1,7.333882777,0,28.63,33.58,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 15:45,1,7.441382688,0,28.64,33.62,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 16:00,1,7.584715902,0,28.64,33.6,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 16:15,1,7.600641814,0,28.64,33.53,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 16:30,1,7.568789989,0,28.64,33.71,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 16:45,1,7.445364166,0,28.64,33.52,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 17:00,1,7.274160605,0,28.64,33.35,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 17:15,1,7.158697738,0,28.64,33.34,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 17:30,1,7.087031131,0,28.63,33.03,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 17:45,1,6.951660874,0,28.63,32.59,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 18:00,1,6.151383763,0,28.63,32.23,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 18:15,1,5.785087772,0,28.63,31.8,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 18:30,1,5.713421165,0,28.63,31.51,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 18:45,1,5.649717514,0,28.64,31.32,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 19:00,1,5.00869953,0,28.64,31.17,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 19:15,1,5.124162397,0,28.64,30.96,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 19:30,1,5.036569877,0,28.65,30.69,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 19:45,1,4.960921792,0,28.65,30.31,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 20:00,1,4.220366853,0,28.66,30.26,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 20:15,1,3.328515745,0,28.66,30.16,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 20:30,1,4.710088668,0,28.67,30.07,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 20:45,1,4.367681545,0,28.68,30.03,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 21:00,1,3.654996954,0,28.68,29.75,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 21:15,1,3.185182531,0,28.68,29.56,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 21:30,1,2.838793931,0,28.69,29.45,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 21:45,1,2.846756887,0,28.69,29.33,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/27 22:00,1,1.341758141,0,28.71,29.39,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 22:15,1,1.680183785,0,28.72,29.13,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 22:30,1,1.875276215,0,28.72,29.01,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 22:45,1,1.723980045,0,28.73,28.87,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 23:00,1,1.544813527,0,28.74,28.75,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 23:15,1,1.508980224,0,28.73,28.61,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 23:30,1,1.485091355,0,28.74,28.47,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/27 23:45,1,0.840091893,0,28.76,28.5,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 0:00,1,0.73657346,0,28.77,28.52,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 0:15,1,0.927684412,0,28.78,28.47,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 0:30,1,1.007313975,0,28.79,28.45,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 0:45,1,1.031202844,0,28.79,28.43,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 1:00,1,1.031202844,0,28.8,28.36,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 1:15,1,1.023239888,0,28.81,28.37,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 1:30,1,1.051110235,0,28.82,28.34,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 1:45,1,1.011295454,0,28.83,28.41,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 2:00,1,0.995369541,0,28.84,28.43,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 2:15,1,0.983425106,0,28.84,28.37,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 2:30,1,0.991388063,0,28.84,28.23,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 2:45,1,0.991388063,0,28.85,28.01,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 3:00,1,1.027221366,0,28.85,27.92,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 3:15,1,1.047128757,0,28.86,27.83,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 3:30,1,1.01925841,0,28.86,27.79,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 3:45,1,0.987406585,0,28.87,27.78,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 4:00,1,0.967499194,0,28.88,27.71,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 4:15,1,0.991388063,0,28.88,27.64,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 4:30,1,0.999351019,0,28.89,27.61,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 4:45,1,1.039165801,0,28.89,27.52,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 5:00,1,1.282035969,0,28.9,27.49,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 5:15,1,1.40944327,0,28.92,27.44,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 5:30,1,1.385554401,0,28.92,27.46,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 5:45,1,1.437313617,0,28.93,27.59,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 6:00,1,1.445276573,0,28.93,27.71,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 6:15,1,1.504998746,0,28.94,27.74,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 6:30,1,1.616480134,0,28.97,27.85,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 6:45,1,2.249535162,0,28.98,27.89,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 7:00,1,3.185182531,0,28.97,27.89,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 7:15,1,3.742589474,0,28.99,28.03,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 7:30,1,3.961570773,0,29,28.22,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 7:45,1,4.296014939,0,29.01,28.05,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 8:00,1,6.776475834,0,29.01,27.81,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 8:15,1,7.552864076,0,29.03,27.77,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 8:30,1,8.233696842,0,29.07,27.73,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 8:45,1,7.755919463,0,29.11,27.86,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 9:00,1,7.421475297,0,29.15,28.07,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 9:15,1,7.397586428,0,29.17,28.77,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 9:30,1,7.73999355,0,29.2,29.21,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 9:45,1,8.201845017,0,29.2,29.2,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 10:00,1,8.150085801,0,29.16,28.86,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 10:15,1,8.134159888,0,29.15,28.76,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 10:30,1,8.245641277,0,29.16,28.94,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 10:45,1,8.747307525,0,29.17,29.41,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 11:00,1,8.814992654,0,29.17,30.05,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 11:15,1,8.890640739,0,29.19,30.26,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 11:30,1,8.886659261,0,29.21,30.59,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 11:45,1,8.60795579,0,29.2,31.05,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 12:00,1,8.898603696,0,29.22,31.35,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 12:15,1,9.276844121,0,29.25,31.4,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 12:30,1,9.392306988,0,29.27,31.5,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 12:45,1,8.197863539,0,29.27,31.64,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 13:00,1,10.14480636,0,29.27,31.73,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 13:15,1,9.651103069,0,29.26,31.96,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 13:30,1,9.30073299,0,29.24,32.61,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 13:45,1,9.209158992,0,29.24,32.69,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 14:00,1,9.189251602,0,29.24,32.58,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 14:15,1,9.125547951,0,29.23,32.59,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 14:30,1,9.225084905,0,29.21,32.57,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 14:45,1,9.161381254,0,29.21,32.71,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 15:00,1,9.081751691,0,29.21,32.82,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 15:15,1,9.121566473,0,29.19,32.59,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 15:30,1,9.073788735,0,29.17,32.4,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 15:45,1,8.86675187,0,29.16,32.1,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 16:00,1,8.695548309,0,29.16,32.14,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 16:15,1,8.7154557,0,29.15,32.25,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 16:30,1,8.878696305,0,29.14,32.27,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 16:45,1,9.356473684,0,29.13,32.2,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 17:00,1,9.045918388,0,29.12,31.97,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 17:15,1,9.893973237,0,29.11,31.62,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 17:30,1,9.905917671,0,29.1,31.34,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 17:45,1,9.758602979,0,29.09,30.91,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 18:00,1,8.814992654,0,29.08,30.6,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 18:15,1,7.337864255,0,29.07,30.33,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 18:30,1,8.795085263,0,29.06,30.04,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 18:45,1,8.265548668,0,29.05,30.1,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 19:00,1,7.524993729,0,29.05,30.23,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 19:15,1,7.170642173,0,29.05,30.21,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 19:30,1,7.023327481,0,29.04,30.16,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 19:45,1,6.923790526,0,29.05,30.11,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 20:00,1,5.932402464,0,29.04,29.98,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 20:15,1,6.24295776,0,29.05,29.59,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 20:30,1,6.099624547,0,29.05,29.19,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 20:45,1,5.952309855,0,29.05,28.77,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 21:00,1,4.988792139,0,29.05,28.63,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 21:15,1,4.403514849,0,29.04,28.37,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 21:30,1,4.164626159,0,29.05,28.22,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 21:45,1,3.977496685,0,29.04,28.15,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/28 22:00,1,2.002683516,0,29.04,28.13,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 22:15,1,2.743238455,0,29.05,28.11,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 22:30,1,2.806942105,0,29.04,28.09,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 22:45,1,2.49240533,0,29.05,28.05,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 23:00,1,2.030553863,0,29.05,28.02,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 23:15,1,1.923053953,0,29.05,27.95,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 23:30,1,1.851387346,0,29.05,27.86,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/28 23:45,1,1.047128757,0,29.05,27.77,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 0:00,1,0.852036327,0,29.05,27.72,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 0:15,1,1.051110235,0,29.05,27.77,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 0:30,1,1.142684233,0,29.06,27.73,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 0:45,1,1.146665711,0,29.06,27.67,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 1:00,1,1.134721277,0,29.06,27.64,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 1:15,1,1.122776842,0,29.07,27.73,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 1:30,1,1.142684233,0,29.07,27.76,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 1:45,1,1.142684233,0,29.07,28.01,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 2:00,1,1.158610146,0,29.08,28.1,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 2:15,1,1.162591624,0,29.08,28.16,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 2:30,1,1.186480493,0,29.07,28.16,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 2:45,1,1.158610146,0,29.08,28.12,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 3:00,1,1.142684233,0,29.08,28.05,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 3:15,1,1.106850929,0,29.08,27.98,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 3:30,1,1.094906495,0,29.08,27.92,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 3:45,1,1.086943539,0,29.08,27.99,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 4:00,1,1.12675832,0,29.07,27.93,81,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 4:15,1,1.118795364,0,29.08,27.83,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 4:30,1,1.114813886,0,29.08,27.85,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 4:45,1,1.106850929,0,29.08,27.48,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 5:00,1,1.094906495,0,29.09,27.28,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 5:15,1,1.094906495,0,29.09,27.12,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 5:30,1,1.110832408,0,29.09,27.11,87,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 5:45,1,1.134721277,0,29.09,27.18,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 6:00,1,1.17055458,0,29.1,27.19,85,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 6:15,1,1.174536058,0,29.12,27.2,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 6:30,1,1.222313796,0,29.14,27.25,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 6:45,1,1.226295274,0,29.17,27.54,82,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 7:00,1,1.218332318,0,29.16,27.97,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 7:15,1,1.218332318,0,29.18,28.43,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 7:30,1,1.274073012,0,29.17,28.77,78,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 7:45,1,1.266110056,0,29.17,29.16,76,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 8:00,1,1.293980403,0,29.16,29.46,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 8:15,1,1.12675832,0,29.14,29.46,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 8:30,1,1.45323953,0,29.15,29.46,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 8:45,1,1.696109698,0,29.18,29.44,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 9:00,1,2.751201411,0,29.2,29.42,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 9:15,1,3.519626697,0,29.22,29.5,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 9:30,1,3.284719485,0,29.24,29.71,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 9:45,1,2.918423494,0,29.25,29.89,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 10:00,1,2.715368108,0,29.25,29.88,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 10:15,1,2.627775588,0,29.25,30.44,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 10:30,1,2.655645935,0,29.25,30.96,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 10:45,1,2.838793931,0,29.26,31.28,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 11:00,1,3.002034535,0,29.29,31.04,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 11:15,1,2.954256797,0,29.3,30.63,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 11:30,1,2.854719843,0,29.3,30.44,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 11:45,1,2.826849496,0,29.32,30.41,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 12:00,1,2.942312363,0,29.34,30.53,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 12:15,1,2.978145666,0,29.34,30.91,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 12:30,1,2.878608712,0,29.38,30.99,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 12:45,1,2.822868018,0,29.4,30.74,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 13:00,1,2.902497581,0,29.4,30.69,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 13:15,1,2.906479059,0,29.41,30.67,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 13:30,1,2.958238276,0,29.42,30.75,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 13:45,1,2.914442016,0,29.43,30.81,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 14:00,1,2.938330885,0,29.44,30.86,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 14:15,1,3.033886361,0,29.43,31.13,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 14:30,1,3.129441837,0,29.41,31.31,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 14:45,1,3.213052878,0,32.2,31.48,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 15:00,1,3.615182173,0,32.93,31.38,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 15:15,1,3.873978253,0,29.41,31.35,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 15:30,1,3.754533908,0,29.4,31.31,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 15:45,1,4.07703364,0,29.41,30.98,73,7,43,5,7,4,2,1,3,1,29.5
2017/7/29 16:00,1,3.814256081,0,29.39,30.82,74,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 16:15,1,3.27277505,0,29.38,30.93,74,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 16:30,1,3.392219395,0,29.37,31.01,74,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 16:45,1,2.906479059,0,29.37,30.82,74,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 17:00,1,2.739256977,0,29.36,30.54,76,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 17:15,1,2.850738365,0,29.36,30.09,79,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 17:30,1,2.950275319,0,29.35,29.76,80,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 17:45,1,2.846756887,0,29.35,29.65,80,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 18:00,1,2.504349765,0,29.35,29.59,80,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 18:15,1,2.404812811,0,29.34,29.42,80,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 18:30,1,2.309257335,0,29.34,29.31,82,7,43,5,7,3,2,1,4,1,29.5
2017/7/29 18:45,1,2.269442553,0,29.33,29.19,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 19:00,1,2.193794468,0,29.32,29.08,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 19:15,1,2.106201949,0,29.31,28.94,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 19:30,1,2.002683516,0,29.3,28.85,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 19:45,1,1.974813169,0,29.29,28.77,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 20:00,1,1.767776305,0,29.29,28.68,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 20:15,1,1.723980045,0,29.27,28.62,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 20:30,1,1.739905957,0,29.25,28.58,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 20:45,1,1.71203561,0,29.24,28.49,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 21:00,1,1.532869093,0,29.24,28.36,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 21:15,1,1.385554401,0,29.22,28.29,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 21:30,1,1.341758141,0,29.21,28.25,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 21:45,1,1.337776663,0,29.19,28.01,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/29 22:00,1,1.222313796,0,29.19,27.79,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 22:15,1,1.357684054,0,29.19,27.62,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 22:30,1,1.401480314,0,29.18,27.58,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 22:45,1,1.333795185,0,29.17,27.69,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 23:00,1,1.274073012,0,29.17,27.68,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 23:15,1,1.274073012,0,29.16,27.69,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 23:30,1,1.230276753,0,29.15,27.74,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/29 23:45,1,0.73657346,0,29.15,27.8,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 0:00,1,0.720647548,0,29.14,27.95,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 0:15,1,0.883888152,0,29.13,27.93,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 0:30,1,0.97546215,0,29.12,27.85,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 0:45,1,1.06305467,0,29.11,27.79,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 1:00,1,1.051110235,0,29.09,27.77,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 1:15,1,1.055091713,0,29.06,27.72,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 1:30,1,1.015276932,0,29.05,27.78,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 1:45,1,0.999351019,0,29.02,27.79,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 2:00,1,0.983425106,0,29,27.78,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 2:15,1,0.987406585,0,28.97,27.8,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 2:30,1,0.967499194,0,28.94,27.8,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 2:45,1,0.987406585,0,28.92,27.8,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 3:00,1,1.003332497,0,28.91,27.79,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 3:15,1,1.023239888,0,28.88,27.74,90,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 3:30,1,1.011295454,0,28.86,27.69,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 3:45,1,0.995369541,0,28.83,27.7,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 4:00,1,0.995369541,0,28.81,27.48,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 4:15,1,0.991388063,0,28.78,27.03,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 4:30,1,0.97546215,0,28.76,26.88,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 4:45,1,0.971480672,0,28.74,26.92,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 5:00,1,0.991388063,0,28.72,26.86,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 5:15,1,0.983425106,0,28.7,26.86,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 5:30,1,0.991388063,0,28.68,26.91,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 5:45,1,1.007313975,0,28.66,26.98,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 6:00,1,1.138702755,0,28.64,27.12,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 6:15,1,1.246202665,0,28.63,27.36,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 6:30,1,1.289998925,0,28.61,27.61,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 6:45,1,1.226295274,0,28.59,27.86,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 7:00,1,1.166573102,0,28.59,28.1,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 7:15,1,1.134721277,0,28.58,28.31,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 7:30,1,1.166573102,0,28.56,28.63,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 7:45,1,1.162591624,0,28.55,29.09,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 8:00,1,1.246202665,0,28.54,29.33,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 8:15,1,1.094906495,0,28.53,29.29,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 8:30,1,1.301943359,0,28.52,29.61,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 8:45,1,1.286017447,0,28.53,29.72,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 9:00,1,1.743887436,0,28.54,29.95,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 9:15,1,2.269442553,0,28.53,29.68,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 9:30,1,2.404812811,0,28.52,29.46,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 9:45,1,2.201757424,0,28.51,29.1,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 10:00,1,2.054442732,0,28.5,29.15,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 10:15,1,1.927035431,0,28.51,29.43,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 10:30,1,1.903146562,0,28.51,30.2,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 10:45,1,2.070368645,0,28.52,30.64,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 11:00,1,2.221664815,0,28.52,30.89,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 11:15,1,2.14601673,0,28.51,31.14,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 11:30,1,2.058424211,0,28.52,31.63,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 11:45,1,2.046479776,0,28.53,32.11,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 12:00,1,2.018609429,0,28.54,32.19,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 12:15,1,1.982776125,0,28.55,32.37,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 12:30,1,1.986757604,0,28.57,32.46,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 12:45,1,2.002683516,0,28.57,32.52,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 13:00,1,2.026572385,0,28.57,32.72,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 13:15,1,2.062405689,0,28.58,33.03,62,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 13:30,1,2.10222047,0,28.57,32.89,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 13:45,1,2.118146383,0,28.59,32.24,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 14:00,1,2.062405689,0,28.59,31.82,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 14:15,1,2.090276036,0,28.58,31.65,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 14:30,1,2.110183427,0,28.57,31.46,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 14:45,1,2.006664994,0,28.57,31.28,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 15:00,1,1.879257693,0,28.57,30.47,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 15:15,1,1.827498477,0,28.57,28.96,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 15:30,1,1.847405868,0,28.56,28.49,97,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 15:45,1,1.875276215,0,28.56,28.64,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 16:00,1,1.911109519,0,28.56,28.88,94,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 16:15,1,1.942961344,0,28.55,28.76,93,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 16:30,1,1.931016909,0,28.54,28.26,96,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 16:45,1,1.919072475,0,28.54,28.46,95,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 17:00,1,1.863331781,0,28.53,28.88,92,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 17:15,1,1.903146562,0,28.53,29.17,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 17:30,1,1.942961344,0,28.52,29.25,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 17:45,1,1.942961344,0,28.51,29.32,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 18:00,1,1.743887436,0,28.51,29.32,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 18:15,1,1.723980045,0,28.5,29.28,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 18:30,1,1.688146741,0,28.5,29.24,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 18:45,1,1.680183785,0,28.49,29.25,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 19:00,1,1.664257872,0,28.49,29.19,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 19:15,1,1.632406047,0,28.48,29.07,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 19:30,1,1.592591265,0,28.48,28.94,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 19:45,1,1.608517178,0,28.48,28.87,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 20:00,1,1.465183964,0,28.48,28.85,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 20:15,1,1.441295095,0,28.47,28.76,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 20:30,1,1.397498835,0,28.47,28.65,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 20:45,1,1.385554401,0,28.46,28.64,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 21:00,1,1.250184143,0,28.46,28.64,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 21:15,1,1.210369362,0,28.47,28.62,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 21:30,1,1.198424927,0,28.46,28.54,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 21:45,1,1.198424927,0,28.47,28.44,80,7,43,5,7,4,3,2,1,1,29.5
2017/7/30 22:00,1,1.130739798,0,28.47,28.43,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 22:15,1,1.17055458,0,28.47,28.45,79,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 22:30,1,1.293980403,0,28.47,28.42,80,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 22:45,1,1.206387884,0,28.47,28.37,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 23:00,1,1.158610146,0,28.47,28.31,84,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 23:15,1,1.186480493,0,28.48,28.22,83,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 23:30,1,1.186480493,0,28.48,28.1,86,7,43,5,7,2,1,3,4,1,29.5
2017/7/30 23:45,1,0.708703113,0,28.48,27.96,88,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 0:00,1,0.696758679,0,28.49,27.85,89,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 0:15,1,0.895832587,0,28.49,27.76,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 0:30,1,0.947591803,0,28.5,27.61,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 0:45,1,0.979443628,0,28.5,27.4,94,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 1:00,1,1.011295454,0,28.51,27.3,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 1:15,1,0.995369541,0,28.51,27.13,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 1:30,1,0.991388063,0,28.51,27.06,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 1:45,1,1.035184323,0,28.52,27.01,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 2:00,1,0.999351019,0,28.52,26.95,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 2:15,1,1.011295454,0,28.52,26.92,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 2:30,1,0.987406585,0,28.53,26.89,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 2:45,1,0.987406585,0,28.53,26.87,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 3:00,1,0.991388063,0,28.54,26.84,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 3:15,1,1.015276932,0,28.54,26.78,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 3:30,1,1.01925841,0,28.55,26.68,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 3:45,1,1.031202844,0,28.56,26.63,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 4:00,1,1.059073192,0,28.56,26.63,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 4:15,1,1.01925841,0,28.56,26.63,100,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 4:30,1,1.027221366,0,28.57,26.67,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 4:45,1,0.987406585,0,28.57,26.67,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 5:00,1,1.301943359,0,28.57,26.7,99,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 5:15,1,1.377591445,0,28.58,26.74,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 5:30,1,1.457221008,0,28.58,26.79,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 5:45,1,1.389535879,0,28.59,26.89,98,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 6:00,1,1.417406226,0,28.6,27.07,97,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 6:15,1,2.18981299,0,28.61,27.3,96,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 6:30,1,4.375644502,0,28.62,27.58,95,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 6:45,1,4.534903628,0,28.64,27.93,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 7:00,1,5.434717693,0,28.63,28.29,91,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 7:15,1,5.486476909,0,28.63,28.79,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 7:30,1,5.446662128,0,28.64,29.09,87,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 7:45,1,5.371014043,0,28.65,29.46,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 8:00,1,7.672308421,0,28.67,29.55,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 8:15,1,7.939067458,0,28.71,29.68,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 8:30,1,7.716104681,0,28.73,29.83,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 8:45,1,7.246290258,0,28.75,30.17,78,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 9:00,1,7.266197649,0,28.77,30.45,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 9:15,1,7.377679037,0,28.78,30.69,76,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 9:30,1,7.560827033,0,28.81,30.91,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 9:45,1,7.89128972,0,28.84,31.07,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 10:00,1,8.41286336,0,28.86,31.19,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 10:15,1,8.763233438,0,28.85,31.4,67,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 10:30,1,9.014066562,0,28.85,31.57,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 10:45,1,9.19323308,0,28.88,31.68,65,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 11:00,1,9.157399776,0,28.89,31.78,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 11:15,1,8.723418656,0,28.9,31.84,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 11:30,1,9.185270123,0,28.93,32.03,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 11:45,1,9.352492206,0,28.94,32.4,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 12:00,1,9.161381254,0,28.96,32.69,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 12:15,1,9.113603516,0,28.99,32.95,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 12:30,1,9.133510907,0,29,33.02,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 12:45,1,7.966937805,0,29,33.19,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 13:00,1,10.26425071,0,28.99,33.25,57,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 13:15,1,9.607306809,0,28.99,33.49,55,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 13:30,1,9.229066383,0,29,33.67,56,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 13:45,1,9.304714468,0,29,33.82,58,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 14:00,1,9.559529071,0,29,33.81,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 14:15,1,9.682954894,0,28.99,33.84,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 14:30,1,9.483880986,0,28.97,33.96,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 14:45,1,9.30073299,0,28.96,34.08,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 15:00,1,9.173325689,0,28.97,34.09,60,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 15:15,1,9.213140471,0,28.97,33.97,61,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 15:30,1,9.161381254,0,28.96,33.62,63,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 15:45,1,9.189251602,0,28.96,33.36,64,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 16:00,1,8.767214916,0,28.95,33.18,66,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 16:15,1,8.994159172,0,28.95,33.03,68,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 16:30,1,9.340547772,0,28.94,32.76,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 16:45,1,9.077770213,0,28.93,32.54,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 17:00,1,8.795085263,0,28.92,32.4,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 17:15,1,8.914529608,0,28.91,32.44,69,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 17:30,1,9.073788735,0,28.91,32.3,70,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 17:45,1,9.085733169,0,28.9,31.94,71,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 18:00,1,7.843511982,0,28.89,31.79,72,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 18:15,1,7.134808869,0,28.88,31.43,73,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 18:30,1,7.453327122,0,28.87,31.15,74,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 18:45,1,7.441382688,0,28.87,30.94,75,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 19:00,1,7.250271736,0,28.86,30.63,77,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 19:15,1,7.083049653,0,28.85,30.4,79,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 19:30,1,6.883975745,0,28.85,30.01,81,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 19:45,1,6.262865151,0,28.85,29.89,82,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 20:00,1,5.060458746,0,28.84,29.8,83,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 20:15,1,5.514347257,0,28.83,29.66,84,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 20:30,1,4.773792318,0,28.82,29.45,85,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 20:45,1,4.646385017,0,28.82,29.28,86,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 21:00,1,3.802311646,0,28.81,29.13,88,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 21:15,1,3.491756349,0,28.81,29.01,89,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 21:30,1,3.228978791,0,28.8,28.97,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 21:45,1,2.77509028,0,28.81,29.01,90,7,43,5,7,4,3,2,1,1,29.5
2017/7/31 22:00,1,1.90712804,0,28.82,28.95,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 22:15,1,3.101571489,0,28.83,28.83,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 22:30,1,2.806942105,0,28.83,28.8,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 22:45,1,2.432683158,0,28.82,28.76,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 23:00,1,2.173887077,0,28.83,28.81,91,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 23:15,1,2.022590907,0,28.83,28.64,92,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 23:30,1,1.903146562,0,28.84,28.57,93,7,43,5,7,2,1,3,4,1,29.5
2017/7/31 23:45,1,1.047128757,0,28.84,28.55,93,7,43,5,7,2,1,3,4,1,29.5
2017/8/1 0:00,1,0.963517716,0,28.84,28.44,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 0:15,1,1.2581471,0,28.85,28.43,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 0:30,1,1.36564701,0,28.85,28.44,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 0:45,1,1.469165442,0,28.86,28.29,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 1:00,1,1.51694318,0,28.86,28.22,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 1:15,1,1.449258052,0,28.86,28.18,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 1:30,1,1.40944327,0,28.86,28.16,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 1:45,1,1.369628488,0,28.86,28.05,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 2:00,1,1.393517357,0,28.87,28.02,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 2:15,1,1.357684054,0,28.87,27.99,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 2:30,1,1.349721097,0,28.88,27.99,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 2:45,1,1.345739619,0,28.88,27.89,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 3:00,1,1.333795185,0,28.88,27.78,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 3:15,1,1.333795185,0,28.89,27.73,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 3:30,1,1.325832228,0,28.91,27.78,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 3:45,1,1.333795185,0,28.91,27.8,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 4:00,1,1.325832228,0,28.91,27.7,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 4:15,1,1.297961881,0,28.91,27.59,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 4:30,1,1.313887794,0,28.92,27.63,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 4:45,1,1.325832228,0,28.92,27.62,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 5:00,1,1.620461613,0,28.93,27.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 5:15,1,1.803609608,0,28.94,27.46,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 5:30,1,1.851387346,0,28.95,27.48,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 5:45,1,1.767776305,0,28.96,27.54,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 6:00,1,1.791665174,0,28.99,27.52,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 6:15,1,1.827498477,0,28.99,27.49,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 6:30,1,1.895183606,0,28.98,27.79,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 6:45,1,2.834812452,0,28.99,28,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 7:00,1,4.463237021,0,29.01,28.17,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 7:15,1,4.996755095,0,29.03,28.39,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 7:30,1,5.414810302,0,29.09,28.64,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 7:45,1,5.534254647,0,29.05,28.8,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 8:00,1,7.736012072,0,29.04,29.18,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 8:15,1,8.090363628,0,29.04,29.86,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 8:30,1,8.265548668,0,29.05,30.31,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 8:45,1,8.56415953,0,29.06,30.68,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 9:00,1,9.292770034,0,29.07,30.97,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 9:15,1,8.862770392,0,29.09,31.23,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 9:30,1,8.914529608,0,29.1,31.48,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 9:45,1,9.085733169,0,29.11,31.66,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 10:00,1,9.229066383,0,29.12,31.82,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 10:15,1,9.380362553,0,29.15,31.91,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 10:30,1,9.507769855,0,29.16,32.06,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 10:45,1,9.591380896,0,29.19,32.19,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 11:00,1,9.663047503,0,29.2,32.25,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 11:15,1,9.810362195,0,29.2,32.43,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 11:30,1,10.07313975,0,29.2,32.59,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 11:45,1,10.26823218,0,29.2,32.66,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 12:00,1,10.30406549,0,29.21,32.59,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 12:15,1,10.1010101,0,29.22,32.69,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 12:30,1,9.810362195,0,29.23,32.93,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 12:45,1,8.253604233,0,29.25,33.14,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 13:00,1,10.12888045,0,29.24,33.33,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 13:15,1,9.635177156,0,29.22,33.53,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 13:30,1,9.523695767,0,29.21,33.8,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 13:45,1,9.547584636,0,29.21,34.14,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 14:00,1,9.49582542,0,29.21,34.23,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 14:15,1,9.404251422,0,29.2,34.3,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 14:30,1,9.264899687,0,29.19,34.54,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 14:45,1,9.145455342,0,29.2,34.55,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 15:00,1,9.268881165,0,29.2,34.56,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 15:15,1,9.185270123,0,29.19,34.12,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 15:30,1,9.173325689,0,29.18,34.18,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 15:45,1,8.926474043,0,29.19,34.01,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 16:00,1,8.006752587,0,29.19,33.93,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 16:15,1,8.297400493,0,29.18,33.54,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 16:30,1,8.631844659,0,29.19,32.98,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 16:45,1,8.747307525,0,29.19,32.51,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 17:00,1,8.703511266,0,29.18,32.27,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 17:15,1,8.508418836,0,29.17,31.65,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 17:30,1,8.329252318,0,29.18,31.45,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 17:45,1,8.221752408,0,29.17,31.43,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 18:00,1,5.601939776,0,29.16,31.18,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 18:15,1,6.963605308,0,29.14,30.65,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 18:30,1,6.796383225,0,29.12,30.46,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 18:45,1,6.653050011,0,29.12,30.36,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 19:00,1,4.885273707,0,29.13,30.24,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 19:15,1,6.923790526,0,29.13,30.18,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 19:30,1,5.59397682,0,29.12,30.07,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 19:45,1,5.040551355,0,29.12,29.84,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 20:00,1,4.650366495,0,29.12,29.59,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 20:15,1,4.268144591,0,29.1,29.49,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 20:30,1,4.256200157,0,29.09,29.37,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 20:45,1,4.021292945,0,29.07,29.2,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 21:00,1,3.085645577,0,29.07,28.92,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 21:15,1,2.396849854,0,29.06,28.76,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 21:30,1,3.583330347,0,29.05,28.69,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 21:45,1,2.97018271,0,29.04,28.67,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/1 22:00,1,1.150647189,0,29.03,28.77,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 22:15,1,1.656294916,0,29.02,28.79,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 22:30,1,1.982776125,0,29.01,28.7,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 22:45,1,1.771757783,0,28.99,28.64,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 23:00,1,1.51694318,0,28.97,28.65,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 23:15,1,1.449258052,0,28.96,28.64,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 23:30,1,1.425369183,0,28.94,28.59,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/1 23:45,1,0.828147458,0,28.92,28.52,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 0:00,1,0.848054849,0,28.9,28.56,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 0:15,1,1.051110235,0,28.87,28.47,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 0:30,1,1.182499015,0,28.84,28.39,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 0:45,1,1.182499015,0,28.82,28.41,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 1:00,1,1.158610146,0,28.79,28.4,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 1:15,1,1.174536058,0,28.76,28.41,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 1:30,1,1.138702755,0,28.72,28.45,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 1:45,1,1.166573102,0,28.7,28.42,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 2:00,1,1.158610146,0,28.66,28.37,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 2:15,1,1.142684233,0,28.63,28.27,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 2:30,1,1.110832408,0,28.59,28.22,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 2:45,1,1.074999104,0,28.55,28.15,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 3:00,1,1.067036148,0,28.53,28.2,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 3:15,1,1.047128757,0,28.49,28.16,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 3:30,1,1.039165801,0,28.48,28.09,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 3:45,1,1.039165801,0,28.45,28.08,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 4:00,1,1.023239888,0,28.42,28.05,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 4:15,1,1.031202844,0,28.4,27.96,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 4:30,1,1.031202844,0,28.39,27.94,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 4:45,1,1.035184323,0,28.37,27.89,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 5:00,1,1.222313796,0,28.37,27.69,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 5:15,1,1.246202665,0,28.35,27.71,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 5:30,1,1.286017447,0,28.33,27.91,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 5:45,1,1.278054491,0,28.33,27.92,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 6:00,1,1.226295274,0,28.32,27.96,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 6:15,1,1.222313796,0,28.32,28.06,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 6:30,1,1.282035969,0,28.31,28.3,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 6:45,1,1.903146562,0,28.32,28.33,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 7:00,1,3.045830795,0,28.32,28.45,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 7:15,1,3.591293304,0,28.32,28.77,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 7:30,1,3.658978432,0,28.33,29.13,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 7:45,1,4.025274423,0,28.33,29.58,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 8:00,1,4.976847704,0,28.32,30.03,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 8:15,1,6.246939239,0,28.31,30.26,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 8:30,1,6.187217066,0,28.33,30.51,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 8:45,1,6.051846809,0,28.34,30.86,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 9:00,1,5.721384121,0,28.34,31.18,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 9:15,1,5.65768047,0,28.34,31.51,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 9:30,1,5.828884031,0,28.35,31.81,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 9:45,1,5.972217245,0,28.37,32.27,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 10:00,1,6.103606025,0,28.37,32.61,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 10:15,1,6.338513236,0,28.39,32.91,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 10:30,1,6.497772363,0,28.39,32.33,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 10:45,1,6.473883494,0,28.39,31.83,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 11:00,1,6.52564271,0,28.4,31.84,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 11:15,1,6.601290795,0,28.41,32.13,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 11:30,1,6.577401926,0,28.42,32.47,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 11:45,1,6.565457492,0,28.43,32.85,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 12:00,1,6.521661232,0,28.43,33.02,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 12:15,1,6.553513057,0,28.44,33.13,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 12:30,1,6.732679575,0,28.45,33.46,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 12:45,1,5.697495252,0,28.45,33.87,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 13:00,1,7.899252677,0,28.44,33.79,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 13:15,1,6.80832766,0,28.44,33.72,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 13:30,1,6.489809407,0,28.44,33.83,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 13:45,1,6.465920538,0,28.45,33.66,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 14:00,1,6.597309317,0,28.45,33.55,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 14:15,1,6.732679575,0,28.45,33.44,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 14:30,1,6.780457313,0,28.45,33.6,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 14:45,1,6.788420269,0,28.45,33.7,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 15:00,1,6.661012968,0,28.44,33.49,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 15:15,1,6.609253752,0,28.45,33.45,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 15:30,1,6.477864972,0,28.45,33.33,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 15:45,1,6.426105756,0,28.46,33.18,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 16:00,1,6.469902016,0,28.46,32.81,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 16:15,1,6.402216887,0,28.47,32.48,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 16:30,1,6.465920538,0,28.47,32.33,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 16:45,1,6.422124278,0,28.46,31.93,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 17:00,1,6.306661411,0,28.46,31.76,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 17:15,1,6.211105935,0,28.46,31.5,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 17:30,1,6.211105935,0,28.46,30.99,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 17:45,1,6.171291154,0,28.46,30.52,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 18:00,1,4.112866943,0,28.46,30.14,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 18:15,1,3.94564486,0,28.46,29.88,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 18:30,1,3.830181993,0,28.45,29.6,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 18:45,1,3.742589474,0,28.44,29.42,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 19:00,1,3.443978611,0,28.44,29.49,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 19:15,1,3.304626876,0,28.44,29.55,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 19:30,1,3.05777523,0,28.44,29.59,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 19:45,1,2.938330885,0,28.44,29.61,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 20:00,1,2.727312542,0,28.45,29.76,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 20:15,1,2.452590549,0,28.45,29.86,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 20:30,1,2.572034894,0,28.45,29.85,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 20:45,1,2.301294379,0,28.44,29.66,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 21:00,1,1.747868914,0,28.43,29.44,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 21:15,1,1.644350482,0,28.43,29.18,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 21:30,1,1.688146741,0,28.42,29.04,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 21:45,1,1.739905957,0,28.42,28.88,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/2 22:00,1,1.246202665,0,28.41,28.83,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 22:15,1,1.56073944,0,28.42,28.77,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 22:30,1,1.381572923,0,28.42,28.88,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 22:45,1,1.278054491,0,28.42,28.78,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 23:00,1,1.090925017,0,28.43,28.59,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 23:15,1,1.055091713,0,28.42,28.74,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 23:30,1,0.999351019,0,28.42,28.35,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/2 23:45,1,0.633055028,0,28.41,28.41,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 0:00,1,0.668888331,0,28.41,28.66,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 0:15,1,0.828147458,0,28.4,28.45,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 0:30,1,0.959536237,0,28.41,28.42,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 0:45,1,1.027221366,0,28.42,28.55,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 1:00,1,0.999351019,0,28.41,28.45,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 1:15,1,0.955554759,0,28.42,28.38,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 1:30,1,0.991388063,0,28.42,28.15,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 1:45,1,1.035184323,0,28.42,27.71,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 2:00,1,1.023239888,0,28.42,27.68,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 2:15,1,1.015276932,0,28.41,27.75,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 2:30,1,0.983425106,0,28.41,27.71,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 2:45,1,0.963517716,0,28.41,27.68,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 3:00,1,0.93166589,0,28.42,27.66,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 3:15,1,0.93166589,0,28.42,27.66,97,7,43,5,7,2,1,3,4,1,30.7
