,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/8/3 3:30,1,0.93166589,0,28.43,27.61,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 3:45,1,0.927684412,0,28.43,27.57,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 4:00,1,0.911758499,0,28.43,27.65,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 4:15,1,0.903795543,0,28.43,27.53,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 4:30,1,0.919721456,0,28.43,27.36,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 4:45,1,0.951573281,0,28.44,27.25,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 5:00,1,1.102869451,0,28.44,27.3,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 5:15,1,1.130739798,0,28.45,27.34,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 5:30,1,1.114813886,0,28.46,27.36,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 5:45,1,1.134721277,0,28.46,27.11,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 6:00,1,1.138702755,0,28.47,27.25,82,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 6:15,1,1.146665711,0,28.47,27.27,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 6:30,1,1.21435084,0,28.47,27.17,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 6:45,1,1.759813348,0,28.47,27.19,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 7:00,1,2.663608891,0,28.5,27.54,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 7:15,1,3.109534446,0,28.53,28.04,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 7:30,1,3.213052878,0,28.55,28.52,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 7:45,1,3.567404435,0,28.54,28.79,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 8:00,1,4.391570414,0,28.54,29.12,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 8:15,1,5.844809944,0,28.54,29.63,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 8:30,1,5.371014043,0,28.54,30.06,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 8:45,1,4.96490327,0,28.57,30.3,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 9:00,1,4.87731075,0,28.59,30.5,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 9:15,1,4.972866226,0,28.61,31,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 9:30,1,5.112217962,0,28.62,31.13,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 9:45,1,5.402865868,0,28.63,31.24,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 10:00,1,5.812958119,0,28.64,31.24,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 10:15,1,6.4181428,0,28.66,31.11,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 10:30,1,6.227031848,0,28.69,31.21,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 10:45,1,6.22305037,0,28.71,31.47,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 11:00,1,6.362402105,0,28.72,31.27,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 11:15,1,6.553513057,0,28.75,31.25,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 11:30,1,6.684901837,0,28.78,31.16,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 11:45,1,6.864068354,0,28.8,31.31,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 12:00,1,6.943697917,0,28.82,31.72,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 12:15,1,6.919809048,0,28.84,32.05,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 12:30,1,6.931753483,0,28.85,32.67,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 12:45,1,7.015364524,0,28.86,32.98,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 13:00,1,7.055179306,0,28.86,33.17,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 13:15,1,7.150734782,0,28.86,33.42,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 13:30,1,7.353790168,0,28.85,33.43,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 13:45,1,7.536938164,0,28.85,33.43,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 14:00,1,7.624530683,0,28.84,33.34,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 14:15,1,7.684252856,0,28.84,33.45,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 14:30,1,7.712123203,0,28.83,33.2,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 14:45,1,7.65240103,0,28.84,33.09,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 15:00,1,7.656382509,0,28.83,32.95,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 15:15,1,7.580734423,0,28.82,33.02,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 15:30,1,7.584715902,0,28.83,33.03,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 15:45,1,7.640456596,0,28.83,32.51,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 16:00,1,7.576752945,0,28.82,32.1,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 16:15,1,7.425456775,0,28.82,31.77,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 16:30,1,7.39360495,0,28.81,31.61,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 16:45,1,7.377679037,0,28.81,31.4,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 17:00,1,7.369716081,0,28.8,31.14,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 17:15,1,7.309993908,0,28.8,30.95,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 17:30,1,7.230364345,0,28.79,30.64,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 17:45,1,7.162679216,0,28.78,30.34,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 18:00,1,6.302679933,0,28.77,30.25,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 18:15,1,5.765180381,0,28.76,29.92,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 18:30,1,5.733328556,0,28.76,29.74,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 18:45,1,5.765180381,0,28.75,29.55,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 19:00,1,5.446662128,0,28.73,29.29,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 19:15,1,5.056477268,0,28.73,29.15,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 19:30,1,4.885273707,0,28.72,29.08,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 19:45,1,4.491107369,0,28.72,28.94,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 20:00,1,3.818237559,0,28.71,28.91,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 20:15,1,3.873978253,0,28.69,28.74,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 20:30,1,3.627126607,0,28.69,28.54,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 20:45,1,3.400182352,0,28.67,28.3,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 21:00,1,2.528238634,0,28.67,28.18,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 21:15,1,2.540183068,0,28.66,28.12,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 21:30,1,2.468516461,0,28.65,28.14,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 21:45,1,2.349072117,0,28.64,28.07,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/3 22:00,1,1.413424748,0,28.63,28.15,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 22:15,1,1.71203561,0,28.63,28.21,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 22:30,1,1.688146741,0,28.63,28.23,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 22:45,1,1.501017268,0,28.63,28.21,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 23:00,1,1.305924838,0,28.62,28.29,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 23:15,1,1.218332318,0,28.62,28.21,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 23:30,1,1.202406405,0,28.61,28.15,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/3 23:45,1,0.704721635,0,28.61,28.11,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 0:00,1,0.700740157,0,28.61,28.01,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 0:15,1,0.93166589,0,28.6,27.92,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 0:30,1,1.094906495,0,28.59,28,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 0:45,1,1.130739798,0,28.59,28.05,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 1:00,1,1.146665711,0,28.58,28.06,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 1:15,1,1.174536058,0,28.57,28.1,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 1:30,1,1.17055458,0,28.58,28.05,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 1:45,1,1.150647189,0,28.58,28.04,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 2:00,1,1.134721277,0,28.57,28.04,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 2:15,1,1.114813886,0,28.57,28.01,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 2:30,1,1.106850929,0,28.57,28.01,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 2:45,1,1.102869451,0,28.57,27.97,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 3:00,1,1.118795364,0,28.58,27.92,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 3:15,1,1.150647189,0,28.58,27.89,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 3:30,1,1.146665711,0,28.58,27.83,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 3:45,1,1.146665711,0,28.57,27.77,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 4:00,1,1.110832408,0,28.57,27.75,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 4:15,1,1.098887973,0,28.57,27.63,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 4:30,1,1.12675832,0,28.58,27.47,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 4:45,1,1.138702755,0,28.58,27.45,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 5:00,1,1.369628488,0,28.58,27.45,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 5:15,1,1.449258052,0,28.58,27.45,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 5:30,1,1.461202486,0,28.58,27.47,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 5:45,1,1.445276573,0,28.59,27.53,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 6:00,1,1.421387704,0,28.58,27.44,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 6:15,1,1.429350661,0,28.59,27.5,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 6:30,1,1.481109877,0,28.59,27.72,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 6:45,1,2.042498298,0,28.6,27.96,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 7:00,1,3.101571489,0,28.61,28.18,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 7:15,1,3.583330347,0,28.62,28.65,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 7:30,1,3.854070862,0,28.63,28.97,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 7:45,1,3.814256081,0,28.64,29.42,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 8:00,1,4.937032923,0,28.64,29.62,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 8:15,1,7.222401389,0,28.64,30.14,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 8:30,1,6.023976462,0,28.64,30.1,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 8:45,1,5.490458388,0,28.64,30.15,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 9:00,1,5.621847167,0,28.66,30.65,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 9:15,1,5.705458208,0,28.66,30.99,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 9:30,1,5.964254289,0,28.67,31.28,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 9:45,1,6.557494535,0,28.69,31.61,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 10:00,1,6.465920538,0,28.72,31.16,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 10:15,1,6.65703149,0,28.73,31.26,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 10:30,1,6.951660874,0,28.75,31.45,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 10:45,1,6.4181428,0,28.78,31.77,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 11:00,1,7.628512161,0,28.81,32.2,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 11:15,1,7.923141546,0,28.83,32.67,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 11:30,1,7.704160247,0,28.84,33.04,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 11:45,1,7.676289899,0,28.85,33.12,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 12:00,1,7.668326943,0,28.87,33.15,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 12:15,1,7.676289899,0,28.9,33.18,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 12:30,1,7.787771288,0,28.9,33.33,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 12:45,1,7.11092,0,28.9,33.11,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 13:00,1,9.029992475,0,28.89,33.01,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 13:15,1,8.43277075,0,28.89,33.03,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 13:30,1,8.197863539,0,28.89,33.03,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 13:45,1,8.066474759,0,28.88,33.17,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 14:00,1,8.006752587,0,28.89,33.09,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 14:15,1,8.030641456,0,28.9,32.9,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 14:30,1,8.388974491,0,28.9,32.83,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 14:45,1,8.611937268,0,28.91,33.06,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 15:00,1,8.60795579,0,28.9,32.85,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 15:15,1,8.584066921,0,28.9,32.45,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 15:30,1,8.373048578,0,28.89,32.33,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 15:45,1,8.213789451,0,28.88,32.15,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 16:00,1,8.166011714,0,28.88,32.09,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 16:15,1,8.245641277,0,28.87,31.98,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 16:30,1,8.408881881,0,28.87,31.75,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 16:45,1,8.552215095,0,28.87,31.57,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 17:00,1,8.552215095,0,28.86,31.48,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 17:15,1,8.496474401,0,28.85,31.19,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 17:30,1,8.373048578,0,28.85,30.97,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 17:45,1,8.249622755,0,28.84,30.87,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 18:00,1,7.401567906,0,28.83,30.37,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 18:15,1,7.138790347,0,28.82,29.91,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 18:30,1,7.122864435,0,28.82,29.49,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 18:45,1,7.071105219,0,28.81,29.27,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 19:00,1,6.712772184,0,28.8,29.14,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 19:15,1,4.805644143,0,28.79,29.1,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 19:30,1,5.948328376,0,28.79,28.94,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 19:45,1,6.465920538,0,28.79,28.86,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 20:00,1,5.597958298,0,28.79,28.8,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 20:15,1,5.171940134,0,28.77,28.79,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 20:30,1,5.040551355,0,28.76,28.79,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 20:45,1,4.66231093,0,28.75,28.72,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 21:00,1,4.025274423,0,28.74,28.6,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 21:15,1,3.647033998,0,28.73,28.58,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 21:30,1,2.66759037,0,28.72,28.5,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 21:45,1,3.021941926,0,28.72,28.42,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/4 22:00,1,2.169905599,0,28.72,28.43,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 22:15,1,2.663608891,0,28.72,28.43,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 22:30,1,2.520275678,0,28.72,28.31,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 22:45,1,2.2973129,0,28.71,28.33,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 23:00,1,1.978794647,0,28.7,28.32,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 23:15,1,1.919072475,0,28.69,28.27,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 23:30,1,1.883239171,0,28.69,28.22,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/4 23:45,1,1.027221366,0,28.69,28.19,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 0:00,1,1.190461971,0,28.68,28.11,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 0:15,1,1.763794826,0,28.68,28.02,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 0:30,1,2.106201949,0,28.68,28.02,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 0:45,1,2.130090818,0,28.68,28.02,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 1:00,1,2.050461254,0,28.67,28.02,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 1:15,1,1.911109519,0,28.67,27.93,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 1:30,1,1.871294737,0,28.66,27.86,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 1:45,1,1.891202128,0,28.66,27.82,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 2:00,1,1.90712804,0,28.67,27.84,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 2:15,1,1.84342439,0,28.66,27.82,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 2:30,1,1.803609608,0,28.66,27.8,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 2:45,1,1.75583187,0,28.67,27.74,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 3:00,1,1.791665174,0,28.67,27.69,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 3:15,1,1.787683695,0,28.66,27.62,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 3:30,1,1.751850392,0,28.67,27.49,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 3:45,1,1.69212822,0,28.66,27.42,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 4:00,1,1.64833196,0,28.65,27.39,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 4:15,1,1.672220829,0,28.66,27.42,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 4:30,1,1.723980045,0,28.65,27.36,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 4:45,1,1.771757783,0,28.66,27.34,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 5:00,1,1.783702217,0,28.66,27.26,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 5:15,1,1.684165263,0,28.67,27.25,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 5:30,1,1.600554222,0,28.66,27.28,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 5:45,1,1.576665353,0,28.68,27.34,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 6:00,1,1.684165263,0,28.69,27.33,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 6:15,1,1.779720739,0,28.7,27.31,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 6:30,1,1.859350302,0,28.7,27.55,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 6:45,1,1.879257693,0,28.72,27.71,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 7:00,1,1.934998388,0,28.71,27.88,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 7:15,1,1.923053953,0,28.71,28.12,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 7:30,1,1.899165084,0,28.71,28.5,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 7:45,1,1.915090997,0,28.73,28.75,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 8:00,1,1.743887436,0,28.73,29.23,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 8:15,1,1.938979866,0,28.74,29.54,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 8:30,1,2.257498119,0,28.77,29.99,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 8:45,1,2.448609071,0,28.79,30.72,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 9:00,1,3.181201053,0,28.81,31.03,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 9:15,1,3.686848779,0,28.84,31.31,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 9:30,1,3.340460179,0,28.86,31.64,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 9:45,1,3.189164009,0,28.84,31.79,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 10:00,1,3.726663561,0,28.83,32.23,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 10:15,1,3.810274603,0,28.83,32.5,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 10:30,1,3.758515386,0,28.84,32.58,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 10:45,1,3.714719127,0,28.84,32.81,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 11:00,1,3.742589474,0,28.84,32.81,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 11:15,1,3.885922688,0,28.85,33.05,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 11:30,1,3.897867122,0,28.86,33.08,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 11:45,1,3.678885823,0,28.89,33.1,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 12:00,1,3.814256081,0,28.92,33.28,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 12:15,1,3.933700426,0,28.94,33.79,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 12:30,1,4.192496506,0,28.96,33.74,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 12:45,1,4.371663024,0,28.97,33.16,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 13:00,1,4.276107548,0,28.98,33.27,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 13:15,1,4.104903987,0,28.99,33.22,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 13:30,1,3.822219037,0,29.03,33.2,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 13:45,1,3.873978253,0,29.05,33.04,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 14:00,1,3.98944112,0,29.06,32.99,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 14:15,1,4.03323738,0,29.05,32.86,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 14:30,1,3.94564486,0,29.04,32.53,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 14:45,1,3.949626338,0,29.03,32.51,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 15:00,1,3.850089384,0,29.02,32.13,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 15:15,1,3.710737648,0,29.03,31.86,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 15:30,1,3.66295991,0,29.03,31.64,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 15:45,1,3.79434869,0,29.02,31.64,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 16:00,1,3.921755991,0,29.02,31.46,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 16:15,1,3.949626338,0,29.03,31.24,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 16:30,1,3.941663382,0,29.03,31.09,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 16:45,1,3.909811557,0,29.02,30.8,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 17:00,1,3.762496865,0,29.01,30.51,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 17:15,1,3.66295991,0,29.01,30.37,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 17:30,1,2.966201232,0,29,30.16,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 17:45,1,3.037867839,0,28.99,29.98,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 18:00,1,2.998053057,0,28.98,29.86,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 18:15,1,3.133423315,0,28.98,29.63,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 18:30,1,3.161293662,0,28.97,29.56,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 18:45,1,3.125460358,0,28.96,29.41,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 19:00,1,3.017960448,0,28.96,29.44,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 19:15,1,2.922404972,0,28.95,29.06,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 19:30,1,2.922404972,0,28.95,28.92,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 19:45,1,2.92638645,0,28.95,28.9,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 20:00,1,2.544164547,0,28.94,28.92,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 20:15,1,2.329164726,0,28.94,28.87,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 20:30,1,2.404812811,0,28.94,28.91,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 20:45,1,2.408794289,0,28.94,28.93,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 21:00,1,2.205738903,0,28.94,28.83,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 21:15,1,2.18981299,0,28.93,28.77,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 21:30,1,2.169905599,0,28.93,28.67,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 21:45,1,2.10222047,0,28.93,28.62,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/5 22:00,1,1.75583187,0,28.94,28.64,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 22:15,1,2.321201769,0,28.95,28.61,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 22:30,1,2.23360925,0,28.95,28.46,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 22:45,1,2.14601673,0,28.95,28.32,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 23:00,1,1.966850213,0,28.94,28.32,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 23:15,1,1.903146562,0,28.94,28.38,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 23:30,1,1.851387346,0,28.94,28.31,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/5 23:45,1,1.003332497,0,28.93,28.21,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 0:00,1,0.911758499,0,28.93,28.17,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 0:15,1,1.266110056,0,28.92,28.15,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 0:30,1,1.783702217,0,28.93,28.07,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 0:45,1,2.014627951,0,28.92,28,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 1:00,1,1.927035431,0,28.92,27.96,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 1:15,1,1.903146562,0,28.92,27.9,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 1:30,1,1.859350302,0,28.92,27.87,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 1:45,1,1.855368824,0,28.92,27.83,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 2:00,1,1.84342439,0,28.92,27.78,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 2:15,1,1.815554043,0,28.92,27.75,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 2:30,1,1.807591086,0,28.92,27.59,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 2:45,1,1.775739261,0,28.93,27.5,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 3:00,1,1.779720739,0,28.94,27.54,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 3:15,1,1.759813348,0,28.93,27.53,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 3:30,1,1.735924479,0,28.93,27.5,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 3:45,1,1.708054132,0,28.93,27.53,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 4:00,1,1.700091176,0,28.93,27.5,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 4:15,1,1.727961523,0,28.93,27.42,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 4:30,1,1.75583187,0,28.93,27.39,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 4:45,1,1.771757783,0,28.93,27.36,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 5:00,1,1.771757783,0,28.93,27.32,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 5:15,1,1.783702217,0,28.94,27.36,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 5:30,1,1.75583187,0,28.94,27.44,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 5:45,1,1.751850392,0,28.93,27.56,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 6:00,1,1.413424748,0,28.9,27.69,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 6:15,1,1.708054132,0,28.89,27.93,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 6:30,1,1.739905957,0,28.88,28.08,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 6:45,1,1.803609608,0,28.88,28.24,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 7:00,1,1.883239171,0,28.89,28.58,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 7:15,1,1.88722065,0,28.89,28.91,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 7:30,1,1.911109519,0,28.9,29.34,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 7:45,1,1.90712804,0,28.92,29.81,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 8:00,1,2.217683337,0,28.92,30.21,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 8:15,1,2.480460896,0,28.92,30.71,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 8:30,1,2.504349765,0,28.93,31.16,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 8:45,1,2.408794289,0,28.95,31.31,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 9:00,1,2.723331064,0,28.96,31.48,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 9:15,1,3.16527514,0,28.98,31.78,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 9:30,1,3.113515924,0,29.01,32.43,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 9:45,1,3.372312005,0,29.04,32.89,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 10:00,1,4.455274065,0,29.07,33.26,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 10:15,1,4.260181635,0,29.08,33,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 10:30,1,4.045181814,0,29.09,33.18,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 10:45,1,3.782404255,0,29.1,33.37,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 11:00,1,3.615182173,0,29.12,33.43,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 11:15,1,3.615182173,0,29.14,33.51,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 11:30,1,3.658978432,0,29.14,33.61,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 11:45,1,3.702774692,0,29.13,33.64,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 12:00,1,3.682867301,0,29.14,33.7,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 12:15,1,3.666941389,0,29.15,33.8,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 12:30,1,3.639071042,0,29.16,33.84,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 12:45,1,3.631108085,0,29.16,33.95,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 13:00,1,3.615182173,0,29.17,33.8,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 13:15,1,3.651015476,0,29.17,34.2,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 13:30,1,3.583330347,0,29.17,34.24,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 13:45,1,3.499719306,0,29.15,34.17,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 14:00,1,3.654996954,0,29.14,34.14,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 14:15,1,3.762496865,0,29.13,34.06,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 14:30,1,3.806293124,0,29.12,34.08,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 14:45,1,3.742589474,0,29.11,34.11,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 15:00,1,3.635089563,0,29.1,33.89,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 15:15,1,3.619163651,0,29.1,33.59,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 15:30,1,3.535552609,0,29.1,33.35,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 15:45,1,3.40416383,0,29.09,33,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 16:00,1,3.396200874,0,29.08,33.23,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 16:15,1,3.463886002,0,29.09,32.97,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 16:30,1,3.443978611,0,29.09,32.58,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 16:45,1,3.471848959,0,29.08,32.15,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 17:00,1,3.459904524,0,29.08,31.99,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 17:15,1,3.416108264,0,29.07,31.72,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 17:30,1,2.910460538,0,29.06,31.59,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 17:45,1,3.145367749,0,29.06,31.51,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 18:00,1,2.910460538,0,29.05,31.26,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 18:15,1,2.878608712,0,29.05,30.88,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 18:30,1,2.92638645,0,29.05,30.51,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 18:45,1,2.81888654,0,29.05,30.32,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 19:00,1,2.719349586,0,29.04,30.3,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 19:15,1,2.675553326,0,29.03,30.16,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 19:30,1,2.651664457,0,29.03,29.94,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 19:45,1,2.639720022,0,29.03,29.68,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 20:00,1,2.349072117,0,29.03,29.48,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 20:15,1,2.357035073,0,29.02,29.35,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 20:30,1,2.452590549,0,29.03,29.42,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 20:45,1,2.456572027,0,29.04,29.46,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 21:00,1,2.309257335,0,29.04,29.53,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 21:15,1,2.149998208,0,29.04,29.59,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 21:30,1,2.134072296,0,29.03,29.55,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 21:45,1,2.114164905,0,29.03,29.28,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/6 22:00,1,1.795646652,0,29.03,29.14,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 22:15,1,2.404812811,0,29.03,29.11,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 22:30,1,2.273424031,0,29.03,29.09,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 22:45,1,2.114164905,0,29.03,29.02,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 23:00,1,1.990739082,0,29.03,29.05,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 23:15,1,1.680183785,0,29.03,28.96,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 23:30,1,1.823516999,0,29.04,28.88,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/6 23:45,1,0.93166589,0,29.03,28.86,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 0:00,1,0.915739978,0,29.03,28.84,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 0:15,1,1.325832228,0,29.03,28.8,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 0:30,1,1.461202486,0,29.03,28.82,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 0:45,1,1.596572744,0,29.03,28.84,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 1:00,1,1.552776484,0,29.03,28.93,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 1:15,1,1.540832049,0,29.02,28.93,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 1:30,1,1.532869093,0,29.02,28.95,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 1:45,1,1.520924658,0,29.02,28.94,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 2:00,1,1.508980224,0,29.01,29.04,78,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 2:15,1,1.524906137,0,29.02,29.07,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 2:30,1,1.508980224,0,29.01,29.09,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 2:45,1,1.544813527,0,29.01,29.14,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 3:00,1,1.552776484,0,29.01,29.1,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 3:15,1,1.552776484,0,29,29.05,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 3:30,1,1.564720918,0,29.01,28.88,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 3:45,1,1.532869093,0,29.01,28.72,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 4:00,1,1.556757962,0,29.01,28.71,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 4:15,1,1.544813527,0,29.01,28.72,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 4:30,1,1.548795006,0,29.01,28.72,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 4:45,1,1.520924658,0,29.01,28.67,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 5:00,1,1.815554043,0,29.01,28.58,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 5:15,1,1.855368824,0,29.02,28.57,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 5:30,1,1.879257693,0,29.01,28.55,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 5:45,1,1.923053953,0,29,28.59,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 6:00,1,1.966850213,0,29.01,28.73,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 6:15,1,2.2973129,0,29.02,28.87,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 6:30,1,4.307959373,0,29.03,29.05,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 6:45,1,4.224348332,0,29.03,29.32,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 7:00,1,5.163977178,0,29.04,29.6,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 7:15,1,5.371014043,0,29.05,29.86,72,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 7:30,1,4.777773796,0,29.05,30.18,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 7:45,1,5.70147673,0,29.04,30.62,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 8:00,1,8.010734065,0,29.06,31,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 8:15,1,8.233696842,0,29.07,31.21,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 8:30,1,7.998789631,0,29.09,31.43,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 8:45,1,7.819623113,0,29.12,31.93,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 9:00,1,7.747956506,0,29.15,32.18,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 9:15,1,7.927123024,0,29.15,32.67,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 9:30,1,8.333233796,0,29.14,32.72,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 9:45,1,8.834900045,0,29.14,32.96,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 10:00,1,8.659715006,0,29.17,33.45,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 10:15,1,9.559529071,0,29.2,33.75,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 10:30,1,9.917862105,0,29.21,33.8,60,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 10:45,1,10.01341758,0,29.22,34.01,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 11:00,1,10.09304714,0,29.22,34.43,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 11:15,1,9.9736028,0,29.23,34.63,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 11:30,1,9.806380717,0,29.24,35.04,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 11:45,1,9.674991938,0,29.25,35.15,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 12:00,1,9.64712159,0,29.26,35.23,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 12:15,1,9.523695767,0,29.27,35.25,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 12:30,1,9.396288466,0,29.24,35.31,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 12:45,1,8.082400672,0,29.23,35.43,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 13:00,1,10.01739906,0,29.22,35.43,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 13:15,1,9.491843942,0,29.21,35.33,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 13:30,1,9.372399597,0,29.2,35.42,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 13:45,1,9.718788197,0,29.19,35.4,57,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 14:00,1,9.838232542,0,29.18,35.18,58,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 14:15,1,9.77851037,0,29.2,35.45,57,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 14:30,1,9.726751154,0,29.19,35.54,56,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 14:45,1,9.738695588,0,29.19,35.5,56,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 15:00,1,9.718788197,0,29.19,35.36,57,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 15:15,1,9.798417761,0,29.19,35.33,57,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 15:30,1,9.663047503,0,29.17,35.04,59,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 15:45,1,9.635177156,0,29.15,34.85,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 16:00,1,9.221103427,0,29.14,34.64,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 16:15,1,9.456010639,0,29.14,33.9,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 16:30,1,9.981565756,0,29.15,33.32,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 16:45,1,10.09304714,0,29.14,33.16,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 17:00,1,10.04526941,0,29.13,33.17,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 17:15,1,9.854158455,0,29.12,33.09,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 17:30,1,9.702862285,0,29.11,32.97,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 17:45,1,9.555547593,0,29.11,32.63,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 18:00,1,7.098975566,0,29.1,32.19,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 18:15,1,8.7154557,0,29.09,32.04,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 18:30,1,8.13017841,0,29.08,31.84,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 18:45,1,7.867400851,0,29.07,31.71,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 19:00,1,7.592678858,0,29.06,31.6,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 19:15,1,7.369716081,0,29.05,31.25,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 19:30,1,6.800364703,0,29.04,31.05,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 19:45,1,6.545550101,0,29.05,30.89,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 20:00,1,5.677587861,0,29.04,30.66,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 20:15,1,5.812958119,0,29.04,30.56,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 20:30,1,5.546199082,0,29.04,30.52,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 20:45,1,4.132774334,0,29.02,30.28,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 21:00,1,5.167958656,0,29.02,30.13,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 21:15,1,4.630459104,0,29.02,29.92,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 21:30,1,3.834163472,0,29.01,29.82,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 21:45,1,3.51166374,0,29,29.69,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/7 22:00,1,1.544813527,0,28.99,29.64,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 22:15,1,2.595923763,0,28.99,29.53,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 22:30,1,2.651664457,0,28.98,29.49,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 22:45,1,2.2973129,0,28.98,29.42,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 23:00,1,2.126109339,0,28.97,29.25,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 23:15,1,2.030553863,0,28.96,29.11,82,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 23:30,1,1.88722065,0,28.96,28.88,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/7 23:45,1,1.059073192,0,28.95,28.87,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 0:00,1,1.06305467,0,28.95,28.93,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 0:15,1,1.540832049,0,28.94,28.95,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 0:30,1,1.795646652,0,28.94,28.71,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 0:45,1,1.942961344,0,28.93,28.38,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 1:00,1,1.903146562,0,28.93,28.31,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 1:15,1,1.803609608,0,28.93,28.12,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 1:30,1,1.727961523,0,28.93,27.96,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 1:45,1,1.696109698,0,28.92,27.69,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 2:00,1,1.656294916,0,28.92,27.51,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 2:15,1,1.672220829,0,28.92,27.14,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 2:30,1,1.688146741,0,28.92,27.02,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 2:45,1,1.71203561,0,28.91,26.96,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 3:00,1,1.723980045,0,28.92,26.68,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 3:15,1,1.727961523,0,28.92,26.45,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 3:30,1,1.69212822,0,28.92,26.18,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 3:45,1,1.652313438,0,28.92,26.12,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 4:00,1,1.668239351,0,28.92,26.01,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 4:15,1,1.664257872,0,28.92,25.91,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 4:30,1,1.69212822,0,28.93,25.9,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 4:45,1,1.704072654,0,28.95,25.69,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 5:00,1,2.014627951,0,28.97,25.61,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 5:15,1,2.193794468,0,28.96,25.67,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 5:30,1,2.201757424,0,28.95,25.58,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 5:45,1,2.173887077,0,28.93,25.59,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 6:00,1,2.209720381,0,28.93,25.61,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 6:15,1,2.23360925,0,28.93,25.75,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 6:30,1,2.289349944,0,28.94,25.81,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 6:45,1,2.958238276,0,28.94,25.81,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 7:00,1,4.570736932,0,28.95,25.79,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 7:15,1,5.000736573,0,28.96,25.9,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 7:30,1,5.20379196,0,28.97,25.97,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 7:45,1,5.271477089,0,28.97,25.86,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 8:00,1,7.238327301,0,28.98,25.52,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 8:15,1,7.250271736,0,28.98,25.65,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 8:30,1,7.803697201,0,28.99,25.81,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 8:45,1,7.751937984,0,29,26.02,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 9:00,1,7.536938164,0,29,26.25,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 9:15,1,7.584715902,0,29,26.32,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 9:30,1,7.767863897,0,29.01,26.3,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 9:45,1,7.82758607,0,29.02,26.41,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 10:00,1,7.943048936,0,29.03,26.61,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 10:15,1,8.066474759,0,29.05,27.1,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 10:30,1,8.245641277,0,29.06,27.16,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 10:45,1,9.0618443,0,29.08,27.32,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 11:00,1,8.444715185,0,29.07,27.32,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 11:15,1,8.460641098,0,29.1,27.68,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 11:30,1,8.791103785,0,29.13,28,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 11:45,1,8.934436999,0,29.16,28.36,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 12:00,1,8.886659261,0,29.17,29.15,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 12:15,1,8.858788914,0,29.19,28.78,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 12:30,1,8.874714827,0,29.18,29.24,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 12:45,1,7.401567906,0,29.18,29.4,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 13:00,1,9.73471411,0,29.17,29.94,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 13:15,1,9.360455163,0,29.14,30.25,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 13:30,1,9.324621859,0,29.12,30.56,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 13:45,1,9.428140291,0,29.13,30.39,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 14:00,1,9.320640381,0,29.15,30.4,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 14:15,1,9.384344032,0,29.15,30,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 14:30,1,9.491843942,0,29.13,30.07,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 14:45,1,9.547584636,0,29.13,30.41,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 15:00,1,9.671010459,0,29.13,30.35,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 15:15,1,9.714806719,0,29.13,30.31,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 15:30,1,9.682954894,0,29.12,30.29,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 15:45,1,9.475918029,0,29.1,30.12,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 16:00,1,8.890640739,0,29.09,30.09,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 16:15,1,9.141473864,0,29.08,29.85,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 16:30,1,9.702862285,0,29.08,29.38,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 16:45,1,9.949713931,0,29.07,29.3,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 17:00,1,9.913880627,0,29.06,29.09,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 17:15,1,9.64712159,0,29.06,28.85,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 17:30,1,9.678973416,0,29.05,28.32,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 17:45,1,9.655084547,0,29.04,27.75,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 18:00,1,8.580085443,0,29.03,27.3,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 18:15,1,6.788420269,0,29.03,27.36,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 18:30,1,8.615918746,0,29.01,27.11,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 18:45,1,7.78378981,0,29.01,26.68,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 19:00,1,7.389623472,0,29.01,26.39,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 19:15,1,7.186568085,0,29,26.17,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 19:30,1,6.664994446,0,29,26.01,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 19:45,1,6.593327839,0,28.99,25.88,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 20:00,1,5.570087951,0,28.99,25.78,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 20:15,1,5.59397682,0,28.99,25.54,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 20:30,1,5.522310213,0,28.98,25.34,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 20:45,1,4.065089205,0,28.98,25.32,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 21:00,1,5.187866047,0,28.99,25.13,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 21:15,1,4.941014401,0,28.98,24.96,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 21:30,1,4.359718589,0,28.97,24.75,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 21:45,1,4.017311467,0,28.97,24.78,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/8 22:00,1,1.660276394,0,28.97,24.76,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 22:15,1,2.647682979,0,28.97,24.9,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 22:30,1,2.679534804,0,28.97,24.78,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 22:45,1,2.2973129,0,28.97,24.72,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 23:00,1,2.110183427,0,28.97,24.71,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 23:15,1,2.010646473,0,28.97,24.65,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 23:30,1,1.919072475,0,28.96,24.5,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/8 23:45,1,1.039165801,0,28.96,24.52,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 0:00,1,0.979443628,0,28.96,24.46,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 0:15,1,1.445276573,0,28.96,24.44,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 0:30,1,1.795646652,0,28.96,24.35,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 0:45,1,1.903146562,0,28.96,24.33,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 1:00,1,1.803609608,0,28.95,24.32,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 1:15,1,1.719998567,0,28.95,24.39,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 1:30,1,1.727961523,0,28.96,24.44,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 1:45,1,1.759813348,0,28.96,24.58,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 2:00,1,1.743887436,0,28.97,24.58,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 2:15,1,1.69212822,0,28.97,24.55,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 2:30,1,1.719998567,0,28.97,24.56,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 2:45,1,1.69212822,0,28.97,24.6,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 3:00,1,1.719998567,0,28.98,24.76,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 3:15,1,1.723980045,0,28.99,24.93,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 3:30,1,1.716017089,0,28.99,25.06,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 3:45,1,1.680183785,0,29,25.1,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 4:00,1,1.688146741,0,29,24.99,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 4:15,1,1.71203561,0,29.01,24.86,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 4:30,1,1.668239351,0,29.02,24.74,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 4:45,1,1.668239351,0,29.02,24.81,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 5:00,1,1.923053953,0,29.03,24.87,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 5:15,1,2.149998208,0,29.03,24.87,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 5:30,1,2.161942643,0,29.04,24.89,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 5:45,1,2.118146383,0,29.05,24.87,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 6:00,1,2.106201949,0,29.06,25.05,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 6:15,1,2.110183427,0,29.07,25.27,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 6:30,1,2.193794468,0,29.08,25.37,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 6:45,1,3.061756708,0,29.1,25.5,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 7:00,1,4.447311109,0,29.11,25.59,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 7:15,1,5.084347615,0,29.14,25.54,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 7:30,1,5.331199261,0,29.16,25.53,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 7:45,1,5.414810302,0,29.18,25.51,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 8:00,1,7.473234513,0,29.19,25.94,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 8:15,1,8.002771109,0,29.21,26.11,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 8:30,1,8.416844838,0,29.25,26.23,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 8:45,1,9.404251422,0,29.28,26.24,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 9:00,1,8.635826137,0,29.31,26.31,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 9:15,1,8.444715185,0,29.34,26.54,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 9:30,1,8.444715185,0,29.35,26.75,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 9:45,1,8.739344569,0,29.38,26.67,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 10:00,1,9.276844121,0,29.38,26.6,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 10:15,1,9.396288466,0,29.36,27.13,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 10:30,1,9.392306988,0,29.36,27.6,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 10:45,1,9.543603158,0,29.39,28.2,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 11:00,1,9.619251243,0,29.42,28.49,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 11:15,1,9.766565935,0,29.41,28.94,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 11:30,1,10.12489897,0,29.42,29.34,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 11:45,1,10.29610253,0,29.43,29.79,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 12:00,1,10.14480636,0,29.44,30.07,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 12:15,1,10.09304714,0,29.45,30.16,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 12:30,1,10.02934349,0,29.44,30.18,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 12:45,1,8.707492744,0,29.45,30.67,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 13:00,1,10.9769353,0,29.44,30.86,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 13:15,1,10.38369505,0,29.42,30.93,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 13:30,1,10.07313975,0,29.39,30.82,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 13:45,1,10.0094361,0,29.38,30.97,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 14:00,1,10.21647297,0,29.38,31.19,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 14:15,1,10.32795436,0,29.39,31.81,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 14:30,1,10.5031394,0,29.39,31.81,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 14:45,1,10.52304679,0,29.39,31.77,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 15:00,1,10.39563949,0,29.36,31.43,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 15:15,1,10.16073227,0,29.35,31.07,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 15:30,1,10.02536202,0,29.35,30.89,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 15:45,1,9.977584278,0,29.34,30.73,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 16:00,1,9.535640202,0,29.33,30.45,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 16:15,1,9.408232901,0,29.33,30.3,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 16:30,1,9.933788018,0,29.33,30.18,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 16:45,1,10.06915828,0,29.33,29.8,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 17:00,1,10.21249149,0,29.32,29.64,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 17:15,1,10.14878784,0,29.32,29.52,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 17:30,1,10.05721384,0,29.3,29.45,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 17:45,1,10.10897306,0,29.29,29.29,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 18:00,1,7.194531042,0,29.29,29.04,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 18:15,1,6.804346182,0,29.28,28.93,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 18:30,1,7.094994088,0,29.27,28.77,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 18:45,1,7.266197649,0,29.27,28.61,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 19:00,1,7.278142083,0,29.26,28.5,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 19:15,1,7.126845913,0,29.26,28.36,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 19:30,1,5.080366137,0,29.25,28.3,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 19:45,1,6.159346719,0,29.24,28.31,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 20:00,1,4.156663203,0,29.24,28.2,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 20:15,1,6.147402285,0,29.23,28.07,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 20:30,1,4.885273707,0,29.23,27.85,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 20:45,1,4.22832981,0,29.22,27.68,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 21:00,1,3.487774871,0,29.22,27.69,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 21:15,1,3.205089922,0,29.22,27.61,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 21:30,1,4.180552072,0,29.22,27.5,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 21:45,1,3.571385913,0,29.22,27.41,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/9 22:00,1,1.477128399,0,29.22,27.18,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 22:15,1,2.285368466,0,29.22,27.05,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 22:30,1,2.436664636,0,29.21,26.89,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 22:45,1,2.197775946,0,29.21,26.72,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 23:00,1,2.042498298,0,29.22,26.5,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 23:15,1,1.911109519,0,29.22,26.4,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 23:30,1,1.84342439,0,29.22,26.27,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/9 23:45,1,1.01925841,0,29.22,26.25,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 0:00,1,0.951573281,0,29.23,26.23,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 0:15,1,1.305924838,0,29.22,26.13,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 0:30,1,1.536850571,0,29.22,26.07,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 0:45,1,1.719998567,0,29.22,26.06,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 1:00,1,1.739905957,0,29.22,26.05,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 1:15,1,1.676202307,0,29.22,26.16,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 1:30,1,1.672220829,0,29.23,26.23,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 1:45,1,1.660276394,0,29.23,26.34,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 2:00,1,1.632406047,0,29.24,26.35,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 2:15,1,1.6045357,0,29.24,26.32,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 2:30,1,1.568702396,0,29.24,26.43,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 2:45,1,1.544813527,0,29.24,26.53,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 3:00,1,1.56073944,0,29.24,26.48,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 3:15,1,1.576665353,0,29.24,26.3,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 3:30,1,1.584628309,0,29.24,26.22,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 3:45,1,1.580646831,0,29.25,26.14,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 4:00,1,1.540832049,0,29.25,26.15,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 4:15,1,1.524906137,0,29.26,26.17,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 4:30,1,1.461202486,0,29.27,26.08,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 4:45,1,1.489072833,0,29.28,26.06,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 5:00,1,1.767776305,0,29.3,26.01,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 5:15,1,1.978794647,0,29.31,25.95,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 5:30,1,2.030553863,0,29.3,25.98,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 5:45,1,1.934998388,0,29.31,26.08,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 6:00,1,1.923053953,0,29.31,26.15,96,7,43,5,7,2,1,3,4,1,30.7
