,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/8/10 6:15,1,1.986757604,0,29.31,26.24,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 6:30,1,2.086294558,0,29.31,26.31,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 6:45,1,2.787034715,0,29.31,26.5,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 7:00,1,4.299996417,0,29.31,26.82,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 7:15,1,4.570736932,0,29.32,27.01,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 7:30,1,4.793699709,0,29.33,26.92,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 7:45,1,4.869347794,0,29.34,26.5,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 8:00,1,6.609253752,0,29.34,26.54,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 8:15,1,6.963605308,0,29.34,26.69,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 8:30,1,7.509067817,0,29.36,27.1,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 8:45,1,7.317956865,0,29.38,27.42,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 9:00,1,7.118882956,0,29.39,27.85,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 9:15,1,7.094994088,0,29.41,27.63,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 9:30,1,7.206475476,0,29.41,26.63,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 9:45,1,7.58869738,0,29.41,26.8,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 10:00,1,8.142122845,0,29.42,27.48,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 10:15,1,8.142122845,0,29.44,28.25,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 10:30,1,8.050548847,0,29.44,28.53,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 10:45,1,8.106289541,0,29.45,28.39,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 11:00,1,8.23767832,0,29.47,28.03,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 11:15,1,8.205826495,0,29.48,26.98,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 11:30,1,8.142122845,0,29.5,27.29,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 11:45,1,8.134159888,0,29.53,28.29,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 12:00,1,8.67165944,0,29.54,29.24,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 12:15,1,8.241659799,0,29.55,27.63,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 12:30,1,8.249622755,0,29.54,26.43,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 12:45,1,6.899901657,0,29.54,26.63,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 13:00,1,9.352492206,0,29.54,26.94,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 13:15,1,8.747307525,0,29.54,27.29,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 13:30,1,8.388974491,0,29.56,27.56,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 13:45,1,8.357122665,0,29.55,27.96,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 14:00,1,8.285456058,0,29.56,28.35,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 14:15,1,8.377030056,0,29.55,28.67,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 14:30,1,8.404900403,0,29.55,29.05,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 14:45,1,8.309344927,0,29.55,29.21,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 15:00,1,8.166011714,0,29.54,29.46,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 15:15,1,8.17397467,0,29.53,29.54,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 15:30,1,8.062493281,0,29.53,29.55,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 15:45,1,8.010734065,0,29.53,29.69,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 16:00,1,7.974900762,0,29.51,29.38,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 16:15,1,7.931104502,0,29.5,28.82,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 16:30,1,7.791752766,0,29.49,28.64,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 16:45,1,7.656382509,0,29.49,28.68,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 17:00,1,7.4573086,0,29.5,28.67,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 17:15,1,7.369716081,0,29.49,28.72,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 17:30,1,7.361753124,0,29.48,28.8,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 17:45,1,7.214438432,0,29.47,28.67,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 18:00,1,6.298698455,0,29.46,28.55,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 18:15,1,5.884624726,0,29.45,28.31,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 18:30,1,5.785087772,0,29.45,28.14,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 18:45,1,5.785087772,0,29.44,27.99,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 19:00,1,5.538236126,0,29.43,27.86,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 19:15,1,5.319254827,0,29.43,27.74,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 19:30,1,4.61851467,0,29.42,27.61,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 19:45,1,4.917125532,0,29.41,27.49,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 20:00,1,3.94564486,0,29.4,27.41,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 20:15,1,4.108885465,0,29.4,27.37,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 20:30,1,3.953607816,0,29.38,27.3,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 20:45,1,3.185182531,0,29.37,27.26,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 21:00,1,3.957589295,0,29.36,27.23,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 21:15,1,3.041849317,0,29.35,27.16,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 21:30,1,2.798979149,0,29.35,27.07,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 21:45,1,2.77509028,0,29.34,26.95,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/10 22:00,1,1.293980403,0,29.33,26.84,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 22:15,1,2.090276036,0,29.33,26.76,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 22:30,1,2.173887077,0,29.33,26.8,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 22:45,1,1.879257693,0,29.32,26.83,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 23:00,1,1.69212822,0,29.31,26.84,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 23:15,1,1.644350482,0,29.31,26.79,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 23:30,1,1.576665353,0,29.31,26.69,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/10 23:45,1,0.871943718,0,29.31,26.58,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 0:00,1,0.999351019,0,29.3,26.51,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 0:15,1,1.45323953,0,29.29,26.46,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 0:30,1,1.708054132,0,29.28,26.47,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 0:45,1,1.787683695,0,29.23,26.43,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 1:00,1,1.763794826,0,29.22,26.33,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 1:15,1,1.664257872,0,29.26,26.28,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 1:30,1,1.576665353,0,29.28,26.23,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 1:45,1,1.504998746,0,29.27,26.21,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 2:00,1,1.481109877,0,29.24,26.27,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 2:15,1,1.465183964,0,29.23,26.27,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 2:30,1,1.473146921,0,29.23,26.4,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 2:45,1,1.40944327,0,29.23,26.34,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 3:00,1,1.389535879,0,29.23,26.25,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 3:15,1,1.421387704,0,29.22,26.21,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 3:30,1,1.445276573,0,29.22,26.2,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 3:45,1,1.481109877,0,29.22,26.13,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 4:00,1,1.49703579,0,29.21,26.14,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 4:15,1,1.449258052,0,29.21,26.02,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 4:30,1,1.381572923,0,29.19,25.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 4:45,1,1.361665532,0,29.19,25.7,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 5:00,1,1.369628488,0,29.19,25.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 5:15,1,1.413424748,0,29.17,25.43,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 5:30,1,1.413424748,0,29.15,25.54,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 5:45,1,1.421387704,0,29.14,25.65,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 6:00,1,1.417406226,0,29.13,25.84,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 6:15,1,1.421387704,0,29.11,26.13,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 6:30,1,1.433332139,0,29.09,26.38,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 6:45,1,1.449258052,0,29.07,26.55,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 7:00,1,1.421387704,0,29.06,26.78,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 7:15,1,1.465183964,0,29.05,27.16,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 7:30,1,1.49703579,0,29.04,27.52,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 7:45,1,1.489072833,0,29.03,27.69,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 8:00,1,1.429350661,0,29.01,27.89,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 8:15,1,1.230276753,0,28.98,28.4,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 8:30,1,1.584628309,0,28.95,28.68,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 8:45,1,1.652313438,0,28.92,28.72,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 9:00,1,1.652313438,0,28.9,29.03,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 9:15,1,1.731943001,0,28.88,29,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 9:30,1,1.723980045,0,28.86,29.12,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 9:45,1,1.672220829,0,28.84,29.75,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 10:00,1,1.867313259,0,28.82,30.15,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 10:15,1,2.086294558,0,28.81,30,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 10:30,1,2.126109339,0,28.78,30.07,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 10:45,1,2.126109339,0,28.75,30.49,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 11:00,1,1.998702038,0,28.73,30.97,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 11:15,1,1.88722065,0,28.7,31.32,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 11:30,1,1.771757783,0,28.68,31.4,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 11:45,1,1.859350302,0,28.66,31.78,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 12:00,1,1.986757604,0,28.64,31.73,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 12:15,1,2.066387167,0,28.61,32.03,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 12:30,1,2.050461254,0,28.59,32.18,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 12:45,1,1.958887256,0,28.56,32.09,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 13:00,1,1.919072475,0,28.52,32.33,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 13:15,1,1.946942822,0,28.48,32.64,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 13:30,1,2.002683516,0,28.44,32.16,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 13:45,1,2.08231308,0,28.42,32.13,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 14:00,1,2.08231308,0,28.4,32.57,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 14:15,1,2.08231308,0,28.38,32.57,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 14:30,1,2.090276036,0,28.35,32.55,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 14:45,1,2.090276036,0,28.32,32.41,62,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 15:00,1,1.923053953,0,28.3,32.49,60,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 15:15,1,1.867313259,0,28.28,32.69,61,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 15:30,1,1.891202128,0,28.27,32.29,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 15:45,1,1.895183606,0,28.24,31.7,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 16:00,1,1.911109519,0,28.22,31.6,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 16:15,1,1.958887256,0,28.2,31.94,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 16:30,1,1.938979866,0,28.19,31.64,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 16:45,1,1.931016909,0,28.18,31.21,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 17:00,1,1.942961344,0,28.16,30.95,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 17:15,1,1.938979866,0,28.15,30.66,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 17:30,1,1.871294737,0,28.13,30.48,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 17:45,1,1.79962813,0,28.12,30.46,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 18:00,1,1.875276215,0,28.11,30.34,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 18:15,1,2.006664994,0,28.1,30.17,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 18:30,1,1.9509243,0,28.09,29.85,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 18:45,1,1.875276215,0,28.08,29.8,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 19:00,1,1.783702217,0,28.08,29.64,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 19:15,1,1.688146741,0,28.07,29.49,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 19:30,1,1.688146741,0,28.07,29.37,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 19:45,1,1.716017089,0,28.06,29.29,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 20:00,1,1.640369003,0,28.05,29.13,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 20:15,1,1.616480134,0,28.06,29.1,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 20:30,1,1.632406047,0,28.05,29.03,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 20:45,1,1.608517178,0,28.05,28.86,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 21:00,1,1.465183964,0,28.05,28.75,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 21:15,1,1.433332139,0,28.05,28.65,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 21:30,1,1.508980224,0,28.05,28.56,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 21:45,1,1.528887615,0,28.05,28.53,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/11 22:00,1,1.282035969,0,28.07,28.38,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 22:15,1,1.473146921,0,28.07,28.24,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 22:30,1,1.465183964,0,28.07,28.15,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 22:45,1,1.441295095,0,28.08,28.03,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 23:00,1,1.345739619,0,28.08,27.92,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 23:15,1,1.333795185,0,28.08,27.84,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 23:30,1,1.289998925,0,28.08,27.81,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/11 23:45,1,0.768425286,0,28.08,27.73,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 0:00,1,0.704721635,0,28.09,27.63,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 0:15,1,0.895832587,0,28.09,27.61,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 0:30,1,1.011295454,0,28.1,27.53,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 0:45,1,1.067036148,0,28.1,27.25,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 1:00,1,1.055091713,0,28.1,27,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 1:15,1,1.067036148,0,28.11,26.84,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 1:30,1,1.071017626,0,28.11,26.76,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 1:45,1,1.067036148,0,28.12,26.63,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 2:00,1,1.12675832,0,28.12,26.65,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 2:15,1,1.154628667,0,28.12,26.66,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 2:30,1,1.094906495,0,28.13,26.65,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 2:45,1,1.031202844,0,28.12,26.71,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 3:00,1,1.01925841,0,28.13,26.71,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 3:15,1,1.031202844,0,28.13,26.67,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 3:30,1,1.059073192,0,28.13,26.57,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 3:45,1,1.078980582,0,28.14,26.55,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 4:00,1,1.074999104,0,28.15,26.47,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 4:15,1,1.06305467,0,28.15,26.39,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 4:30,1,1.011295454,0,28.15,26.37,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 4:45,1,1.031202844,0,28.15,26.46,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 5:00,1,1.078980582,0,28.17,26.45,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 5:15,1,1.08296206,0,28.18,26.46,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 5:30,1,1.055091713,0,28.19,26.51,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 5:45,1,1.01925841,0,28.21,26.6,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 6:00,1,1.047128757,0,28.23,26.73,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 6:15,1,1.067036148,0,28.25,26.92,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 6:30,1,1.154628667,0,28.25,27.03,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 6:45,1,1.206387884,0,28.27,27.25,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 7:00,1,1.162591624,0,28.28,27.49,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 7:15,1,1.035184323,0,28.28,27.72,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 7:30,1,0.923702934,0,28.29,27.72,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 7:45,1,1.094906495,0,28.31,27.71,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 8:00,1,1.110832408,0,28.32,27.89,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 8:15,1,1.114813886,0,28.33,28.15,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 8:30,1,1.114813886,0,28.35,28.14,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 8:45,1,1.098887973,0,28.36,28.06,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 9:00,1,1.222313796,0,28.38,28.02,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 9:15,1,1.32185075,0,28.38,28.07,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 9:30,1,1.437313617,0,28.38,28.05,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 9:45,1,1.385554401,0,28.39,28.39,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 10:00,1,1.429350661,0,28.41,28.61,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 10:15,1,1.676202307,0,28.42,28.78,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 10:30,1,1.763794826,0,28.43,28.78,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 10:45,1,1.696109698,0,28.44,28.8,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 11:00,1,1.624443091,0,28.5,29.06,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 11:15,1,1.6045357,0,28.55,29.72,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 11:30,1,1.592591265,0,28.54,29.96,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 11:45,1,1.696109698,0,28.55,30.31,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 12:00,1,1.803609608,0,28.58,30.66,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 12:15,1,1.863331781,0,28.57,30.72,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 12:30,1,1.946942822,0,28.53,31.13,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 12:45,1,1.934998388,0,28.5,31.3,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 13:00,1,1.90712804,0,28.51,31.5,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 13:15,1,1.883239171,0,28.48,31.72,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 13:30,1,1.88722065,0,28.45,31.87,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 13:45,1,1.915090997,0,28.43,31.75,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 14:00,1,2.002683516,0,28.4,31.47,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 14:15,1,2.034535342,0,28.39,31.55,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 14:30,1,2.03851682,0,28.36,31.46,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 14:45,1,2.042498298,0,28.33,31.27,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 15:00,1,1.879257693,0,28.3,31.16,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 15:15,1,1.791665174,0,28.28,31.05,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 15:30,1,1.79962813,0,28.25,30.7,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 15:45,1,1.795646652,0,28.21,30.41,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 16:00,1,1.847405868,0,28.18,30.4,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 16:15,1,1.851387346,0,28.15,30.18,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 16:30,1,1.827498477,0,28.11,30,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 16:45,1,1.847405868,0,28.08,29.95,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 17:00,1,1.771757783,0,28.05,30.17,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 17:15,1,1.759813348,0,28.02,30.01,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 17:30,1,1.680183785,0,27.99,30.01,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 17:45,1,1.644350482,0,27.96,29.86,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 18:00,1,1.739905957,0,27.93,29.7,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 18:15,1,1.867313259,0,27.9,29.49,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 18:30,1,1.90712804,0,27.87,29.33,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 18:45,1,1.90712804,0,27.84,29.26,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 19:00,1,1.899165084,0,27.81,29.15,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 19:15,1,1.871294737,0,27.78,29.12,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 19:30,1,1.831479955,0,27.75,29.11,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 19:45,1,1.771757783,0,27.72,29.08,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 20:00,1,1.783702217,0,27.69,28.98,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 20:15,1,1.731943001,0,27.67,28.63,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 20:30,1,1.747868914,0,27.65,28.43,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 20:45,1,1.747868914,0,27.62,28,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 21:00,1,1.656294916,0,27.6,27.85,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 21:15,1,1.564720918,0,27.58,27.84,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 21:30,1,1.524906137,0,27.56,27.67,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 21:45,1,1.508980224,0,27.54,27.35,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/12 22:00,1,1.313887794,0,27.52,27.11,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 22:15,1,1.568702396,0,27.51,26.91,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 22:30,1,1.389535879,0,27.5,26.92,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 22:45,1,1.270091534,0,27.49,27.03,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 23:00,1,1.262128578,0,27.49,27.03,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 23:15,1,1.289998925,0,27.48,27.06,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 23:30,1,1.313887794,0,27.49,27.04,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/12 23:45,1,0.756480851,0,27.5,26.98,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 0:00,1,0.919721456,0,27.5,26.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 0:15,1,1.286017447,0,27.51,26.68,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 0:30,1,1.353702576,0,27.51,26.6,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 0:45,1,1.333795185,0,27.51,26.45,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 1:00,1,1.309906316,0,27.52,26.48,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 1:15,1,1.309906316,0,27.53,26.41,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 1:30,1,1.333795185,0,27.53,26.31,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 1:45,1,1.305924838,0,27.54,26.26,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 2:00,1,1.313887794,0,27.55,26.26,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 2:15,1,1.289998925,0,27.56,26.16,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 2:30,1,1.289998925,0,27.57,26.05,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 2:45,1,1.274073012,0,27.59,25.96,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 3:00,1,1.289998925,0,27.6,25.94,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 3:15,1,1.286017447,0,27.61,25.95,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 3:30,1,1.32185075,0,27.6,25.96,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 3:45,1,1.36564701,0,27.6,26.04,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 4:00,1,1.377591445,0,27.6,26.05,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 4:15,1,1.325832228,0,27.59,25.93,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 4:30,1,1.286017447,0,27.59,25.95,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 4:45,1,1.250184143,0,27.59,26.04,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 5:00,1,1.286017447,0,27.58,26.11,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 5:15,1,1.301943359,0,27.61,26.06,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 5:30,1,1.317869272,0,27.63,25.87,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 5:45,1,1.325832228,0,27.63,25.74,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 6:00,1,1.341758141,0,27.63,25.74,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 6:15,1,1.361665532,0,27.63,25.78,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 6:30,1,1.465183964,0,27.63,25.94,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 6:45,1,1.481109877,0,27.65,26.12,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 7:00,1,1.433332139,0,27.66,26.17,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 7:15,1,1.461202486,0,27.67,26.17,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 7:30,1,1.449258052,0,27.68,26.26,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 7:45,1,1.381572923,0,27.68,26.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 8:00,1,1.433332139,0,27.7,26.19,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 8:15,1,1.49703579,0,27.7,25.78,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 8:30,1,1.540832049,0,27.7,25.35,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 8:45,1,1.556757962,0,27.73,25.09,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 9:00,1,1.680183785,0,27.79,25.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 9:15,1,1.739905957,0,27.82,25.42,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 9:30,1,1.75583187,0,27.82,25.43,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 9:45,1,1.704072654,0,27.82,25.44,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 10:00,1,1.895183606,0,27.84,25.8,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 10:15,1,2.197775946,0,27.85,25.96,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 10:30,1,2.27740551,0,27.86,26.16,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 10:45,1,2.165924121,0,27.88,26.46,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 11:00,1,2.034535342,0,27.9,26.93,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 11:15,1,1.931016909,0,27.95,27.43,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 11:30,1,1.927035431,0,27.97,27.55,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 11:45,1,1.934998388,0,27.97,27.68,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 12:00,1,1.970831691,0,27.99,27.93,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 12:15,1,1.998702038,0,28,28.34,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 12:30,1,1.978794647,0,28.02,28.21,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 12:45,1,1.942961344,0,28.04,28.46,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 13:00,1,1.9509243,0,28.07,28.84,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 13:15,1,1.938979866,0,28.07,28.32,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 13:30,1,1.970831691,0,28.07,27.7,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 13:45,1,1.99472056,0,28.08,27.65,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 14:00,1,2.050461254,0,28.08,27.38,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 14:15,1,2.086294558,0,28.09,27.07,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 14:30,1,2.086294558,0,28.09,27.23,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 14:45,1,2.066387167,0,28.11,27.42,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 15:00,1,1.931016909,0,28.11,27.68,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 15:15,1,1.911109519,0,28.11,27.74,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 15:30,1,1.934998388,0,28.12,28.08,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 15:45,1,1.871294737,0,28.13,28.14,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 16:00,1,1.827498477,0,28.14,28.11,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 16:15,1,1.791665174,0,28.16,28.11,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 16:30,1,1.751850392,0,28.16,28.12,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 16:45,1,1.739905957,0,28.14,28.15,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 17:00,1,1.751850392,0,28.16,28.25,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 17:15,1,1.767776305,0,28.16,28.37,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 17:30,1,1.795646652,0,28.15,28.36,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 17:45,1,1.735924479,0,28.15,28.24,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 18:00,1,1.871294737,0,28.16,28.11,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 18:15,1,2.022590907,0,28.16,27.97,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 18:30,1,2.098238992,0,28.16,27.7,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 18:45,1,2.030553863,0,28.17,27.41,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 19:00,1,2.042498298,0,28.18,27.33,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 19:15,1,2.086294558,0,28.19,27.33,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 19:30,1,2.090276036,0,28.2,27.34,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 19:45,1,1.958887256,0,28.2,27.36,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 20:00,1,1.875276215,0,28.19,27.35,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 20:15,1,1.835461433,0,28.19,27.34,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 20:30,1,1.847405868,0,28.19,27.3,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 20:45,1,1.819535521,0,28.19,27.31,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 21:00,1,1.700091176,0,28.2,27.34,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 21:15,1,1.64833196,0,28.19,27.38,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 21:30,1,1.640369003,0,28.21,27.39,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 21:45,1,1.660276394,0,28.24,27.36,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/13 22:00,1,1.417406226,0,28.26,27.25,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 22:15,1,1.664257872,0,28.26,27.18,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 22:30,1,1.528887615,0,28.27,27.16,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 22:45,1,1.441295095,0,28.28,27.18,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 23:00,1,1.45323953,0,28.28,27.13,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 23:15,1,1.417406226,0,28.28,27.06,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 23:30,1,1.389535879,0,28.29,27.06,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/13 23:45,1,0.808240067,0,28.29,27.04,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 0:00,1,0.875925196,0,28.29,27.01,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 0:15,1,1.222313796,0,28.3,26.94,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 0:30,1,1.337776663,0,28.29,26.85,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 0:45,1,1.337776663,0,28.3,26.82,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 1:00,1,1.36564701,0,28.3,26.79,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 1:15,1,1.397498835,0,28.3,26.75,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 1:30,1,1.449258052,0,28.32,26.68,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 1:45,1,1.405461792,0,28.32,26.62,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 2:00,1,1.32185075,0,28.31,26.45,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 2:15,1,1.301943359,0,28.31,26.32,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 2:30,1,1.329813707,0,28.31,26.26,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 2:45,1,1.32185075,0,28.31,26.21,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 3:00,1,1.345739619,0,28.31,26.11,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 3:15,1,1.36564701,0,28.31,25.94,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 3:30,1,1.353702576,0,28.31,25.92,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 3:45,1,1.337776663,0,28.3,25.86,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 4:00,1,1.293980403,0,28.3,25.88,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 4:15,1,1.2581471,0,28.3,25.84,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 4:30,1,1.282035969,0,28.3,25.69,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 4:45,1,1.357684054,0,28.3,25.5,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 5:00,1,1.397498835,0,28.31,25.37,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 5:15,1,1.357684054,0,28.3,25.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 5:30,1,1.278054491,0,28.31,25.32,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 5:45,1,1.266110056,0,28.32,25.33,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 6:00,1,1.329813707,0,28.32,25.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 6:15,1,1.501017268,0,28.31,25.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 6:30,1,1.680183785,0,28.32,25.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 6:45,1,1.867313259,0,28.32,25.21,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 7:00,1,1.839442912,0,28.33,25.28,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 7:15,1,1.771757783,0,28.33,25.39,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 7:30,1,1.719998567,0,28.33,25.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 7:45,1,1.616480134,0,28.33,25.27,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 8:00,1,1.847405868,0,28.34,25.45,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 8:15,1,1.938979866,0,28.35,25.71,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 8:30,1,2.014627951,0,28.35,25.92,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 8:45,1,1.974813169,0,28.35,26.09,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 9:00,1,1.919072475,0,28.35,26.35,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 9:15,1,1.839442912,0,28.37,26.71,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 9:30,1,1.835461433,0,28.38,26.93,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 9:45,1,1.827498477,0,28.38,26.99,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 10:00,1,2.086294558,0,28.38,27.13,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 10:15,1,2.432683158,0,28.39,27.32,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 10:30,1,2.42870168,0,28.4,27.67,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 10:45,1,2.361016551,0,28.41,28,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 11:00,1,2.345090638,0,28.42,28.07,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 11:15,1,2.305275857,0,28.43,27.91,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 11:30,1,2.265461075,0,28.44,27.95,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 11:45,1,2.23360925,0,28.45,28.19,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 12:00,1,2.221664815,0,28.47,28.49,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 12:15,1,2.241572206,0,28.48,28.83,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 12:30,1,2.23360925,0,28.5,28.87,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 12:45,1,2.253516641,0,28.5,28.97,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 13:00,1,2.241572206,0,28.5,29.01,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 13:15,1,2.273424031,0,28.51,29.34,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 13:30,1,2.345090638,0,28.51,29.58,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 13:45,1,2.38490542,0,28.53,29.71,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 14:00,1,2.404812811,0,28.54,29.83,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 14:15,1,2.376942464,0,28.56,29.72,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 14:30,1,2.361016551,0,28.57,30.1,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 14:45,1,2.305275857,0,28.56,30.4,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 15:00,1,2.165924121,0,28.56,30.04,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 15:15,1,2.134072296,0,28.57,29.88,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 15:30,1,2.130090818,0,28.57,29.73,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 15:45,1,2.10222047,0,28.57,29.7,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 16:00,1,2.173887077,0,28.57,30,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 16:15,1,2.281386988,0,28.57,29.74,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 16:30,1,2.34110916,0,28.57,29.62,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 16:45,1,2.349072117,0,28.56,29.44,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 17:00,1,2.293331422,0,28.56,29.25,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 17:15,1,2.293331422,0,28.56,29.28,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 17:30,1,2.325183248,0,28.56,29.1,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 17:45,1,2.293331422,0,28.55,28.8,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 18:00,1,2.237590728,0,28.55,28.62,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 18:15,1,2.301294379,0,28.56,28.5,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 18:30,1,2.273424031,0,28.56,27.99,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 18:45,1,2.265461075,0,28.56,27.35,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 19:00,1,2.142035252,0,28.55,27.01,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 19:15,1,2.042498298,0,28.54,26.07,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 19:30,1,2.03851682,0,28.54,25.33,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 19:45,1,2.018609429,0,28.53,24.7,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 20:00,1,2.010646473,0,28.53,24.52,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 20:15,1,2.034535342,0,28.52,24.49,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 20:30,1,1.990739082,0,28.51,24.51,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 20:45,1,1.903146562,0,28.51,24.4,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 21:00,1,1.831479955,0,28.5,24.36,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 21:15,1,1.807591086,0,28.5,24.31,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 21:30,1,1.811572564,0,28.5,24.33,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 21:45,1,1.775739261,0,28.5,24.31,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/14 22:00,1,1.465183964,0,28.48,24.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 22:15,1,1.632406047,0,28.46,24.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 22:30,1,1.45323953,0,28.46,24.44,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 22:45,1,1.397498835,0,28.47,24.46,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 23:00,1,1.445276573,0,28.48,24.61,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 23:15,1,1.461202486,0,28.47,24.67,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 23:30,1,1.45323953,0,28.46,24.65,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/14 23:45,1,0.852036327,0,28.46,24.7,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 0:00,1,0.844073371,0,28.45,24.7,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 0:15,1,1.110832408,0,28.43,24.66,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 0:30,1,1.190461971,0,28.43,24.63,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 0:45,1,1.242221187,0,28.44,24.57,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 1:00,1,1.2581471,0,28.44,24.56,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 1:15,1,1.242221187,0,28.43,24.47,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 1:30,1,1.246202665,0,28.43,24.52,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 1:45,1,1.289998925,0,28.43,24.52,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 2:00,1,1.274073012,0,28.43,24.52,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 2:15,1,1.2581471,0,28.43,24.51,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 2:30,1,1.218332318,0,28.43,24.51,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 2:45,1,1.230276753,0,28.43,24.52,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 3:00,1,1.242221187,0,28.42,24.53,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 3:15,1,1.254165622,0,28.41,24.58,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 3:30,1,1.2581471,0,28.41,24.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 3:45,1,1.222313796,0,28.4,24.38,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 4:00,1,1.21435084,0,28.39,24.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 4:15,1,1.206387884,0,28.38,24.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 4:30,1,1.242221187,0,28.37,24.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 4:45,1,1.242221187,0,28.37,24.03,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 5:00,1,1.242221187,0,28.37,24.01,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 5:15,1,1.230276753,0,28.36,23.96,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 5:30,1,1.222313796,0,28.35,23.95,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 5:45,1,1.21435084,0,28.35,23.92,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 6:00,1,1.234258231,0,28.34,23.93,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 6:15,1,1.246202665,0,28.33,23.97,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 6:30,1,1.278054491,0,28.32,23.99,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 6:45,1,1.337776663,0,28.31,24.14,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 7:00,1,1.421387704,0,28.31,24.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 7:15,1,1.552776484,0,28.3,24.7,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 7:30,1,1.672220829,0,28.29,24.82,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 7:45,1,1.672220829,0,28.28,25.04,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 8:00,1,1.676202307,0,28.27,25.51,96,7,43,5,7,4,2,2,1,1,30.7
2017/8/15 8:15,1,2.030553863,0,28.26,26.01,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 8:30,1,2.030553863,0,28.25,26.32,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 8:45,1,1.927035431,0,28.24,26.53,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 9:00,1,2.098238992,0,28.23,26.4,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 9:15,1,2.380923942,0,28.21,26.42,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 9:30,1,2.49240533,0,28.21,26.66,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 9:45,1,2.500368287,0,28.21,27.3,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 10:00,1,2.982127145,0,28.21,27.73,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 10:15,1,3.113515924,0,28.22,28.05,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 10:30,1,2.934349407,0,28.21,28.37,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 10:45,1,2.798979149,0,28.22,28.78,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 11:00,1,2.735275498,0,28.23,28.88,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 11:15,1,2.783053236,0,28.24,29.01,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 11:30,1,2.791016193,0,28.25,29.32,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 11:45,1,2.683516282,0,28.26,29.6,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 12:00,1,2.659627413,0,28.26,29.79,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 12:15,1,2.675553326,0,28.26,29.83,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 12:30,1,2.532220112,0,28.26,30.17,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 12:45,1,2.464534983,0,28.26,30.38,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 13:00,1,2.361016551,0,28.26,30.37,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 13:15,1,2.460553505,0,28.26,30.6,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 13:30,1,2.496386809,0,28.26,30.51,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 13:45,1,2.436664636,0,28.25,30.88,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 14:00,1,2.368979507,0,28.23,30.68,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 14:15,1,2.353053595,0,28.22,31.3,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 14:30,1,2.361016551,0,28.23,31.21,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 14:45,1,2.34110916,0,28.24,31.2,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 15:00,1,2.157961165,0,28.24,31.26,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 15:15,1,1.99472056,0,28.23,31.11,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 15:30,1,1.903146562,0,28.22,30.99,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 15:45,1,1.851387346,0,28.22,30.71,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 16:00,1,1.938979866,0,28.21,30.49,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 16:15,1,1.954905778,0,28.2,30.39,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 16:30,1,1.927035431,0,28.19,30.16,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 16:45,1,1.9509243,0,28.19,30.06,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 17:00,1,1.90712804,0,28.19,29.85,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 17:15,1,1.911109519,0,28.18,29.7,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 17:30,1,1.915090997,0,28.17,29.43,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 17:45,1,1.923053953,0,28.17,29.05,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 18:00,1,2.034535342,0,28.16,28.75,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 18:15,1,2.165924121,0,28.14,28.51,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 18:30,1,2.126109339,0,28.13,28.32,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 18:45,1,2.094257514,0,28.12,28.42,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 19:00,1,1.9509243,0,28.11,28.42,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 19:15,1,1.835461433,0,28.09,28.37,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 19:30,1,1.771757783,0,28.08,28.04,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 19:45,1,1.71203561,0,28.07,27.85,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 20:00,1,1.652313438,0,28.04,27.68,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 20:15,1,1.624443091,0,28.02,27.54,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 20:30,1,1.652313438,0,27.99,27.41,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 20:45,1,1.64833196,0,27.96,27.41,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 21:00,1,1.608517178,0,27.92,27.38,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 21:15,1,1.612498656,0,27.88,27.27,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 21:30,1,1.596572744,0,27.85,27.18,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 21:45,1,1.552776484,0,27.82,27.14,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/15 22:00,1,1.325832228,0,27.78,27.16,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 22:15,1,1.532869093,0,27.74,27.23,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 22:30,1,1.393517357,0,27.7,27.26,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 22:45,1,1.313887794,0,27.65,27.21,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 23:00,1,1.278054491,0,27.61,27.18,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 23:15,1,1.278054491,0,27.58,27.18,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 23:30,1,1.234258231,0,27.54,27.14,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/15 23:45,1,0.796295633,0,27.5,27.12,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 0:00,1,0.836110414,0,27.45,27.13,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 0:15,1,1.102869451,0,27.42,27.08,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 0:30,1,1.174536058,0,27.38,27,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 0:45,1,1.174536058,0,27.35,26.96,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 1:00,1,1.194443449,0,27.32,26.93,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 1:15,1,1.178517536,0,27.28,26.93,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 1:30,1,1.190461971,0,27.24,26.81,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 1:45,1,1.162591624,0,27.2,26.76,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 2:00,1,1.202406405,0,27.17,26.62,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 2:15,1,1.190461971,0,27.14,26.4,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 2:30,1,1.198424927,0,27.11,26.31,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 2:45,1,1.186480493,0,27.09,26.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 3:00,1,1.166573102,0,27.06,26.05,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 3:15,1,1.178517536,0,27.02,25.99,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 3:30,1,1.178517536,0,27,25.95,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 3:45,1,1.182499015,0,26.97,25.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 4:00,1,1.206387884,0,26.96,25.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 4:15,1,1.166573102,0,26.93,25.79,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 4:30,1,1.138702755,0,26.91,25.64,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 4:45,1,1.146665711,0,26.89,25.5,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 5:00,1,1.333795185,0,26.87,25.33,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 5:15,1,1.293980403,0,26.86,25.23,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 5:30,1,1.361665532,0,26.85,25.1,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 5:45,1,1.353702576,0,26.85,25.14,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 6:00,1,1.369628488,0,26.84,25.04,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 6:15,1,1.847405868,0,26.83,25.13,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 6:30,1,3.169256618,0,26.82,25.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 6:45,1,3.312589832,0,26.82,25.57,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 7:00,1,3.631108085,0,26.83,25.78,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 7:15,1,4.534903628,0,26.84,26.01,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 7:30,1,3.997404076,0,26.85,26.21,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 7:45,1,4.61851467,0,26.86,26.48,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 8:00,1,5.578050907,0,26.86,26.85,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 8:15,1,6.394253931,0,26.87,27.23,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 8:30,1,5.709439687,0,26.88,27.52,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 8:45,1,5.347125174,0,26.89,27.68,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 9:00,1,5.05249579,0,26.89,27.82,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 9:15,1,5.024625442,0,26.9,28.02,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 9:30,1,5.120180918,0,26.92,28.48,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 9:45,1,5.323236305,0,26.95,28.81,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 10:00,1,5.629810123,0,26.96,28.85,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 10:15,1,5.793050728,0,26.98,29.33,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 10:30,1,5.804995163,0,27,29.62,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 10:45,1,5.836846988,0,27.01,29.92,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 11:00,1,5.785087772,0,27.02,29.37,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 11:15,1,5.848791422,0,27.03,29.6,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 11:30,1,5.880643248,0,27.04,29.86,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 11:45,1,5.785087772,0,27.05,30.41,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 12:00,1,5.78906925,0,27.07,30.24,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 12:15,1,5.804995163,0,27.07,29.43,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 12:30,1,6.055828287,0,27.08,29.19,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 12:45,1,5.685550818,0,27.1,28.82,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 13:00,1,6.290735498,0,27.1,29.48,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 13:15,1,6.366383584,0,27.11,30.09,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 13:30,1,6.390272453,0,27.13,30.46,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 13:45,1,6.274809586,0,27.14,29.62,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 14:00,1,6.139439328,0,27.13,28.92,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 14:15,1,6.059809765,0,27.14,29.06,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 14:30,1,5.884624726,0,27.14,29.68,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 14:45,1,5.840828466,0,27.15,29.95,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 15:00,1,5.876661769,0,27.15,29.88,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 15:15,1,5.912495073,0,27.14,29.89,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 15:30,1,5.952309855,0,27.15,29.81,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 15:45,1,5.992124636,0,27.15,29.85,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 16:00,1,5.976198724,0,27.15,29.77,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 16:15,1,5.94036542,0,27.14,29.53,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 16:30,1,5.816939597,0,27.13,29.12,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 16:45,1,5.769161859,0,27.11,28.7,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 17:00,1,5.769161859,0,27.09,28.43,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 17:15,1,5.685550818,0,27.09,28.24,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 17:30,1,5.980180202,0,27.07,28.2,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 17:45,1,6.246939239,0,27.07,28,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 18:00,1,4.284070504,0,27.06,27.91,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 18:15,1,4.172589115,0,27.05,27.71,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 18:30,1,4.081015118,0,27.03,27.63,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 18:45,1,4.120829899,0,27.03,27.51,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 19:00,1,3.949626338,0,27.01,27.45,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 19:15,1,3.802311646,0,27,27.33,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 19:30,1,3.499719306,0,26.99,27.16,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 19:45,1,3.352404614,0,26.97,27.05,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 20:00,1,2.986108623,0,26.96,26.93,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 20:15,1,2.814905062,0,26.93,26.83,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 20:30,1,2.711386629,0,26.91,26.7,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 20:45,1,2.679534804,0,26.89,26.59,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 21:00,1,2.062405689,0,26.86,26.44,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 21:15,1,2.094257514,0,26.85,26.36,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 21:30,1,1.958887256,0,26.82,26.25,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 21:45,1,1.923053953,0,26.8,26.13,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/16 22:00,1,1.369628488,0,26.76,25.99,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 22:15,1,1.75583187,0,26.73,25.94,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 22:30,1,1.723980045,0,26.7,25.84,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 22:45,1,1.51694318,0,26.69,25.79,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 23:00,1,1.345739619,0,26.67,25.44,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 23:15,1,1.313887794,0,26.66,25.1,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 23:30,1,1.222313796,0,26.65,24.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/16 23:45,1,0.756480851,0,26.64,24.71,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 0:00,1,0.776388242,0,26.63,24.69,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 0:15,1,0.999351019,0,26.63,24.79,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 0:30,1,1.142684233,0,26.62,24.76,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 0:45,1,1.166573102,0,26.61,24.55,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 1:00,1,1.17055458,0,26.61,24.28,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 1:15,1,1.150647189,0,26.61,24.24,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 1:30,1,1.114813886,0,26.61,24.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 1:45,1,1.130739798,0,26.62,24.2,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 2:00,1,1.130739798,0,26.62,24.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 2:15,1,1.154628667,0,26.62,24.28,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 2:30,1,1.138702755,0,26.63,24.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 2:45,1,1.071017626,0,26.63,24.37,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 3:00,1,1.035184323,0,26.65,24.4,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 3:15,1,1.035184323,0,26.65,24.36,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 3:30,1,1.071017626,0,26.65,24.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 3:45,1,1.130739798,0,26.66,24.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 4:00,1,1.110832408,0,26.67,24.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 4:15,1,1.074999104,0,26.68,24.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 4:30,1,1.059073192,0,26.69,24.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 4:45,1,1.039165801,0,26.69,24.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 5:00,1,1.21435084,0,26.7,24.52,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 5:15,1,1.313887794,0,26.72,24.53,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 5:30,1,1.341758141,0,26.74,24.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 5:45,1,1.349721097,0,26.75,24.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 6:00,1,1.32185075,0,26.76,24.39,100,7,43,5,7,2,1,3,4,1,30.7
