,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/8/17 6:15,1,1.32185075,0,26.78,24.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 6:30,1,1.405461792,0,26.8,24.43,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 6:45,1,1.954905778,0,26.82,24.4,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 7:00,1,2.906479059,0,26.83,24.4,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 7:15,1,3.264812094,0,26.85,24.4,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 7:30,1,3.40416383,0,26.86,24.46,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 7:45,1,3.806293124,0,26.88,24.5,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 8:00,1,4.236292766,0,26.89,24.53,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 8:15,1,6.318605846,0,26.89,24.32,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 8:30,1,5.59397682,0,26.89,23.7,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 8:45,1,5.26749561,0,26.9,23.52,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 9:00,1,5.11619944,0,26.92,23.18,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 9:15,1,5.195829003,0,26.94,23,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 9:30,1,5.470550997,0,26.95,23.29,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 9:45,1,5.860735857,0,26.98,23.54,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 10:00,1,6.700827749,0,27,23.83,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 10:15,1,6.629161142,0,27.01,24.1,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 10:30,1,6.637124099,0,27.02,24.24,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 10:45,1,6.641105577,0,27.03,24.51,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 11:00,1,6.80832766,0,27.03,24.61,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 11:15,1,6.951660874,0,27.05,24.73,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 11:30,1,6.967586786,0,27.06,24.98,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 11:45,1,6.935734961,0,27.07,25.24,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 12:00,1,7.007401568,0,27.09,25.45,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 12:15,1,7.106938522,0,27.1,25.71,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 12:30,1,7.162679216,0,27.11,26.06,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 12:45,1,7.170642173,0,27.13,26.43,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 13:00,1,7.059160784,0,27.14,26.58,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 13:15,1,7.210456954,0,27.15,26.48,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 13:30,1,7.461290079,0,27.14,26.34,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 13:45,1,7.521012251,0,27.14,26.3,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 14:00,1,7.469253035,0,27.14,26.29,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 14:15,1,7.445364166,0,27.14,26.33,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 14:30,1,7.401567906,0,27.14,26.1,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 14:45,1,7.361753124,0,27.14,25.54,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 15:00,1,7.309993908,0,27.15,25.34,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 15:15,1,7.337864255,0,27.15,25.12,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 15:30,1,7.421475297,0,27.14,25.26,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 15:45,1,7.600641814,0,27.14,25.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 16:00,1,7.521012251,0,27.14,25.24,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 16:15,1,7.282123561,0,27.13,25.16,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 16:30,1,7.222401389,0,27.13,25.19,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 16:45,1,7.278142083,0,27.13,25.21,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 17:00,1,7.294067996,0,27.12,25.17,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 17:15,1,7.325919821,0,27.12,25.18,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 17:30,1,7.381660515,0,27.12,25.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 17:45,1,7.298049474,0,27.11,25.34,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 18:00,1,6.103606025,0,27.11,25.39,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 18:15,1,5.601939776,0,27.1,25.42,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 18:30,1,5.769161859,0,27.1,25.55,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 18:45,1,5.801013684,0,27.09,25.54,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 19:00,1,5.223699351,0,27.1,25.48,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 19:15,1,5.279440045,0,27.09,25.5,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 19:30,1,4.941014401,0,27.09,25.4,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 19:45,1,4.638422061,0,27.09,25.44,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 20:00,1,4.037218858,0,27.09,25.46,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 20:15,1,4.236292766,0,27.09,25.5,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 20:30,1,4.104903987,0,27.1,25.61,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 20:45,1,4.021292945,0,27.1,25.68,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 21:00,1,3.213052878,0,27.11,25.88,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 21:15,1,2.850738365,0,27.11,25.99,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 21:30,1,2.177868555,0,27.12,26.16,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 21:45,1,3.420089743,0,27.13,26.32,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/17 22:00,1,1.524906137,0,27.14,26.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 22:15,1,2.046479776,0,27.16,26.41,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 22:30,1,2.138053774,0,27.16,26.6,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 22:45,1,1.891202128,0,27.17,26.63,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 23:00,1,1.656294916,0,27.18,26.6,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 23:15,1,1.6045357,0,27.18,26.67,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 23:30,1,1.504998746,0,27.19,26.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/17 23:45,1,0.86796224,0,27.2,26.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 0:00,1,0.915739978,0,27.2,26.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 0:15,1,1.278054491,0,27.21,26.32,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 0:30,1,1.477128399,0,27.22,26.35,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 0:45,1,1.6045357,0,27.23,26.38,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 1:00,1,1.536850571,0,27.24,26.37,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 1:15,1,1.437313617,0,27.25,26.22,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 1:30,1,1.425369183,0,27.26,26.22,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 1:45,1,1.413424748,0,27.28,26.31,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 2:00,1,1.413424748,0,27.29,26.35,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 2:15,1,1.40944327,0,27.3,26.4,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 2:30,1,1.445276573,0,27.31,26.42,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 2:45,1,1.413424748,0,27.32,26.44,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 3:00,1,1.433332139,0,27.32,26.44,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 3:15,1,1.437313617,0,27.33,26.49,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 3:30,1,1.457221008,0,27.34,26.62,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 3:45,1,1.429350661,0,27.35,26.51,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 4:00,1,1.381572923,0,27.37,26.43,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 4:15,1,1.357684054,0,27.38,26.45,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 4:30,1,1.373609966,0,27.4,26.52,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 4:45,1,1.397498835,0,27.41,26.44,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 5:00,1,1.652313438,0,27.43,26.43,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 5:15,1,1.807591086,0,27.44,26.41,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 5:30,1,1.863331781,0,27.45,26.51,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 5:45,1,1.791665174,0,27.47,26.59,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 6:00,1,1.815554043,0,27.48,26.64,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 6:15,1,1.847405868,0,27.5,26.81,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 6:30,1,1.923053953,0,27.52,26.97,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 6:45,1,2.452590549,0,27.53,27.06,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 7:00,1,3.356386092,0,27.54,27.1,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 7:15,1,3.802311646,0,27.57,27.06,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 7:30,1,3.766478343,0,27.59,27.17,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 7:45,1,4.156663203,0,27.61,27.47,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 8:00,1,6.342494715,0,27.62,27.51,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 8:15,1,7.767863897,0,27.63,27.41,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 8:30,1,6.923790526,0,27.65,27.32,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 8:45,1,6.513698276,0,27.67,27.27,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 9:00,1,6.48184645,0,27.69,27.27,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 9:15,1,6.661012968,0,27.72,27.26,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 9:30,1,6.943697917,0,27.72,27.38,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 9:45,1,7.190549563,0,27.75,28.01,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 10:00,1,7.313975387,0,27.78,28.33,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 10:15,1,7.465271557,0,27.8,28.29,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 10:30,1,7.815641635,0,27.81,28.07,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 10:45,1,8.0226785,0,27.83,27.98,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 11:00,1,8.158048757,0,27.84,27.91,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 11:15,1,8.169993192,0,27.84,27.8,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 11:30,1,8.154067279,0,27.86,27.72,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 11:45,1,8.134159888,0,27.87,27.68,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 12:00,1,8.070456238,0,27.88,27.83,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 12:15,1,8.002771109,0,27.89,28.06,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 12:30,1,7.990826674,0,27.88,28.52,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 12:45,1,8.002771109,0,27.88,29.17,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 13:00,1,8.146104323,0,27.89,29.42,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 13:15,1,8.384993013,0,27.89,29.23,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 13:30,1,8.460641098,0,27.9,29.06,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 13:45,1,8.341196753,0,27.9,29.24,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 14:00,1,8.23767832,0,27.91,29.81,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 14:15,1,8.241659799,0,27.91,30.17,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 14:30,1,8.277493102,0,27.91,30.01,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 14:45,1,8.3690671,0,27.91,29.94,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 15:00,1,8.488511445,0,27.91,29.9,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 15:15,1,8.623881702,0,27.9,29.83,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 15:30,1,8.60795579,0,27.91,29.77,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 15:45,1,8.540270661,0,27.91,29.72,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 16:00,1,8.018697021,0,27.92,29.64,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 16:15,1,8.556196574,0,27.94,29.69,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 16:30,1,8.723418656,0,27.95,29.86,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 16:45,1,8.56415953,0,27.96,30.01,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 17:00,1,8.492492923,0,27.96,29.83,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 17:15,1,8.560178052,0,27.95,29.49,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 17:30,1,8.56415953,0,27.95,29.16,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 17:45,1,8.384993013,0,27.95,29.03,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 18:00,1,6.895920179,0,27.96,28.91,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 18:15,1,6.700827749,0,27.95,28.66,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 18:30,1,6.561476014,0,27.95,28.48,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 18:45,1,6.449994625,0,27.95,28.34,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 19:00,1,6.290735498,0,27.95,28.23,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 19:15,1,6.187217066,0,27.95,28.12,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 19:30,1,5.769161859,0,27.95,28,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 19:45,1,5.649717514,0,27.95,28.01,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 20:00,1,5.112217962,0,27.95,28,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 20:15,1,5.012681008,0,27.95,27.92,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 20:30,1,4.777773796,0,27.94,27.83,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 20:45,1,4.869347794,0,27.95,27.76,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 21:00,1,4.299996417,0,27.95,27.68,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 21:15,1,3.766478343,0,27.95,27.68,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 21:30,1,3.428052699,0,27.95,27.68,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 21:45,1,3.197126965,0,27.94,27.6,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/18 22:00,1,1.393517357,0,27.95,27.6,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 22:15,1,0.788332676,0,27.95,27.59,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 22:30,1,1.795646652,0,27.95,27.53,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 22:45,1,3.766478343,0,27.95,27.56,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 23:00,1,2.564071937,0,27.96,27.6,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 23:15,1,2.245553684,0,27.95,27.59,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 23:30,1,2.070368645,0,27.96,27.61,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/18 23:45,1,1.17055458,0,27.95,27.61,83,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 0:00,1,1.274073012,0,27.96,27.52,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 0:15,1,1.739905957,0,27.96,27.53,78,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 0:30,1,2.181850034,0,27.96,27.46,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 0:45,1,2.229627772,0,27.96,27.45,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 1:00,1,2.126109339,0,27.96,27.38,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 1:15,1,2.090276036,0,27.97,27.17,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 1:30,1,2.094257514,0,27.97,27.1,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 1:45,1,2.058424211,0,27.97,26.98,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 2:00,1,2.046479776,0,27.98,26.81,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 2:15,1,2.058424211,0,27.98,26.71,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 2:30,1,1.954905778,0,27.98,26.56,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 2:45,1,1.883239171,0,27.98,26.48,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 3:00,1,1.851387346,0,27.99,26.46,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 3:15,1,1.879257693,0,27.99,26.45,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 3:30,1,1.923053953,0,27.99,26.45,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 3:45,1,1.938979866,0,28,26.41,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 4:00,1,1.990739082,0,28.01,26.32,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 4:15,1,2.002683516,0,28.01,26.27,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 4:30,1,2.018609429,0,28.02,26.26,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 4:45,1,1.990739082,0,28.02,26.2,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 5:00,1,1.978794647,0,28.03,26.19,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 5:15,1,1.934998388,0,28.03,26.14,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 5:30,1,1.919072475,0,28.04,26.17,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 5:45,1,1.915090997,0,28.04,26.25,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 6:00,1,2.010646473,0,28.05,26.3,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 6:15,1,2.062405689,0,28.06,26.44,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 6:30,1,2.138053774,0,28.07,26.49,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 6:45,1,2.197775946,0,28.07,26.57,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 7:00,1,2.257498119,0,28.09,26.66,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 7:15,1,2.301294379,0,28.1,26.7,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 7:30,1,2.364998029,0,28.11,26.71,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 7:45,1,2.349072117,0,28.13,26.87,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 8:00,1,1.867313259,0,28.14,27.1,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 8:15,1,2.655645935,0,28.12,27.11,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 8:30,1,3.137404793,0,28.13,27.2,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 8:45,1,2.719349586,0,28.16,27.36,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 9:00,1,2.814905062,0,28.18,27.91,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 9:15,1,3.081664099,0,28.18,27.93,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 9:30,1,3.16527514,0,28.18,28.1,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 9:45,1,3.197126965,0,28.19,28.48,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 10:00,1,3.670922867,0,28.22,28.92,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 10:15,1,4.069070683,0,28.23,29.34,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 10:30,1,4.09694103,0,28.23,29.27,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 10:45,1,3.921755991,0,28.24,29.01,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 11:00,1,3.754533908,0,28.25,28.61,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 11:15,1,3.635089563,0,28.25,28.14,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 11:30,1,3.611200694,0,28.27,27.86,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 11:45,1,3.734626517,0,28.28,28.22,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 12:00,1,3.738607996,0,28.29,28.61,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 12:15,1,3.651015476,0,28.3,28.78,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 12:30,1,3.619163651,0,28.31,29.24,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 12:45,1,2.659627413,0,28.31,29.58,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 13:00,1,4.252218679,0,28.31,29.76,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 13:15,1,4.03323738,0,28.33,29.74,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 13:30,1,3.830181993,0,28.33,29.85,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 13:45,1,3.869996775,0,28.33,29.75,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 14:00,1,4.005367033,0,28.33,29.61,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 14:15,1,4.045181814,0,28.34,29.28,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 14:30,1,3.917774513,0,28.34,29.1,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 14:45,1,3.770459821,0,28.35,29.04,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 15:00,1,3.507682262,0,28.35,29.02,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 15:15,1,3.519626697,0,28.34,28.95,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 15:30,1,3.535552609,0,28.34,28.62,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 15:45,1,3.515645218,0,28.33,28.42,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 16:00,1,3.475830437,0,28.33,28.34,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 16:15,1,3.471848959,0,28.34,28.17,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 16:30,1,3.479811915,0,28.34,28.08,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 16:45,1,3.40416383,0,28.33,28.08,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 17:00,1,2.842775409,0,28.33,28.01,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 17:15,1,2.990090101,0,28.32,27.81,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 17:30,1,2.568053416,0,28.32,27.67,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 17:45,1,2.476479418,0,28.3,27.49,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 18:00,1,2.269442553,0,28.29,27.39,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 18:15,1,2.221664815,0,28.31,27.3,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 18:30,1,2.094257514,0,28.3,27.16,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 18:45,1,2.018609429,0,28.3,26.96,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 19:00,1,1.990739082,0,28.29,26.88,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 19:15,1,1.954905778,0,28.28,26.79,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 19:30,1,1.931016909,0,28.29,26.71,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 19:45,1,1.923053953,0,28.28,26.67,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 20:00,1,1.839442912,0,28.28,26.62,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 20:15,1,1.803609608,0,28.28,26.52,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 20:30,1,1.751850392,0,28.27,26.35,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 20:45,1,1.672220829,0,28.26,26.16,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 21:00,1,1.588609787,0,28.25,26.16,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 21:15,1,1.548795006,0,28.24,26.06,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 21:30,1,1.608517178,0,28.23,26.09,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 21:45,1,1.652313438,0,28.22,26.08,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/19 22:00,1,1.508980224,0,28.21,26.09,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 22:15,1,1.735924479,0,28.2,26.08,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 22:30,1,1.616480134,0,28.2,26.09,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 22:45,1,1.536850571,0,28.18,26.08,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 23:00,1,1.600554222,0,28.17,26.06,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 23:15,1,1.572683875,0,28.14,25.98,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 23:30,1,1.493054311,0,28.12,25.85,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/19 23:45,1,0.863980761,0,28.1,25.85,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 0:00,1,0.840091893,0,28.09,25.92,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 0:15,1,1.122776842,0,28.07,25.88,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 0:30,1,1.226295274,0,28.05,25.9,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 0:45,1,1.329813707,0,28.02,25.89,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 1:00,1,1.325832228,0,28,25.85,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 1:15,1,1.313887794,0,27.98,25.86,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 1:30,1,1.405461792,0,27.97,25.8,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 1:45,1,1.437313617,0,27.95,25.71,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 2:00,1,1.393517357,0,27.94,25.69,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 2:15,1,1.341758141,0,27.92,25.74,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 2:30,1,1.313887794,0,27.9,25.74,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 2:45,1,1.293980403,0,27.88,25.79,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 3:00,1,1.32185075,0,27.86,25.83,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 3:15,1,1.305924838,0,27.85,25.8,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 3:30,1,1.282035969,0,27.84,25.78,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 3:45,1,1.262128578,0,27.84,25.79,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 4:00,1,1.2581471,0,27.82,25.8,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 4:15,1,1.282035969,0,27.81,25.8,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 4:30,1,1.309906316,0,27.79,25.76,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 4:45,1,1.337776663,0,27.78,25.76,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 5:00,1,1.361665532,0,27.77,25.75,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 5:15,1,1.389535879,0,27.75,25.65,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 5:30,1,1.301943359,0,27.74,25.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 5:45,1,1.286017447,0,27.74,25.56,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 6:00,1,1.274073012,0,27.73,25.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 6:15,1,1.301943359,0,27.72,25.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 6:30,1,1.373609966,0,27.71,25.52,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 6:45,1,1.36564701,0,27.7,25.55,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 7:00,1,1.405461792,0,27.7,25.1,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 7:15,1,1.429350661,0,27.7,24.71,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 7:30,1,1.433332139,0,27.7,24.64,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 7:45,1,1.433332139,0,27.7,24.62,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 8:00,1,1.441295095,0,27.71,24.63,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 8:15,1,1.413424748,0,27.7,24.7,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 8:30,1,1.660276394,0,27.7,24.75,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 8:45,1,1.680183785,0,27.7,24.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 9:00,1,1.739905957,0,27.71,24.85,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 9:15,1,1.823516999,0,27.73,24.69,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 9:30,1,1.931016909,0,27.75,24.73,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 9:45,1,1.90712804,0,27.71,24.76,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 10:00,1,2.185831512,0,27.68,24.77,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 10:15,1,2.639720022,0,27.68,24.76,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 10:30,1,2.739256977,0,27.68,24.84,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 10:45,1,2.842775409,0,27.68,24.82,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 11:00,1,2.66759037,0,27.68,24.84,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 11:15,1,2.615831153,0,27.69,24.85,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 11:30,1,2.595923763,0,27.69,24.96,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 11:45,1,2.595923763,0,27.71,25.24,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 12:00,1,2.57999785,0,27.74,25.53,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 12:15,1,2.603886719,0,27.74,25.78,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 12:30,1,2.679534804,0,27.72,26.07,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 12:45,1,2.66759037,0,27.72,26.17,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 13:00,1,2.671571848,0,27.73,26,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 13:15,1,2.671571848,0,27.71,25.99,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 13:30,1,2.703423673,0,27.71,26.16,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 13:45,1,2.619812632,0,27.71,26.23,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 14:00,1,2.611849675,0,27.72,26.26,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 14:15,1,2.655645935,0,27.7,26.19,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 14:30,1,2.663608891,0,27.7,26.22,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 14:45,1,2.643701501,0,27.69,26.17,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 15:00,1,2.520275678,0,27.69,26.09,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 15:15,1,2.424720202,0,27.68,26.2,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 15:30,1,2.456572027,0,27.68,26.26,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 15:45,1,2.49240533,0,27.67,26.21,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 16:00,1,2.564071937,0,27.66,26.2,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 16:15,1,2.556108981,0,27.65,26.24,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 16:30,1,2.528238634,0,27.65,26.27,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 16:45,1,2.448609071,0,27.64,26.21,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 17:00,1,2.197775946,0,27.63,26.15,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 17:15,1,2.273424031,0,27.62,26.2,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 17:30,1,2.317220291,0,27.62,26.16,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 17:45,1,2.329164726,0,27.62,26.17,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 18:00,1,2.257498119,0,27.62,26.12,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 18:15,1,2.205738903,0,27.61,26.16,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 18:30,1,2.169905599,0,27.61,26.16,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 18:45,1,2.177868555,0,27.6,26.16,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 19:00,1,1.99472056,0,27.59,26.13,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 19:15,1,1.934998388,0,27.59,26.12,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 19:30,1,1.875276215,0,27.59,25.99,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 19:45,1,1.835461433,0,27.59,25.9,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 20:00,1,1.871294737,0,27.59,25.84,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 20:15,1,1.867313259,0,27.59,25.98,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 20:30,1,1.875276215,0,27.59,26.06,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 20:45,1,1.879257693,0,27.58,26.06,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 21:00,1,1.823516999,0,27.58,26.03,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 21:15,1,1.739905957,0,27.58,25.96,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 21:30,1,1.700091176,0,27.59,25.8,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 21:45,1,1.688146741,0,27.59,25.72,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/20 22:00,1,1.457221008,0,27.6,25.62,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 22:15,1,1.640369003,0,27.6,25.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 22:30,1,1.580646831,0,27.61,25.53,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 22:45,1,1.501017268,0,27.6,25.56,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 23:00,1,1.540832049,0,27.6,25.55,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 23:15,1,1.548795006,0,27.61,25.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 23:30,1,1.512961702,0,27.6,25.4,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/20 23:45,1,0.86796224,0,27.61,25.24,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 0:00,1,0.792314155,0,27.61,25.14,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 0:15,1,1.027221366,0,27.61,25.15,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 0:30,1,1.114813886,0,27.62,25.08,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 0:45,1,1.198424927,0,27.63,25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 1:00,1,1.266110056,0,27.64,25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 1:15,1,1.286017447,0,27.65,24.92,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 1:30,1,1.305924838,0,27.65,24.87,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 1:45,1,1.270091534,0,27.65,24.79,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 2:00,1,1.270091534,0,27.65,24.75,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 2:15,1,1.278054491,0,27.65,24.69,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 2:30,1,1.274073012,0,27.66,24.6,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 2:45,1,1.289998925,0,27.65,24.55,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 3:00,1,1.286017447,0,27.65,24.57,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 3:15,1,1.289998925,0,27.66,24.59,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 3:30,1,1.309906316,0,27.66,24.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 3:45,1,1.274073012,0,27.67,24.64,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 4:00,1,1.286017447,0,27.67,24.65,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 4:15,1,1.278054491,0,27.68,24.46,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 4:30,1,1.289998925,0,27.69,24.41,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 4:45,1,1.278054491,0,27.69,24.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 5:00,1,1.568702396,0,27.7,24.26,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 5:15,1,1.652313438,0,27.7,24.19,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 5:30,1,1.700091176,0,27.71,24.15,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 5:45,1,1.660276394,0,27.71,24.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 6:00,1,1.680183785,0,27.73,24.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 6:15,1,2.205738903,0,27.74,24.24,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 6:30,1,2.974164188,0,27.74,24.39,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 6:45,1,4.176570594,0,27.76,24.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 7:00,1,4.212403897,0,27.77,24.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 7:15,1,4.057126249,0,27.78,24.5,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 7:30,1,4.761847884,0,27.77,24.68,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 7:45,1,4.582681366,0,27.77,24.8,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 8:00,1,7.11092,0,27.8,24.88,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 8:15,1,7.528975207,0,27.83,25.04,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 8:30,1,6.991475655,0,27.86,25.34,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 8:45,1,6.573420448,0,27.87,25.75,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 9:00,1,6.430087234,0,27.88,26.11,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 9:15,1,6.617216708,0,27.89,26.22,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 9:30,1,7.031290437,0,27.89,26.58,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 9:45,1,7.620549205,0,27.91,26.72,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 10:00,1,8.058511803,0,27.95,26.78,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 10:15,1,8.114252497,0,27.99,27.26,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 10:30,1,8.169993192,0,28.01,27.35,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 10:45,1,8.337215275,0,28.03,27.75,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 11:00,1,8.540270661,0,28.03,27.99,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 11:15,1,8.731381613,0,28.06,28.2,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 11:30,1,8.838881523,0,28.07,28.56,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 11:45,1,8.763233438,0,28.09,29,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 12:00,1,8.623881702,0,28.1,29.1,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 12:15,1,8.548233617,0,28.1,29.18,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 12:30,1,8.468604054,0,28.09,29.47,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 12:45,1,8.436752229,0,28.1,29.29,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 13:00,1,8.448696663,0,28.11,29.08,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 13:15,1,8.536289183,0,28.11,28.7,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 13:30,1,8.512400314,0,28.11,28.5,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 13:45,1,8.488511445,0,28.11,28.54,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 14:00,1,8.643789093,0,28.12,28.51,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 14:15,1,8.731381613,0,28.11,28.46,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 14:30,1,8.659715006,0,28.1,28.52,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 14:45,1,8.381011534,0,28.09,28.55,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 15:00,1,8.321289362,0,28.08,28.64,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 15:15,1,8.484529967,0,28.09,28.61,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 15:30,1,8.902585174,0,28.09,28.64,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 15:45,1,9.209158992,0,28.08,28.63,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 16:00,1,8.818974132,0,28.1,28.5,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 16:15,1,9.157399776,0,28.1,28.24,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 16:30,1,9.396288466,0,28.1,27.69,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 16:45,1,9.252955252,0,28.09,27.3,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 17:00,1,8.978233259,0,28.08,27.11,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 17:15,1,8.870733348,0,28.08,27.15,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 17:30,1,8.711474222,0,28.07,27.31,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 17:45,1,8.655733528,0,28.07,27.39,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 18:00,1,7.377679037,0,28.06,27.47,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 18:15,1,7.218419911,0,28.05,27.49,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 18:30,1,7.361753124,0,28.05,27.45,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 18:45,1,7.333882777,0,28.05,27.34,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 19:00,1,7.063142262,0,28.05,27.21,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 19:15,1,6.577401926,0,28.05,27.07,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 19:30,1,4.550829541,0,28.04,27,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 19:45,1,6.099624547,0,28.04,26.92,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 20:00,1,4.037218858,0,28.03,26.88,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 20:15,1,5.609902732,0,28.03,26.82,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 20:30,1,4.451292587,0,28.03,26.75,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 20:45,1,4.311940851,0,28.03,26.79,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 21:00,1,3.193145487,0,28.03,26.8,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 21:15,1,3.981478164,0,28.03,26.8,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 21:30,1,3.925737469,0,28.03,26.78,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 21:45,1,3.145367749,0,28.03,26.79,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/21 22:00,1,1.305924838,0,28.03,26.78,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 22:15,1,1.958887256,0,28.03,26.69,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 22:30,1,2.237590728,0,28.03,26.68,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 22:45,1,2.018609429,0,28.03,26.74,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 23:00,1,1.751850392,0,28.03,26.62,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 23:15,1,1.700091176,0,28.03,26.55,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 23:30,1,1.680183785,0,28.03,26.54,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/21 23:45,1,0.987406585,0,28.02,26.5,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 0:00,1,1.031202844,0,28.02,26.52,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 0:15,1,1.469165442,0,28.02,26.54,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 0:30,1,1.64833196,0,28.02,26.47,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 0:45,1,1.767776305,0,28.02,26.51,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 1:00,1,1.723980045,0,28.02,26.49,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 1:15,1,1.632406047,0,28.02,26.4,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 1:30,1,1.596572744,0,28.02,26.36,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 1:45,1,1.540832049,0,28.03,26.41,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 2:00,1,1.524906137,0,28.03,26.42,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 2:15,1,1.493054311,0,28.03,26.41,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 2:30,1,1.508980224,0,28.02,26.39,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 2:45,1,1.508980224,0,28.02,26.39,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 3:00,1,1.461202486,0,28.02,26.4,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 3:15,1,1.465183964,0,28.03,26.38,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 3:30,1,1.457221008,0,28.03,26.35,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 3:45,1,1.457221008,0,28.03,26.3,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 4:00,1,1.489072833,0,28.04,26.25,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 4:15,1,1.524906137,0,28.04,26.23,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 4:30,1,1.536850571,0,28.05,26.23,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 4:45,1,1.520924658,0,28.05,26.27,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 5:00,1,1.787683695,0,28.05,26.3,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 5:15,1,1.974813169,0,28.06,26.33,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 5:30,1,2.026572385,0,28.06,26.34,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 5:45,1,1.974813169,0,28.08,26.37,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 6:00,1,1.982776125,0,28.08,26.45,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 6:15,1,2.026572385,0,28.09,26.6,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 6:30,1,2.062405689,0,28.09,26.73,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 6:45,1,2.707405151,0,28.1,26.92,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 7:00,1,4.148700246,0,28.11,27.06,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 7:15,1,4.48712589,0,28.13,27.17,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 7:30,1,4.917125532,0,28.14,27.25,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 7:45,1,5.096292049,0,28.15,27.38,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 8:00,1,7.011383046,0,28.15,27.71,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 8:15,1,8.261567189,0,28.15,28.23,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 8:30,1,7.879345286,0,28.17,28.66,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 8:45,1,7.751937984,0,28.18,28.71,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 9:00,1,7.568789989,0,28.21,29.18,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 9:15,1,7.656382509,0,28.22,29.66,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 9:30,1,7.943048936,0,28.25,29.96,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 9:45,1,8.038604412,0,28.28,30.34,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 10:00,1,7.763882419,0,28.27,29.76,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 10:15,1,8.261567189,0,28.29,29.6,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 10:30,1,8.914529608,0,28.31,30.06,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 10:45,1,9.348510728,0,28.33,30.86,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 11:00,1,9.507769855,0,28.32,31,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 11:15,1,9.420177335,0,28.33,30.69,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 11:30,1,9.34452925,0,28.34,30.5,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 11:45,1,9.248973774,0,28.35,30.19,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 12:00,1,9.209158992,0,28.36,30.06,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 12:15,1,9.25693673,0,28.38,30.19,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 12:30,1,9.651103069,0,28.4,30.04,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 12:45,1,8.568141008,0,28.4,30.49,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 13:00,1,10.80573174,0,28.4,30.7,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 13:15,1,10.33193583,0,28.39,30.82,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 13:30,1,9.949713931,0,28.4,31.25,69,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 13:45,1,9.882028802,0,28.4,31.26,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 14:00,1,9.798417761,0,28.39,31,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 14:15,1,9.806380717,0,28.4,31.16,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 14:30,1,9.826288108,0,28.4,31.19,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 14:45,1,9.925825062,0,28.4,31.32,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 15:00,1,9.889991758,0,28.4,31.16,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 15:15,1,9.802399239,0,28.4,31.16,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 15:30,1,9.794436282,0,28.4,31.18,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 15:45,1,9.814343673,0,28.41,31.19,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 16:00,1,9.296751512,0,28.41,30.99,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 16:15,1,9.368418119,0,28.41,30.64,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 16:30,1,9.806380717,0,28.4,30.32,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 16:45,1,9.953695409,0,28.41,29.92,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 17:00,1,9.830269586,0,28.4,29.63,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 17:15,1,9.782491848,0,28.39,29.57,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 17:30,1,9.897954715,0,28.39,29.41,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 17:45,1,9.933788018,0,28.38,29.37,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 18:00,1,8.7154557,0,28.37,29.14,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 18:15,1,7.43740121,0,28.37,28.96,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 18:30,1,7.704160247,0,28.36,28.89,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 18:45,1,7.867400851,0,28.35,28.77,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 19:00,1,7.871382329,0,28.35,28.58,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 19:15,1,7.73999355,0,28.35,28.51,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 19:30,1,7.087031131,0,28.34,28.51,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 19:45,1,6.609253752,0,28.33,28.33,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 20:00,1,5.697495252,0,28.33,28.12,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 20:15,1,5.291384479,0,28.33,28.09,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 20:30,1,5.319254827,0,28.33,27.98,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 20:45,1,5.331199261,0,28.33,27.91,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 21:00,1,5.112217962,0,28.32,27.86,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 21:15,1,4.538885106,0,28.32,27.9,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 21:30,1,4.021292945,0,28.31,27.83,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 21:45,1,3.710737648,0,28.31,27.68,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/22 22:00,1,1.652313438,0,28.31,27.56,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 22:15,1,2.747219933,0,28.31,27.3,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 22:30,1,2.791016193,0,28.31,27.11,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 22:45,1,2.49240533,0,28.31,27,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 23:00,1,2.205738903,0,28.31,26.91,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 23:15,1,2.094257514,0,28.3,26.86,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 23:30,1,1.982776125,0,28.3,26.88,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/22 23:45,1,1.102869451,0,28.29,26.9,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 0:00,1,1.043147279,0,28.27,26.86,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 0:15,1,1.369628488,0,28.26,26.86,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 0:30,1,1.540832049,0,28.26,26.97,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 0:45,1,1.576665353,0,28.26,27.02,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 1:00,1,1.668239351,0,28.26,27,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 1:15,1,1.572683875,0,28.25,26.96,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 1:30,1,1.51694318,0,28.25,26.94,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 1:45,1,1.477128399,0,28.25,26.97,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 2:00,1,1.421387704,0,28.25,26.85,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 2:15,1,1.349721097,0,28.25,26.67,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 2:30,1,1.337776663,0,28.24,26.65,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 2:45,1,1.345739619,0,28.25,26.69,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 3:00,1,1.373609966,0,28.25,26.76,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 3:15,1,1.369628488,0,28.25,26.8,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 3:30,1,1.377591445,0,28.24,26.75,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 3:45,1,1.353702576,0,28.24,26.49,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 4:00,1,1.349721097,0,28.25,26.06,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 4:15,1,1.377591445,0,28.25,25.9,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 4:30,1,1.349721097,0,28.27,25.78,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 4:45,1,1.345739619,0,28.27,25.73,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 5:00,1,1.616480134,0,28.28,25.68,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 5:15,1,1.803609608,0,28.29,25.56,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 5:30,1,1.891202128,0,28.29,25.33,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 5:45,1,1.811572564,0,28.3,25.39,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 6:00,1,1.855368824,0,28.3,25.39,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 6:15,1,1.911109519,0,28.3,25.5,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 6:30,1,1.982776125,0,28.28,25.43,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 6:45,1,2.68749776,0,28.3,25.34,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 7:00,1,4.220366853,0,28.32,25.34,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 7:15,1,4.761847884,0,28.34,25.37,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 7:30,1,5.128143875,0,28.36,25.66,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 7:45,1,5.422773259,0,28.38,25.84,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 8:00,1,6.605272273,0,28.39,26.15,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 8:15,1,8.13017841,0,28.41,26.66,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 8:30,1,9.491843942,0,28.43,26.86,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 8:45,1,8.078419194,0,28.45,27.18,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 9:00,1,7.871382329,0,28.47,27.41,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 9:15,1,8.747307525,0,28.49,27.73,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 9:30,1,9.252955252,0,28.49,27.87,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 9:45,1,9.221103427,0,28.51,28.06,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 10:00,1,9.479899507,0,28.54,28.16,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 10:15,1,9.531658724,0,28.54,27.69,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 10:30,1,9.746658544,0,28.53,28.02,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 10:45,1,10.14082488,0,28.55,28.39,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 11:00,1,10.22045445,0,28.56,28.38,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 11:15,1,9.424158813,0,28.56,28.15,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 11:30,1,8.926474043,0,28.54,28.3,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 11:45,1,8.830918567,0,28.54,28.6,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 12:00,1,8.763233438,0,28.54,29.21,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 12:15,1,8.695548309,0,28.57,29.24,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 12:30,1,8.755270482,0,28.58,29.14,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 12:45,1,7.592678858,0,28.59,29.42,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 13:00,1,9.77851037,0,28.58,29.47,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 13:15,1,9.308695946,0,28.57,29.84,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 13:30,1,9.081751691,0,28.56,30.08,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 13:45,1,9.185270123,0,28.57,29.66,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 14:00,1,9.276844121,0,28.57,29.17,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 14:15,1,9.233047861,0,28.56,29.26,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 14:30,1,9.101659082,0,28.56,29.1,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 14:45,1,9.10564056,0,28.56,28.62,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 15:00,1,8.982214737,0,28.57,28.39,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 15:15,1,9.057862822,0,28.57,28.35,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 15:30,1,9.141473864,0,28.56,27.68,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 15:45,1,9.026010997,0,28.57,27.28,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 16:00,1,8.448696663,0,28.57,27.07,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 16:15,1,8.619900224,0,28.56,26.73,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 16:30,1,8.858788914,0,28.56,26.42,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 16:45,1,8.811011176,0,28.56,25.89,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 17:00,1,9.022029519,0,28.56,25.5,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 17:15,1,9.029992475,0,28.55,25.26,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 17:30,1,8.755270482,0,28.54,25.21,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 17:45,1,8.623881702,0,28.53,25.27,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 18:00,1,5.179903091,0,28.53,25.32,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 18:15,1,7.194531042,0,28.52,24.77,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 18:30,1,6.338513236,0,28.52,24.45,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 18:45,1,6.107587503,0,28.51,24.42,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 19:00,1,5.586013864,0,28.51,24.26,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 19:15,1,5.872680291,0,28.51,24.33,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 19:30,1,5.534254647,0,28.5,24.35,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 19:45,1,5.426754737,0,28.5,24.43,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 20:00,1,4.897218141,0,28.5,24.39,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 20:15,1,4.483144412,0,28.5,24.16,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 20:30,1,4.451292587,0,28.49,24.1,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 20:45,1,4.307959373,0,28.49,23.97,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 21:00,1,3.491756349,0,28.49,23.91,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 21:15,1,3.25286766,0,28.49,23.92,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 21:30,1,3.125460358,0,28.48,23.93,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 21:45,1,2.293331422,0,28.48,23.77,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/23 22:00,1,1.899165084,0,28.5,23.84,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 22:15,1,3.228978791,0,28.5,23.89,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 22:30,1,2.707405151,0,28.5,23.75,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 22:45,1,2.357035073,0,28.49,23.71,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 23:00,1,2.014627951,0,28.5,23.72,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 23:15,1,1.84342439,0,28.49,23.72,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 23:30,1,1.759813348,0,28.49,23.69,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/23 23:45,1,1.003332497,0,28.49,23.68,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 0:00,1,0.999351019,0,28.49,23.74,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 0:15,1,1.353702576,0,28.49,23.7,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 0:30,1,1.608517178,0,28.49,23.73,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 0:45,1,1.632406047,0,28.49,23.74,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 1:00,1,1.676202307,0,28.48,23.82,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 1:15,1,1.644350482,0,28.48,23.82,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 1:30,1,1.600554222,0,28.48,23.8,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 1:45,1,1.544813527,0,28.48,23.82,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 2:00,1,1.493054311,0,28.48,23.73,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 2:15,1,1.449258052,0,28.47,23.56,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 2:30,1,1.445276573,0,28.46,23.5,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 2:45,1,1.437313617,0,28.47,23.45,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 3:00,1,1.441295095,0,28.47,23.43,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 3:15,1,1.413424748,0,28.47,23.4,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 3:30,1,1.421387704,0,28.46,23.42,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 3:45,1,1.425369183,0,28.46,23.47,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 4:00,1,1.437313617,0,28.46,23.33,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 4:15,1,1.441295095,0,28.46,23.23,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 4:30,1,1.40944327,0,28.46,23.16,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 4:45,1,1.401480314,0,28.45,23.23,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 5:00,1,1.700091176,0,28.46,23.18,86,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 5:15,1,1.839442912,0,28.48,23,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 5:30,1,1.883239171,0,28.48,22.94,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 5:45,1,1.815554043,0,28.48,22.9,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 6:00,1,1.859350302,0,28.5,22.9,87,7,43,5,7,2,1,3,4,1,30.7
