,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/8/24 6:15,1,1.923053953,0,28.47,22.99,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 6:30,1,1.990739082,0,28.49,22.91,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 6:45,1,2.735275498,0,28.51,23.05,87,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 7:00,1,4.566755454,0,28.52,23.25,85,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 7:15,1,5.100273528,0,28.52,23.39,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 7:30,1,5.382958477,0,28.53,23.29,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 7:45,1,5.371014043,0,28.54,23.31,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 8:00,1,7.246290258,0,28.54,23.54,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 8:15,1,7.63249364,0,28.55,24.11,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 8:30,1,7.954993371,0,28.57,24.2,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 8:45,1,8.166011714,0,28.58,24.11,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 9:00,1,7.947030415,0,28.6,24.37,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 9:15,1,7.859437895,0,28.63,24.55,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 9:30,1,7.843511982,0,28.64,24.72,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 9:45,1,8.0226785,0,28.64,24.78,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 10:00,1,8.396937447,0,28.65,24.89,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 10:15,1,9.444066204,0,28.66,24.91,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 10:30,1,8.990177693,0,28.68,24.85,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 10:45,1,9.248973774,0,28.69,25.04,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 11:00,1,9.459992117,0,28.72,25.13,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 11:15,1,9.718788197,0,28.77,25.56,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 11:30,1,9.786473326,0,28.78,26.03,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 11:45,1,9.603325331,0,28.8,26.1,68,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 12:00,1,9.483880986,0,28.8,26.28,67,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 12:15,1,9.23702934,0,28.82,26.56,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 12:30,1,9.022029519,0,28.81,26.7,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 12:45,1,7.779808332,0,28.8,26.78,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 13:00,1,10.48721348,0,28.8,26.68,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 13:15,1,9.933788018,0,28.81,26.78,65,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 13:30,1,9.296751512,0,28.82,26.92,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 13:45,1,9.185270123,0,28.81,26.85,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 14:00,1,9.109622038,0,28.81,27.29,64,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 14:15,1,9.14943682,0,28.79,27.51,63,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 14:30,1,9.244992296,0,28.78,27.3,66,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 14:45,1,9.205177514,0,28.78,25.89,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 15:00,1,9.137492385,0,28.78,25.62,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 15:15,1,9.065825778,0,28.78,25.97,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 15:30,1,8.982214737,0,28.77,25.91,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 15:45,1,9.045918388,0,28.76,25.97,70,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 16:00,1,8.659715006,0,28.77,25.58,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 16:15,1,8.958325868,0,28.76,25.4,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 16:30,1,9.348510728,0,28.76,25.26,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 16:45,1,9.444066204,0,28.75,24.85,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 17:00,1,9.416195857,0,28.75,24.54,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 17:15,1,9.408232901,0,28.74,24.3,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 17:30,1,9.499806898,0,28.73,24,71,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 17:45,1,9.081751691,0,28.72,23.56,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 18:00,1,6.617216708,0,28.71,23.35,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 18:15,1,7.027308959,0,28.69,23.09,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 18:30,1,7.286105039,0,28.69,22.86,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 18:45,1,7.079068175,0,28.68,22.64,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 19:00,1,6.537587145,0,28.68,22.42,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 19:15,1,6.318605846,0,28.67,22.42,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 19:30,1,5.860735857,0,28.67,22.37,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 19:45,1,5.785087772,0,28.66,22.33,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 20:00,1,4.976847704,0,28.66,22.18,73,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 20:15,1,5.621847167,0,28.66,22.12,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 20:30,1,4.061107727,0,28.65,22.05,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 20:45,1,5.363051086,0,28.65,22,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 21:00,1,5.152032744,0,28.65,21.92,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 21:15,1,4.829533012,0,28.65,21.84,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 21:30,1,4.315922329,0,28.65,21.77,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 21:45,1,4.07703364,0,28.64,21.8,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/24 22:00,1,1.704072654,0,28.64,21.78,78,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 22:15,1,2.68749776,0,28.65,21.68,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 22:30,1,2.707405151,0,28.64,21.64,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 22:45,1,2.432683158,0,28.64,21.51,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 23:00,1,2.301294379,0,28.64,21.47,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 23:15,1,2.149998208,0,28.64,21.37,82,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 23:30,1,2.078331601,0,28.64,21.26,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/24 23:45,1,1.110832408,0,28.64,21.31,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 0:00,1,1.051110235,0,28.64,21.47,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 0:15,1,1.477128399,0,28.64,21.31,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 0:30,1,1.644350482,0,28.63,21.16,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 0:45,1,1.719998567,0,28.64,21.11,80,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 1:00,1,1.731943001,0,28.64,21.17,79,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 1:15,1,1.624443091,0,28.64,21.08,77,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 1:30,1,1.592591265,0,28.64,21.16,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 1:45,1,1.588609787,0,28.63,21.21,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 2:00,1,1.612498656,0,28.64,21.24,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 2:15,1,1.616480134,0,28.64,21.2,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 2:30,1,1.576665353,0,28.64,21.19,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 2:45,1,1.520924658,0,28.64,21.13,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 3:00,1,1.532869093,0,28.64,21.1,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 3:15,1,1.540832049,0,28.64,21.08,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 3:30,1,1.544813527,0,28.65,21.07,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 3:45,1,1.544813527,0,28.65,21,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 4:00,1,1.544813527,0,28.66,20.85,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 4:15,1,1.536850571,0,28.67,20.92,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 4:30,1,1.540832049,0,28.66,20.91,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 4:45,1,1.532869093,0,28.66,20.95,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 5:00,1,1.839442912,0,28.67,20.9,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 5:15,1,2.078331601,0,28.68,20.91,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 5:30,1,2.14601673,0,28.68,20.87,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 5:45,1,2.08231308,0,28.68,20.89,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 6:00,1,2.126109339,0,28.69,20.85,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 6:15,1,2.181850034,0,28.69,20.67,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 6:30,1,2.27740551,0,28.7,20.74,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 6:45,1,3.153330706,0,28.71,20.78,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 7:00,1,4.626477626,0,28.71,20.96,74,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 7:15,1,5.418791781,0,28.72,21.33,73,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 7:30,1,5.685550818,0,28.73,21.07,75,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 7:45,1,5.801013684,0,28.75,21.16,76,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 8:00,1,7.986845196,0,28.76,21.12,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 8:15,1,8.767214916,0,28.78,21.17,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 8:30,1,9.161381254,0,28.79,21.03,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 8:45,1,9.113603516,0,28.81,21.11,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 9:00,1,9.213140471,0,28.82,21.09,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 9:15,1,9.340547772,0,28.83,21.02,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 9:30,1,9.34452925,0,28.85,21.16,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 9:45,1,9.312677425,0,28.87,21.43,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 10:00,1,9.436103248,0,28.9,21.42,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 10:15,1,9.766565935,0,28.93,21.54,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 10:30,1,10.05323236,0,28.95,21.58,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 10:45,1,10.35980618,0,28.97,21.39,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 11:00,1,10.59471339,0,28.98,21.52,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 11:15,1,10.57878748,0,28.97,21.68,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 11:30,1,10.45934314,0,28.95,21.79,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 11:45,1,10.45536166,0,28.96,21.94,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 12:00,1,10.45934314,0,28.98,21.78,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 12:15,1,10.4473987,0,28.99,21.87,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 12:30,1,10.29610253,0,28.98,22.04,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 12:45,1,8.994159172,0,28.97,22.12,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 13:00,1,10.75397252,0,28.97,22.05,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 13:15,1,9.846195499,0,28.98,22.15,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 13:30,1,9.157399776,0,28.99,22.12,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 13:45,1,8.842863001,0,28.97,22.03,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 14:00,1,8.703511266,0,28.96,21.99,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 14:15,1,8.834900045,0,28.94,21.74,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 14:30,1,8.974251781,0,28.95,21.89,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 14:45,1,9.10564056,0,28.95,21.95,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 15:00,1,9.252955252,0,28.96,21.93,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 15:15,1,9.336566294,0,28.96,21.99,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 15:30,1,9.248973774,0,28.96,22.05,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 15:45,1,9.097677604,0,28.96,22.04,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 16:00,1,8.47656701,0,28.96,21.82,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 16:15,1,8.882677783,0,28.95,21.75,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 16:30,1,8.914529608,0,28.95,21.62,77,7,43,5,7,2,3,1,4,1,30.7
2017/8/25 16:45,1,9.205177514,0,28.96,21.45,78,7,43,5,7,3,2,1,4,1,30.7
2017/8/25 17:00,1,9.280825599,0,28.95,21.32,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 17:15,1,9.527677245,0,28.94,21.28,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 17:30,1,9.551566114,0,28.93,21.21,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 17:45,1,9.213140471,0,28.93,21.18,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 18:00,1,7.867400851,0,28.93,21.07,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 18:15,1,7.755919463,0,28.92,20.85,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 18:30,1,8.261567189,0,28.92,20.74,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 18:45,1,8.193882061,0,28.91,20.82,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 19:00,1,7.548882598,0,28.9,20.75,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 19:15,1,7.039253393,0,28.9,20.7,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 19:30,1,6.505735319,0,28.9,20.72,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 19:45,1,5.526291691,0,28.9,20.68,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 20:00,1,4.845458925,0,28.89,20.69,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 20:15,1,5.769161859,0,28.89,20.69,79,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 20:30,1,5.777124815,0,28.89,20.67,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 20:45,1,5.498421344,0,28.89,20.47,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 21:00,1,4.192496506,0,28.89,20.51,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 21:15,1,4.646385017,0,28.89,20.43,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 21:30,1,4.471199978,0,28.88,20.3,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 21:45,1,4.025274423,0,28.88,20.19,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/25 22:00,1,2.03851682,0,28.89,20.23,81,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 22:15,1,2.846756887,0,28.89,20.3,82,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 22:30,1,2.591942284,0,28.89,19.94,84,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 22:45,1,2.241572206,0,28.89,19.45,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 23:00,1,2.050461254,0,28.89,19.01,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 23:15,1,1.942961344,0,28.88,18.84,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 23:30,1,1.927035431,0,28.89,18.79,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/25 23:45,1,1.078980582,0,28.89,18.74,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 0:00,1,1.915090997,0,28.89,18.6,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 0:15,1,3.340460179,0,28.89,18.51,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 0:30,1,3.607219216,0,28.89,18.4,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 0:45,1,3.384256439,0,28.89,18.32,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 1:00,1,3.304626876,0,28.89,18.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 1:15,1,3.185182531,0,28.89,18.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 1:30,1,3.025923404,0,28.89,18.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 1:45,1,2.890553147,0,28.88,18.21,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 2:00,1,2.814905062,0,28.88,18.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 2:15,1,2.822868018,0,28.89,18.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 2:30,1,2.830830974,0,28.89,18.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 2:45,1,2.767127324,0,28.89,18.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 3:00,1,2.615831153,0,28.88,18.09,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 3:15,1,2.476479418,0,28.87,17.98,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 3:30,1,2.520275678,0,28.87,17.87,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 3:45,1,2.548146025,0,28.87,17.92,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 4:00,1,2.504349765,0,28.88,17.94,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 4:15,1,2.468516461,0,28.88,18.02,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 4:30,1,2.476479418,0,28.88,18.07,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 4:45,1,2.468516461,0,28.89,18.16,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 5:00,1,2.452590549,0,28.89,18.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 5:15,1,2.488423852,0,28.9,18.21,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 5:30,1,2.480460896,0,28.91,18.18,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 5:45,1,2.47249794,0,28.92,18.11,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 6:00,1,2.552127503,0,28.94,17.9,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 6:15,1,2.599905241,0,28.92,17.78,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 6:30,1,2.576016372,0,28.92,17.76,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 6:45,1,2.57999785,0,28.94,17.78,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 7:00,1,2.615831153,0,28.94,17.74,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 7:15,1,2.707405151,0,28.96,17.62,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 7:30,1,2.771108802,0,28.97,17.62,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 7:45,1,2.814905062,0,28.99,17.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 8:00,1,2.114164905,0,29,17.69,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 8:15,1,4.037218858,0,29.01,17.75,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 8:30,1,4.307959373,0,29.02,17.85,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 8:45,1,3.778422777,0,29.02,17.97,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 9:00,1,3.997404076,0,29.03,18.03,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 9:15,1,4.53092215,0,29.06,18.07,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 9:30,1,4.53092215,0,29.1,18.11,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 9:45,1,4.359718589,0,29.11,18.25,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 10:00,1,4.236292766,0,29.11,18.36,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 10:15,1,4.331848242,0,29.1,18.54,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 10:30,1,4.284070504,0,29.14,18.57,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 10:45,1,4.248237201,0,29.18,18.63,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 11:00,1,4.172589115,0,29.2,18.74,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 11:15,1,4.025274423,0,29.22,18.88,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 11:30,1,4.041200336,0,29.22,19.1,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 11:45,1,4.120829899,0,29.2,19.23,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 12:00,1,4.646385017,0,29.18,19.3,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 12:15,1,4.793699709,0,29.19,19.38,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 12:30,1,4.706107189,0,29.19,19.48,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 12:45,1,3.292682441,0,29.19,19.61,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 13:00,1,5.179903091,0,29.19,19.77,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 13:15,1,4.192496506,0,29.19,19.92,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 13:30,1,4.303977895,0,29.18,19.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 13:45,1,4.387588936,0,29.18,19.96,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 14:00,1,4.503051803,0,29.19,20.06,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 14:15,1,4.347774155,0,29.19,20.18,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 14:30,1,4.244255722,0,29.19,20.22,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 14:45,1,4.14073729,0,29.19,20.17,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 15:00,1,3.885922688,0,29.19,20.11,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 15:15,1,3.722682083,0,29.19,20.08,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 15:30,1,3.714719127,0,29.2,19.98,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 15:45,1,3.714719127,0,29.2,19.96,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 16:00,1,3.70675617,0,29.2,19.91,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 16:15,1,3.678885823,0,29.2,19.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 16:30,1,3.66295991,0,29.19,20,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 16:45,1,3.674904345,0,29.2,20.03,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 17:00,1,3.70675617,0,29.19,20.04,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 17:15,1,4.104903987,0,29.18,20.04,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 17:30,1,3.997404076,0,29.17,20.02,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 17:45,1,3.647033998,0,29.17,19.97,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 18:00,1,2.978145666,0,29.16,19.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 18:15,1,2.822868018,0,29.15,19.94,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 18:30,1,2.97018271,0,29.16,19.91,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 18:45,1,2.838793931,0,29.16,19.93,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 19:00,1,2.739256977,0,29.16,19.93,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 19:15,1,2.771108802,0,29.16,19.87,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 19:30,1,2.767127324,0,29.14,19.87,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 19:45,1,2.655645935,0,29.13,19.88,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 20:00,1,2.265461075,0,29.12,19.89,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 20:15,1,2.201757424,0,29.12,19.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 20:30,1,2.209720381,0,29.11,19.92,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 20:45,1,2.177868555,0,29.12,19.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 21:00,1,2.034535342,0,29.12,20.01,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 21:15,1,1.998702038,0,29.11,19.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 21:30,1,1.974813169,0,29.11,19.92,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 21:45,1,1.934998388,0,29.11,19.91,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/26 22:00,1,1.660276394,0,29.12,19.94,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 22:15,1,2.193794468,0,29.13,19.97,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 22:30,1,2.138053774,0,29.13,20.01,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 22:45,1,1.958887256,0,29.13,20.06,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 23:00,1,1.835461433,0,29.12,20.08,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 23:15,1,1.84342439,0,29.11,20.07,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 23:30,1,1.819535521,0,29.11,20.09,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/26 23:45,1,0.987406585,0,29.11,20.11,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 0:00,1,0.772406764,0,29.11,20.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 0:15,1,1.17055458,0,29.1,20.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 0:30,1,1.345739619,0,29.1,20.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 0:45,1,1.528887615,0,29.1,20.23,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 1:00,1,1.568702396,0,29.09,20.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 1:15,1,1.56073944,0,29.09,20.3,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 1:30,1,1.612498656,0,29.08,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 1:45,1,1.628424569,0,29.08,20.39,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 2:00,1,1.632406047,0,29.07,20.38,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 2:15,1,1.584628309,0,29.07,20.38,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 2:30,1,1.544813527,0,29.06,20.41,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 2:45,1,1.477128399,0,29.04,20.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 3:00,1,1.461202486,0,29.03,20.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 3:15,1,1.461202486,0,29.03,20.58,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 3:30,1,1.504998746,0,29.04,20.59,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 3:45,1,1.417406226,0,29.04,20.59,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 4:00,1,1.393517357,0,29.03,20.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 4:15,1,1.381572923,0,29.02,20.65,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 4:30,1,1.413424748,0,29.01,20.71,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 4:45,1,1.445276573,0,29,20.7,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 5:00,1,1.417406226,0,29,20.67,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 5:15,1,1.36564701,0,28.99,20.66,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 5:30,1,1.413424748,0,28.98,20.65,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 5:45,1,1.465183964,0,28.99,20.67,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 6:00,1,1.508980224,0,28.99,20.9,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 6:15,1,1.532869093,0,28.99,21.13,97,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 6:30,1,1.556757962,0,29,21.26,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 6:45,1,1.544813527,0,28.99,21.3,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 7:00,1,1.230276753,0,28.98,21.41,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 7:15,1,1.401480314,0,28.99,21.68,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 7:30,1,1.40944327,0,28.99,21.92,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 7:45,1,1.397498835,0,29.01,22.5,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 8:00,1,1.504998746,0,29.01,22.85,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 8:15,1,1.616480134,0,29.02,23.03,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 8:30,1,1.652313438,0,29.02,23.19,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 8:45,1,1.592591265,0,29.03,23.38,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 9:00,1,2.201757424,0,29.04,23.79,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 9:15,1,2.914442016,0,29.03,23.94,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 9:30,1,2.850738365,0,29.03,24.18,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 9:45,1,2.711386629,0,29.04,24.28,82,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 10:00,1,2.902497581,0,29.04,24.72,80,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 10:15,1,2.88259019,0,29.05,25.31,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 10:30,1,2.719349586,0,29.06,25.45,78,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 10:45,1,2.639720022,0,29.08,25.8,76,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 11:00,1,2.603886719,0,29.11,26.41,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 11:15,1,2.62379411,0,29.14,26.8,72,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 11:30,1,2.659627413,0,29.18,26.51,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 11:45,1,2.683516282,0,29.21,26.48,74,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 12:00,1,2.651664457,0,29.24,26.43,75,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 12:15,1,2.548146025,0,29.23,26.21,77,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 12:30,1,2.560090459,0,29.2,25.75,81,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 12:45,1,2.62379411,0,29.19,25.36,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 13:00,1,2.619812632,0,29.19,25.21,83,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 13:15,1,2.560090459,0,29.22,25.04,84,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 13:30,1,2.532220112,0,29.22,25.04,85,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 13:45,1,2.456572027,0,29.24,24.83,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 14:00,1,2.448609071,0,29.22,24.72,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 14:15,1,2.544164547,0,29.19,24.71,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 14:30,1,2.615831153,0,29.19,24.71,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 14:45,1,2.62379411,0,29.19,24.64,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 15:00,1,2.388886898,0,29.18,24.65,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 15:15,1,2.201757424,0,29.19,24.75,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 15:30,1,2.177868555,0,29.19,24.93,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 15:45,1,2.217683337,0,29.18,24.89,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 16:00,1,2.237590728,0,29.15,24.79,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 16:15,1,2.209720381,0,29.14,24.74,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 16:30,1,2.217683337,0,29.13,24.37,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 16:45,1,2.153979686,0,29.12,24.15,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 17:00,1,2.165924121,0,29.12,24.09,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 17:15,1,2.126109339,0,29.12,24.09,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 17:30,1,2.014627951,0,29.12,24.09,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 17:45,1,1.946942822,0,29.11,24.25,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 18:00,1,1.903146562,0,29.1,24.21,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 18:15,1,1.998702038,0,29.09,24.18,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 18:30,1,2.006664994,0,29.09,24.12,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 18:45,1,1.954905778,0,29.09,24.01,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 19:00,1,1.891202128,0,29.09,23.82,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 19:15,1,1.891202128,0,29.09,23.45,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 19:30,1,1.903146562,0,29.09,23.37,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 19:45,1,1.934998388,0,29.09,23.39,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 20:00,1,1.815554043,0,29.09,23.39,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 20:15,1,1.739905957,0,29.09,23.25,86,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 20:30,1,1.69212822,0,29.08,23.16,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 20:45,1,1.727961523,0,29.08,23.16,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 21:00,1,1.572683875,0,29.08,23.22,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 21:15,1,1.532869093,0,29.07,23.24,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 21:30,1,1.528887615,0,29.08,23.16,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 21:45,1,1.544813527,0,29.08,23.21,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/27 22:00,1,1.445276573,0,29.08,23.28,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 22:15,1,1.723980045,0,29.08,23.27,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 22:30,1,1.672220829,0,29.08,23.28,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 22:45,1,1.540832049,0,29.08,23.24,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 23:00,1,1.504998746,0,29.09,23.15,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 23:15,1,1.520924658,0,29.08,22.97,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 23:30,1,1.51694318,0,29.08,22.77,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/27 23:45,1,0.844073371,0,29.09,22.63,88,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 0:00,1,0.6927772,0,29.07,22.49,89,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 0:15,1,0.923702934,0,29.07,22.28,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 0:30,1,1.003332497,0,29.07,22.18,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 0:45,1,1.086943539,0,29.07,22.03,90,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 1:00,1,1.098887973,0,29.07,21.98,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 1:15,1,1.098887973,0,29.06,22.01,91,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 1:30,1,1.074999104,0,29.06,21.79,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 1:45,1,1.047128757,0,29.06,21.69,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 2:00,1,1.007313975,0,29.07,21.57,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 2:15,1,1.003332497,0,29.05,21.31,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 2:30,1,1.003332497,0,29.05,21.14,96,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 2:45,1,1.007313975,0,29.04,21.18,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 3:00,1,1.031202844,0,29.02,21.13,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 3:15,1,1.003332497,0,29.02,21.24,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 3:30,1,1.011295454,0,29.01,21.16,94,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 3:45,1,0.987406585,0,29,21.22,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 4:00,1,0.999351019,0,28.99,21.33,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 4:15,1,0.983425106,0,28.98,21.32,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 4:30,1,0.987406585,0,28.97,21.31,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 4:45,1,0.999351019,0,28.95,21.33,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 5:00,1,1.222313796,0,28.94,21.33,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 5:15,1,1.242221187,0,28.93,21.27,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 5:30,1,1.313887794,0,28.94,21.25,92,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 5:45,1,1.309906316,0,28.94,21.2,93,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 6:00,1,1.289998925,0,28.93,20.99,95,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 6:15,1,1.708054132,0,28.94,20.65,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 6:30,1,2.030553863,0,28.93,20.36,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 6:45,1,2.647682979,0,28.92,20.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 7:00,1,4.009348511,0,28.93,20.27,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 7:15,1,3.873978253,0,28.94,20.31,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 7:30,1,4.483144412,0,28.92,20.45,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 7:45,1,4.399533371,0,28.92,20.55,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 8:00,1,5.820921075,0,28.93,20.82,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 8:15,1,6.434068712,0,28.95,21.15,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 8:30,1,5.94036542,0,28.96,21.33,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 8:45,1,5.741291512,0,28.97,21.38,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 9:00,1,6.09166159,0,28.99,21.39,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 9:15,1,6.09166159,0,29,21.45,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 9:30,1,6.127494894,0,29,21.77,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 9:45,1,6.306661411,0,29.01,21.79,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 10:00,1,6.868049832,0,29.02,21.9,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 10:15,1,6.951660874,0,29.04,21.99,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 10:30,1,7.270179127,0,29.07,22.13,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 10:45,1,7.425456775,0,29.08,22.32,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 11:00,1,7.353790168,0,29.08,22.4,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 11:15,1,7.469253035,0,29.08,22.41,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 11:30,1,7.763882419,0,29.1,22.37,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 11:45,1,7.875363808,0,29.12,22.35,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 12:00,1,7.568789989,0,29.14,22.28,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 12:15,1,7.357771646,0,29.14,22.19,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 12:30,1,7.357771646,0,29.13,22.1,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 12:45,1,7.397586428,0,29.15,22.1,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 13:00,1,7.548882598,0,29.14,22.09,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 13:15,1,7.899252677,0,29.14,21.94,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 13:30,1,8.098326585,0,29.14,21.97,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 13:45,1,7.994808152,0,29.13,22.11,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 14:00,1,7.799715722,0,29.12,22.08,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 14:15,1,7.807678679,0,29.1,21.94,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 14:30,1,8.006752587,0,29.08,21.74,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 14:45,1,8.197863539,0,29.07,21.84,91,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 15:00,1,8.309344927,0,29.06,21.94,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 15:15,1,8.209807973,0,29.06,22.05,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 15:30,1,8.078419194,0,29.06,22.06,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 15:45,1,8.126196932,0,29.06,22.13,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 16:00,1,7.493141904,0,29.05,22.09,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 16:15,1,8.102308063,0,29.04,22.13,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 16:30,1,8.384993013,0,29.03,22.05,87,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 16:45,1,8.52036327,0,29.03,21.9,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 17:00,1,8.500455879,0,29.01,21.83,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 17:15,1,8.357122665,0,28.99,21.88,88,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 17:30,1,8.205826495,0,28.98,21.84,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 17:45,1,8.21777093,0,28.97,21.85,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 18:00,1,5.785087772,0,28.96,21.82,89,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 18:15,1,7.469253035,0,28.95,21.74,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 18:30,1,5.952309855,0,28.95,21.65,90,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 18:45,1,6.593327839,0,28.94,21.59,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 19:00,1,5.773143337,0,28.92,21.42,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 19:15,1,5.976198724,0,28.91,21.12,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 19:30,1,6.422124278,0,28.9,20.95,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 19:45,1,3.651015476,0,28.89,20.91,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 20:00,1,6.310642889,0,28.88,20.84,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 20:15,1,2.607868197,0,28.88,20.85,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 20:30,1,6.533605666,0,28.87,21,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 20:45,1,4.092959552,0,28.87,21.07,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 21:00,1,4.435366674,0,28.86,21,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 21:15,1,4.399533371,0,28.86,20.72,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 21:30,1,4.395551893,0,28.86,20.44,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 21:45,1,3.507682262,0,28.87,20.22,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/28 22:00,1,1.449258052,0,28.86,20.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 22:15,1,2.353053595,0,28.86,20.02,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 22:30,1,2.293331422,0,28.86,19.93,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 22:45,1,2.070368645,0,28.86,19.81,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 23:00,1,1.656294916,0,28.85,19.75,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 23:15,1,1.544813527,0,28.85,19.74,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 23:30,1,1.540832049,0,28.85,19.78,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/28 23:45,1,0.899814065,0,28.85,19.85,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 0:00,1,0.840091893,0,28.84,19.83,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 0:15,1,1.154628667,0,28.84,19.7,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 0:30,1,1.313887794,0,28.84,19.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 0:45,1,1.405461792,0,28.84,19.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 1:00,1,1.45323953,0,28.84,19.36,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 1:15,1,1.429350661,0,28.84,19.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 1:30,1,1.417406226,0,28.84,19.27,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 1:45,1,1.413424748,0,28.83,19.24,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 2:00,1,1.433332139,0,28.83,19.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 2:15,1,1.421387704,0,28.82,19.1,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 2:30,1,1.377591445,0,28.83,19.1,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 2:45,1,1.325832228,0,28.83,19.11,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 3:00,1,1.337776663,0,28.83,19.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 3:15,1,1.309906316,0,28.82,19.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 3:30,1,1.357684054,0,28.82,19.23,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 3:45,1,1.373609966,0,28.82,19.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 4:00,1,1.341758141,0,28.81,19.25,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 4:15,1,1.305924838,0,28.81,19.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 4:30,1,1.289998925,0,28.81,19.3,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 4:45,1,1.309906316,0,28.81,19.21,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 5:00,1,1.656294916,0,28.81,19.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 5:15,1,1.827498477,0,28.82,19.05,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 5:30,1,1.90712804,0,28.82,19.13,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 5:45,1,1.811572564,0,28.83,19.15,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 6:00,1,1.823516999,0,28.84,19.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 6:15,1,1.859350302,0,28.9,19.02,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 6:30,1,1.982776125,0,28.87,19.09,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 6:45,1,2.703423673,0,28.87,19.14,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 7:00,1,4.284070504,0,28.87,19.12,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 7:15,1,4.96490327,0,28.87,19.13,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 7:30,1,5.295365958,0,28.89,19.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 7:45,1,5.335180739,0,28.96,19.26,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 8:00,1,7.381660515,0,29.04,19.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 8:15,1,7.517030773,0,28.91,19.28,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 8:30,1,8.408881881,0,28.92,19.32,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 8:45,1,8.333233796,0,28.93,19.33,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 9:00,1,8.32527084,0,28.94,19.37,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 9:15,1,8.301381971,0,28.95,19.45,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 9:30,1,8.221752408,0,28.95,19.47,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 9:45,1,8.197863539,0,28.96,19.47,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 10:00,1,8.32527084,0,28.97,19.59,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 10:15,1,8.834900045,0,28.99,19.57,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 10:30,1,8.890640739,0,29.03,19.67,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 10:45,1,9.018048041,0,29.06,19.72,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 11:00,1,9.352492206,0,29.07,19.82,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 11:15,1,9.448047682,0,29.08,19.83,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 11:30,1,9.360455163,0,29.09,19.92,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 11:45,1,9.264899687,0,29.11,20,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 12:00,1,9.288788556,0,29.14,20.05,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 12:15,1,9.396288466,0,29.15,20.01,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 12:30,1,9.404251422,0,29.17,20,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 12:45,1,8.074437716,0,29.16,20.04,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 13:00,1,10.10897306,0,29.15,20.09,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 13:15,1,9.655084547,0,29.14,20.12,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 13:30,1,9.527677245,0,29.14,20.14,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 13:45,1,9.475918029,0,29.15,20.15,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 14:00,1,9.925825062,0,29.16,20.19,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 14:15,1,10.02138054,0,29.15,20.14,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 14:30,1,9.88601028,0,29.15,20.13,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 14:45,1,9.810362195,0,29.15,20.13,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 15:00,1,9.806380717,0,29.14,20.11,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 15:15,1,9.92980654,0,29.15,20.23,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 15:30,1,9.961658365,0,29.16,20.26,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 15:45,1,9.9736028,0,29.16,20.26,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 16:00,1,9.364436641,0,29.15,20.44,100,7,43,5,7,2,3,1,4,1,30.7
2017/8/29 16:15,1,9.049899866,0,29.15,20.56,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 16:30,1,10.41952835,0,29.15,20.68,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 16:45,1,10.38369505,0,29.15,20.84,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 17:00,1,10.24832479,0,29.15,20.86,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 17:15,1,10.12489897,0,29.14,20.78,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 17:30,1,9.58341794,0,29.13,20.76,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 17:45,1,9.471936551,0,29.12,20.75,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 18:00,1,10.05323236,0,29.12,20.74,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 18:15,1,8.388974491,0,29.12,20.75,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 18:30,1,8.329252318,0,29.11,20.82,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 18:45,1,8.357122665,0,29.1,20.88,99,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 19:00,1,7.258234692,0,29.1,20.9,99,7,43,5,7,3,2,1,4,1,30.7
2017/8/29 19:15,1,7.405549384,0,29.08,20.97,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 19:30,1,6.824253572,0,29.08,21.03,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 19:45,1,6.533605666,0,29.07,20.99,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 20:00,1,5.458606562,0,29.06,20.91,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 20:15,1,5.542217604,0,29.05,20.78,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 20:30,1,3.98944112,0,29.05,20.59,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 20:45,1,5.271477089,0,29.05,20.51,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 21:00,1,5.040551355,0,29.04,20.53,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 21:15,1,4.339811198,0,29.04,20.41,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 21:30,1,3.913793035,0,29.03,20.38,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 21:45,1,3.762496865,0,29.02,20.4,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/29 22:00,1,1.532869093,0,29.01,20.38,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 22:15,1,2.309257335,0,29.01,20.34,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 22:30,1,2.364998029,0,29.01,20.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 22:45,1,2.118146383,0,29,20.24,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 23:00,1,1.779720739,0,28.99,20.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 23:15,1,1.684165263,0,28.98,20.15,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 23:30,1,1.624443091,0,28.97,20.15,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/29 23:45,1,0.939628847,0,28.97,20.16,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 0:00,1,1.043147279,0,28.97,20.19,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 0:15,1,1.45323953,0,28.96,20.2,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 0:30,1,1.596572744,0,28.96,20.3,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 0:45,1,1.664257872,0,28.96,20.3,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 1:00,1,1.668239351,0,28.96,20.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 1:15,1,1.6045357,0,28.95,20.32,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 1:30,1,1.544813527,0,28.95,20.33,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 1:45,1,1.477128399,0,28.95,20.35,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 2:00,1,1.493054311,0,28.94,20.37,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 2:15,1,1.504998746,0,28.94,20.41,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 2:30,1,1.520924658,0,28.94,20.46,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 2:45,1,1.564720918,0,28.94,20.53,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 3:00,1,1.576665353,0,28.94,20.54,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 3:15,1,1.536850571,0,28.93,20.55,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 3:30,1,1.504998746,0,28.93,20.58,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 3:45,1,1.512961702,0,28.93,20.67,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 4:00,1,1.512961702,0,28.93,20.7,98,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 4:15,1,1.477128399,0,28.94,20.66,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 4:30,1,1.461202486,0,28.93,20.65,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 4:45,1,1.473146921,0,28.93,20.58,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 5:00,1,1.767776305,0,28.94,20.5,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 5:15,1,1.9509243,0,28.94,20.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 5:30,1,1.99472056,0,28.95,20.51,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 5:45,1,1.9509243,0,28.95,20.61,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 6:00,1,1.998702038,0,28.96,20.66,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 6:15,1,2.042498298,0,28.97,20.69,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 6:30,1,2.149998208,0,28.97,20.77,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 6:45,1,2.886571669,0,28.99,20.83,99,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 7:00,1,4.610551713,0,28.99,20.86,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 7:15,1,5.120180918,0,29.02,20.8,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 7:30,1,5.46258804,0,29.04,20.78,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 7:45,1,5.562124995,0,29.06,20.84,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 8:00,1,7.732030594,0,29.07,20.87,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 8:15,1,8.333233796,0,29.06,20.93,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 8:30,1,8.588048399,0,29.06,21,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 8:45,1,8.544252139,0,29.09,21.07,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 9:00,1,8.357122665,0,29.14,21.16,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 9:15,1,8.468604054,0,29.17,21.28,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 9:30,1,9.133510907,0,29.19,21.34,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 9:45,1,9.643140112,0,29.22,21.43,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 10:00,1,9.850176977,0,29.25,21.46,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 10:15,1,10.00147315,0,29.27,21.37,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 10:30,1,10.2841581,0,29.28,21.27,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 10:45,1,10.43147279,0,29.3,21.23,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 11:00,1,10.49119496,0,29.28,21.11,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 11:15,1,10.58276896,0,29.26,21.04,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 11:30,1,10.65443557,0,29.29,21.03,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 11:45,1,10.63452817,0,29.34,21.02,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 12:00,1,10.58675044,0,29.37,20.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 12:15,1,10.63452817,0,29.36,20.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 12:30,1,10.67434296,0,29.35,20.99,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 12:45,1,9.471936551,0,29.32,21.08,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 13:00,1,11.20786103,0,29.3,21.09,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 13:15,1,10.7937873,0,29.29,21.12,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 13:30,1,10.61462078,0,29.3,21.31,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 13:45,1,10.44341722,0,29.32,21.37,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 14:00,1,10.17267671,0,29.32,21.4,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 14:15,1,10.26026923,0,29.31,21.42,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 14:30,1,10.51508383,0,29.3,21.49,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 14:45,1,10.39563949,0,29.3,21.51,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 15:00,1,10.32397288,0,29.29,21.52,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 15:15,1,10.30008401,0,29.29,21.55,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 15:30,1,10.32397288,0,29.29,21.58,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 15:45,1,10.20452853,0,29.29,21.61,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 16:00,1,9.655084547,0,29.29,21.62,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 16:15,1,9.635177156,0,29.28,21.62,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 16:30,1,9.957676887,0,29.29,21.63,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 16:45,1,9.479899507,0,29.29,21.61,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 17:00,1,9.201196036,0,29.28,21.43,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 17:15,1,8.663696484,0,29.28,21.31,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 17:30,1,8.209807973,0,29.27,21.24,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 17:45,1,5.546199082,0,29.27,21.17,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 18:00,1,5.518328735,0,29.27,21.11,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 18:15,1,5.494439866,0,29.26,21.09,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 18:30,1,5.502402822,0,29.25,21.05,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 18:45,1,5.502402822,0,29.25,20.99,100,7,43,5,7,3,2,1,4,1,30.7
2017/8/30 19:00,1,5.693513774,0,29.24,20.96,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 19:15,1,6.760549922,0,29.22,20.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 19:30,1,5.558143516,0,29.23,20.78,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 19:45,1,5.004718052,0,29.22,20.8,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 20:00,1,4.670273886,0,29.21,20.77,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 20:15,1,4.343792676,0,29.21,20.72,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 20:30,1,4.276107548,0,29.21,20.7,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 20:45,1,4.220366853,0,29.19,20.64,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 21:00,1,3.866015297,0,29.18,20.65,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 21:15,1,3.635089563,0,29.18,20.65,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 21:30,1,3.722682083,0,29.18,20.56,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 21:45,1,3.439997133,0,29.17,20.54,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/30 22:00,1,1.369628488,0,29.17,20.53,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 22:15,1,0.680832766,0,29.16,20.54,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 22:30,1,0.859999283,0,29.16,20.51,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 22:45,1,3.479811915,0,29.16,20.57,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 23:00,1,2.261479597,0,29.16,20.59,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 23:15,1,1.684165263,0,29.15,20.61,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 23:30,1,1.532869093,0,29.15,20.63,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/30 23:45,1,0.86796224,0,29.13,20.63,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 0:00,1,0.852036327,0,29.12,20.6,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 0:15,1,1.102869451,0,29.12,20.51,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 0:30,1,1.274073012,0,29.11,20.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 0:45,1,1.341758141,0,29.11,20.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 1:00,1,1.325832228,0,29.1,20.43,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 1:15,1,1.353702576,0,29.1,20.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 1:30,1,1.353702576,0,29.09,20.41,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 1:45,1,1.333795185,0,29.09,20.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 2:00,1,1.301943359,0,29.09,20.52,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 2:15,1,1.274073012,0,29.08,20.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 2:30,1,1.262128578,0,29.07,20.47,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 2:45,1,1.242221187,0,29.06,20.44,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 3:00,1,1.242221187,0,29.06,20.43,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 3:15,1,1.2581471,0,29.06,20.43,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 3:30,1,1.218332318,0,29.05,20.43,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 3:45,1,1.182499015,0,29.05,20.42,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 4:00,1,1.158610146,0,29.05,20.45,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 4:15,1,1.162591624,0,29.04,20.44,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 4:30,1,1.158610146,0,29.05,20.51,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 4:45,1,1.134721277,0,29.04,20.59,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 5:00,1,1.377591445,0,29.04,20.67,100,7,43,5,7,2,1,3,4,1,30.7
