,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/8/31 5:15,1,1.469165442,0,29.06,20.72,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 5:30,1,1.512961702,0,29.07,20.68,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 5:45,1,1.481109877,0,29.02,20.7,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 6:00,1,1.493054311,0,29.02,20.67,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 6:15,1,1.588609787,0,29.03,20.66,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 6:30,1,1.688146741,0,29.03,20.67,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 6:45,1,2.301294379,0,29.03,20.72,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 7:00,1,3.55546,0,29.04,20.71,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 7:15,1,4.045181814,0,29.05,20.73,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 7:30,1,4.132774334,0,29.04,20.69,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 7:45,1,4.395551893,0,29.04,20.69,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 8:00,1,6.063791243,0,29.01,20.78,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 8:15,1,6.52564271,0,29,20.85,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 8:30,1,6.561476014,0,29.01,20.82,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 8:45,1,6.039902374,0,29.03,20.9,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 9:00,1,5.589995342,0,29.05,20.91,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 9:15,1,5.558143516,0,29.06,20.98,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 9:30,1,5.426754737,0,29.06,21.07,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 9:45,1,5.538236126,0,29.06,21.24,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 10:00,1,5.757217425,0,29.07,21.34,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 10:15,1,5.924439507,0,29.09,21.45,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 10:30,1,5.912495073,0,29.08,21.56,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 10:45,1,5.972217245,0,29.1,21.63,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 11:00,1,5.980180202,0,29.1,21.74,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 11:15,1,6.012032027,0,29.09,21.8,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 11:30,1,6.215087413,0,29.08,21.87,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 11:45,1,6.350457671,0,29.11,21.95,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 12:00,1,6.191198544,0,29.12,22.15,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 12:15,1,5.876661769,0,29.11,22.42,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 12:30,1,5.59397682,0,29.11,22.6,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 12:45,1,4.268144591,0,29.12,22.63,98,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 13:00,1,6.625179664,0,29.12,22.91,97,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 13:15,1,5.804995163,0,29.12,23.16,95,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 13:30,1,5.677587861,0,29.12,23.2,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 13:45,1,5.733328556,0,29.11,23.23,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 14:00,1,5.717402643,0,29.1,23.28,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 14:15,1,5.586013864,0,29.11,23.35,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 14:30,1,5.458606562,0,29.1,23.48,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 14:45,1,5.080366137,0,29.08,23.5,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 15:00,1,5.179903091,0,29.07,23.47,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 15:15,1,5.343143696,0,29.06,23.48,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 15:30,1,5.295365958,0,29.04,23.58,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 15:45,1,5.215736394,0,29.04,23.66,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 16:00,1,5.07240318,0,29.05,23.69,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 16:15,1,5.000736573,0,29.05,23.67,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 16:30,1,4.925088488,0,29.04,23.73,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 16:45,1,4.773792318,0,29.04,23.71,92,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 17:00,1,4.694162755,0,29.02,23.62,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 17:15,1,4.76981084,0,29,23.58,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 17:30,1,4.749903449,0,28.98,23.54,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 17:45,1,4.586662844,0,28.96,23.46,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 18:00,1,3.862033819,0,28.93,23.42,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 18:15,1,3.818237559,0,28.9,23.48,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 18:30,1,3.730645039,0,28.88,23.56,93,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 18:45,1,3.674904345,0,28.86,23.55,94,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 19:00,1,3.527589653,0,28.86,23.43,96,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 19:15,1,3.515645218,0,28.86,23.13,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 19:30,1,3.348423136,0,28.84,22.92,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 19:45,1,3.304626876,0,28.81,22.77,100,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 20:00,1,2.798979149,0,28.79,22.68,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 20:15,1,2.595923763,0,28.76,22.61,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 20:30,1,2.68749776,0,28.73,22.61,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 20:45,1,2.540183068,0,28.71,22.66,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 21:00,1,2.002683516,0,28.68,22.58,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 21:15,1,1.978794647,0,28.65,22.54,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 21:30,1,1.923053953,0,28.63,22.5,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 21:45,1,1.851387346,0,28.61,22.47,99,7,43,5,7,4,3,2,1,1,30.7
2017/8/31 22:00,1,1.059073192,0,28.56,22.39,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 22:15,1,1.218332318,0,28.54,22.3,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 22:30,1,1.174536058,0,28.52,22.31,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 22:45,1,1.186480493,0,28.5,22.29,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 23:00,1,1.067036148,0,28.47,22.22,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 23:15,1,1.003332497,0,28.44,22.18,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 23:30,1,0.939628847,0,28.42,22.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/8/31 23:45,1,0.597221725,0,28.41,22.17,100,7,43,5,7,2,1,3,4,1,30.7
2017/9/1 0:00,1,0.577314334,0,28.38,22.12,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 0:15,1,0.688795722,0,28.35,22.13,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 0:30,1,0.808240067,0,28.34,22.07,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 0:45,1,0.88786963,0,28.32,22.06,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 1:00,1,0.88786963,0,28.31,22.09,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 1:15,1,0.891851109,0,28.31,22.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 1:30,1,0.859999283,0,28.29,22.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 1:45,1,0.828147458,0,28.28,21.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 2:00,1,0.804258589,0,28.28,21.89,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 2:15,1,0.784351198,0,28.27,21.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 2:30,1,0.772406764,0,28.25,21.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 2:45,1,0.752499373,0,28.23,21.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 3:00,1,0.78036972,0,28.22,21.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 3:15,1,0.744536417,0,28.2,21.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 3:30,1,0.744536417,0,28.19,21.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 3:45,1,0.712684591,0,28.19,21.75,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 4:00,1,0.6927772,0,28.18,21.75,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 4:15,1,0.676851288,0,28.18,21.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 4:30,1,0.708703113,0,28.19,21.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 4:45,1,0.73657346,0,28.17,21.54,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 5:00,1,0.891851109,0,28.16,21.5,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 5:15,1,0.915739978,0,28.14,21.51,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 5:30,1,0.915739978,0,28.12,21.54,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 5:45,1,0.875925196,0,28.11,21.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 6:00,1,0.88786963,0,28.13,21.51,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 6:15,1,0.903795543,0,28.15,21.56,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 6:30,1,0.955554759,0,28.14,21.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 6:45,1,1.40944327,0,28.15,21.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 7:00,1,1.927035431,0,28.17,21.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 7:15,1,2.34110916,0,28.17,21.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 7:30,1,2.771108802,0,28.19,22.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 7:45,1,2.950275319,0,28.19,22.21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 8:00,1,4.144718768,0,28.2,22.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 8:15,1,3.961570773,0,28.23,22.14,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 8:30,1,3.873978253,0,28.26,22.22,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 8:45,1,3.678885823,0,28.27,22.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 9:00,1,3.583330347,0,28.28,22.42,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 9:15,1,3.774441299,0,28.29,22.49,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 9:30,1,3.981478164,0,28.29,22.54,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 9:45,1,4.260181635,0,28.31,22.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 10:00,1,4.602588757,0,28.33,22.75,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 10:15,1,4.777773796,0,28.34,22.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 10:30,1,4.722033102,0,28.35,22.84,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 10:45,1,4.686199799,0,28.36,22.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 11:00,1,4.706107189,0,28.37,22.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 11:15,1,4.702125711,0,28.4,22.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 11:30,1,4.76981084,0,28.42,22.73,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 11:45,1,4.710088668,0,28.44,22.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 12:00,1,4.729996058,0,28.43,22.94,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 12:15,1,4.753884927,0,28.43,23.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 12:30,1,4.849440403,0,28.46,23.2,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 12:45,1,4.893236663,0,28.49,23.44,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 13:00,1,5.00869953,0,28.48,23.6,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 13:15,1,5.068421702,0,28.47,23.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 13:30,1,5.036569877,0,28.46,23.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 13:45,1,5.100273528,0,28.46,23.73,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 14:00,1,5.076384659,0,28.46,23.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 14:15,1,5.44268065,0,28.46,23.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 14:30,1,5.195829003,0,28.47,23.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 14:45,1,5.175921613,0,28.46,23.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 15:00,1,5.064440224,0,28.45,23.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 15:15,1,4.960921792,0,28.44,24.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 15:30,1,4.865366316,0,28.43,24.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 15:45,1,4.773792318,0,28.41,24.39,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 16:00,1,4.642403539,0,28.41,24.49,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 16:15,1,4.542866585,0,28.42,24.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 16:30,1,4.594625801,0,28.42,24.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 16:45,1,4.638422061,0,28.41,24.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 17:00,1,4.57471841,0,28.4,24.74,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 17:15,1,4.120829899,0,28.39,24.67,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 17:30,1,4.100922508,0,28.37,24.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 17:45,1,3.925737469,0,28.36,24.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 18:00,1,2.866664278,0,28.35,24.67,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 18:15,1,2.699442195,0,28.34,24.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 18:30,1,2.866664278,0,28.34,24.75,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 18:45,1,2.878608712,0,28.33,24.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 19:00,1,2.699442195,0,28.32,24.67,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 19:15,1,2.532220112,0,28.3,24.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 19:30,1,2.313238813,0,28.3,24.76,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 19:45,1,2.380923942,0,28.29,24.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 20:00,1,2.169905599,0,28.3,24.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 20:15,1,2.078331601,0,28.29,24.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 20:30,1,1.871294737,0,28.29,24.91,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 20:45,1,1.767776305,0,28.29,24.91,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 21:00,1,1.493054311,0,28.3,24.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 21:15,1,1.461202486,0,28.29,25.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 21:30,1,1.433332139,0,28.3,25.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 21:45,1,1.381572923,0,28.3,24.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/1 22:00,1,0.935647368,0,28.31,24.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 22:15,1,1.051110235,0,28.3,24.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 22:30,1,1.011295454,0,28.29,24.73,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 22:45,1,0.995369541,0,28.29,24.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 23:00,1,0.987406585,0,28.26,24.81,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 23:15,1,0.915739978,0,28.21,24.83,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 23:30,1,0.828147458,0,28.22,24.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/1 23:45,1,0.553425465,0,28.26,24.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 0:00,1,0.505647727,0,28.3,24.93,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 0:15,1,0.521573639,0,28.3,24.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 0:30,1,0.656943897,0,28.29,24.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 0:45,1,0.720647548,0,28.28,24.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 1:00,1,0.764443807,0,28.27,25.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 1:15,1,0.768425286,0,28.27,25.04,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 1:30,1,0.772406764,0,28.25,25.07,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 1:45,1,0.756480851,0,28.23,25.14,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 2:00,1,0.708703113,0,28.23,25.21,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 2:15,1,0.664906853,0,28.21,25.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 2:30,1,0.648980941,0,28.19,25.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 2:45,1,0.648980941,0,28.18,25.48,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 3:00,1,0.648980941,0,28.19,25.58,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 3:15,1,0.652962419,0,28.18,25.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 3:30,1,0.668888331,0,28.17,25.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 3:45,1,0.668888331,0,28.16,25.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 4:00,1,0.664906853,0,28.12,25.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 4:15,1,0.656943897,0,28.1,25.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 4:30,1,0.660925375,0,28.09,25.63,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 4:45,1,0.625092072,0,28.09,25.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 5:00,1,0.625092072,0,28.06,25.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 5:15,1,0.62907355,0,28.04,25.41,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 5:30,1,0.637036506,0,28.03,25.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 5:45,1,0.62907355,0,28.01,25.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 6:00,1,0.641017984,0,27.99,25.54,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 6:15,1,0.648980941,0,27.96,25.58,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 6:30,1,0.617129115,0,27.94,25.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 6:45,1,0.49768477,0,27.89,25.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 7:00,1,0.660925375,0,27.84,25.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 7:15,1,0.696758679,0,27.8,24.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 7:30,1,0.684814244,0,27.76,24.63,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 7:45,1,0.67286981,0,27.71,24.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 8:00,1,1.110832408,0,27.65,24.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 8:15,1,0.983425106,0,27.59,24.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 8:30,1,0.844073371,0,27.52,24.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 8:45,1,0.86796224,0,27.44,24.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 9:00,1,1.234258231,0,27.37,24.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 9:15,1,1.512961702,0,27.32,25.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 9:30,1,1.49703579,0,27.25,24.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 9:45,1,1.465183964,0,27.2,24.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 10:00,1,1.449258052,0,27.16,24.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 10:15,1,1.357684054,0,27.09,24.54,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 10:30,1,1.349721097,0,27.04,24.52,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 10:45,1,1.397498835,0,26.97,24.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 11:00,1,1.361665532,0,26.94,24.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 11:15,1,1.369628488,0,26.9,25.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 11:30,1,1.337776663,0,26.87,25.38,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 11:45,1,1.309906316,0,26.82,26.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 12:00,1,1.341758141,0,26.76,27.33,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 12:15,1,1.325832228,0,26.73,28.19,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 12:30,1,1.381572923,0,26.69,28.86,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 12:45,1,1.377591445,0,26.65,29.22,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 13:00,1,1.373609966,0,26.6,29.5,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 13:15,1,1.36564701,0,26.54,29.86,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 13:30,1,1.421387704,0,26.45,29.97,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 13:45,1,1.40944327,0,26.39,29.99,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 14:00,1,1.373609966,0,26.34,30.04,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 14:15,1,1.421387704,0,26.27,29.83,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 14:30,1,1.501017268,0,26.2,30.14,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 14:45,1,1.576665353,0,26.12,30.35,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 15:00,1,1.548795006,0,26.05,30.49,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 15:15,1,1.548795006,0,25.96,30.45,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 15:30,1,1.548795006,0,25.87,30.39,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 15:45,1,1.580646831,0,25.78,30.19,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 16:00,1,1.576665353,0,25.71,30.14,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 16:15,1,1.596572744,0,25.66,30.01,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 16:30,1,1.656294916,0,25.62,29.87,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 16:45,1,1.668239351,0,25.57,29.7,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 17:00,1,1.620461613,0,25.51,29.58,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 17:15,1,1.572683875,0,25.44,29.45,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 17:30,1,1.449258052,0,25.37,29.22,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 17:45,1,1.353702576,0,25.3,28.88,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 18:00,1,1.325832228,0,25.25,28.63,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 18:15,1,1.301943359,0,25.2,28.36,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 18:30,1,1.313887794,0,25.16,28.21,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 18:45,1,1.341758141,0,25.11,28.04,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 19:00,1,1.373609966,0,25.08,27.89,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 19:15,1,1.36564701,0,25.04,27.81,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 19:30,1,1.341758141,0,25.03,27.75,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 19:45,1,1.278054491,0,25,27.69,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 20:00,1,0.987406585,0,24.98,27.63,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 20:15,1,0.899814065,0,24.97,27.62,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 20:30,1,0.836110414,0,24.97,27.56,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 20:45,1,0.844073371,0,24.96,27.52,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 21:00,1,0.808240067,0,24.96,27.49,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 21:15,1,0.840091893,0,24.97,27.45,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 21:30,1,0.812221545,0,24.98,27.37,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 21:45,1,0.800277111,0,24.98,27.5,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/2 22:00,1,0.788332676,0,24.99,27.51,71,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 22:15,1,0.716666069,0,25.01,27.43,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 22:30,1,0.816203024,0,25.03,27.33,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 22:45,1,0.804258589,0,25.05,27.14,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 23:00,1,0.768425286,0,25.07,26.99,69,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 23:15,1,0.776388242,0,25.1,26.85,69,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 23:30,1,0.748517895,0,25.12,26.77,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/2 23:45,1,0.517592161,0,25.15,26.7,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 0:00,1,0.481758858,0,25.18,26.6,71,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 0:15,1,0.533518074,0,25.21,26.47,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 0:30,1,0.597221725,0,25.24,26.35,74,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 0:45,1,0.648980941,0,25.27,26.2,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 1:00,1,0.660925375,0,25.3,26.04,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 1:15,1,0.660925375,0,25.32,25.94,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 1:30,1,0.617129115,0,25.35,25.87,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 1:45,1,0.609166159,0,25.38,25.69,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 2:00,1,0.605184681,0,25.42,25.52,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 2:15,1,0.62907355,0,25.45,25.37,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 2:30,1,0.648980941,0,25.48,25.31,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 2:45,1,0.641017984,0,25.52,25.19,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 3:00,1,0.664906853,0,25.56,25.15,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 3:15,1,0.641017984,0,25.6,25.03,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 3:30,1,0.668888331,0,25.63,24.87,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 3:45,1,0.648980941,0,25.66,24.77,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 4:00,1,0.605184681,0,25.68,24.65,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 4:15,1,0.577314334,0,25.71,24.6,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 4:30,1,0.613147637,0,25.75,24.52,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 4:45,1,0.660925375,0,25.77,24.53,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 5:00,1,0.668888331,0,25.79,24.53,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 5:15,1,0.545462508,0,25.81,24.47,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 5:30,1,0.569351377,0,25.84,24.43,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 5:45,1,0.581295812,0,25.87,24.44,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 6:00,1,0.597221725,0,25.9,24.46,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 6:15,1,0.625092072,0,25.92,24.33,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 6:30,1,0.684814244,0,25.96,24.4,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 6:45,1,0.724629026,0,26,24.58,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 7:00,1,0.704721635,0,26.04,24.74,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 7:15,1,0.680832766,0,26.08,24.96,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 7:30,1,0.644999463,0,26.11,25.15,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 7:45,1,0.633055028,0,26.15,25.4,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 8:00,1,0.915739978,0,26.18,25.97,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 8:15,1,1.011295454,0,26.22,25.9,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 8:30,1,0.947591803,0,26.26,25.91,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 8:45,1,0.875925196,0,26.29,26.05,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 9:00,1,1.234258231,0,26.33,26.12,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 9:15,1,1.405461792,0,26.37,26.08,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 9:30,1,1.71203561,0,26.41,26.36,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 9:45,1,1.763794826,0,26.44,26.34,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 10:00,1,1.779720739,0,26.47,26.26,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 10:15,1,1.708054132,0,26.51,26.52,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 10:30,1,1.652313438,0,26.54,26.83,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 10:45,1,1.620461613,0,26.57,27,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 11:00,1,1.592591265,0,26.57,26.88,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 11:15,1,1.520924658,0,26.56,27.33,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 11:30,1,1.508980224,0,26.56,27.86,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 11:45,1,1.512961702,0,26.57,28.23,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 12:00,1,1.544813527,0,26.61,28.29,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 12:15,1,1.536850571,0,26.63,28.57,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 12:30,1,1.528887615,0,26.64,29.05,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 12:45,1,1.489072833,0,26.66,29.31,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 13:00,1,1.40944327,0,26.68,28.91,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 13:15,1,1.405461792,0,26.71,28.35,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 13:30,1,1.441295095,0,26.74,28.18,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 13:45,1,1.544813527,0,26.77,28.04,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 14:00,1,1.620461613,0,26.78,28.08,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 14:15,1,1.640369003,0,26.79,28.07,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 14:30,1,1.660276394,0,26.8,28.21,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 14:45,1,1.600554222,0,26.82,28.12,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 15:00,1,1.580646831,0,26.84,28.08,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 15:15,1,1.624443091,0,26.85,28.12,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 15:30,1,1.75583187,0,26.86,28,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 15:45,1,1.855368824,0,26.87,27.77,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 16:00,1,1.823516999,0,26.89,27.64,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 16:15,1,1.731943001,0,26.91,27.58,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 16:30,1,1.688146741,0,26.92,27.32,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 16:45,1,1.688146741,0,26.94,27.04,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 17:00,1,1.688146741,0,26.95,26.45,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 17:15,1,1.656294916,0,26.97,25.99,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 17:30,1,1.624443091,0,26.98,25.61,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 17:45,1,1.584628309,0,27,25.53,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 18:00,1,1.564720918,0,27.01,25.47,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 18:15,1,1.596572744,0,27.02,25.37,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 18:30,1,1.572683875,0,27.03,25.24,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 18:45,1,1.520924658,0,27.03,25.07,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 19:00,1,1.473146921,0,27.04,25.05,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 19:15,1,1.473146921,0,27.06,24.99,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 19:30,1,1.449258052,0,27.06,24.88,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 19:45,1,1.433332139,0,27.08,24.9,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 20:00,1,1.289998925,0,27.09,24.85,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 20:15,1,1.274073012,0,27.1,24.86,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 20:30,1,1.289998925,0,27.11,24.85,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 20:45,1,1.262128578,0,27.12,24.82,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 21:00,1,1.098887973,0,27.13,24.84,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 21:15,1,1.086943539,0,27.15,24.85,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 21:30,1,1.114813886,0,27.17,24.82,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 21:45,1,1.114813886,0,27.17,24.79,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/3 22:00,1,1.059073192,0,27.18,24.82,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 22:15,1,1.055091713,0,27.2,24.88,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 22:30,1,1.17055458,0,27.2,24.79,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 22:45,1,1.12675832,0,27.22,24.67,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 23:00,1,1.078980582,0,27.23,24.5,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 23:15,1,1.106850929,0,27.24,24.15,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 23:30,1,1.08296206,0,27.25,24,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/3 23:45,1,0.641017984,0,27.26,23.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 0:00,1,0.553425465,0,27.27,23.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 0:15,1,0.712684591,0,27.27,23.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 0:30,1,0.764443807,0,27.28,23.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 0:45,1,0.856017805,0,27.29,23.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 1:00,1,0.879906674,0,27.3,23.33,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 1:15,1,0.899814065,0,27.31,23.3,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 1:30,1,0.903795543,0,27.31,23.06,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 1:45,1,0.907777021,0,27.32,22.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 2:00,1,0.939628847,0,27.32,22.37,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 2:15,1,0.899814065,0,27.33,22.3,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 2:30,1,0.88786963,0,27.33,22.27,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 2:45,1,0.812221545,0,27.34,22.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 3:00,1,0.788332676,0,27.34,22.4,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 3:15,1,0.756480851,0,27.36,22.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 3:30,1,0.804258589,0,27.35,22.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 3:45,1,0.808240067,0,27.36,22.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 4:00,1,0.788332676,0,27.37,22.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 4:15,1,0.840091893,0,27.37,22.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 4:30,1,0.832128936,0,27.38,22.44,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 4:45,1,0.836110414,0,27.38,22.47,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 5:00,1,1.043147279,0,27.39,22.53,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 5:15,1,1.023239888,0,27.39,22.56,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 5:30,1,1.051110235,0,27.39,22.63,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 5:45,1,1.011295454,0,27.38,22.74,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 6:00,1,0.871943718,0,27.4,22.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 6:15,1,1.568702396,0,27.37,22.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 6:30,1,2.317220291,0,27.38,22.94,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 6:45,1,2.715368108,0,27.39,23.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 7:00,1,3.185182531,0,27.42,23.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 7:15,1,3.240923225,0,27.43,23.18,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 7:30,1,3.304626876,0,27.45,23.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 7:45,1,3.583330347,0,27.46,23.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 8:00,1,5.339162217,0,27.47,23.6,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 8:15,1,5.446662128,0,27.48,23.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 8:30,1,5.100273528,0,27.5,24.21,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 8:45,1,4.542866585,0,27.51,24.5,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 9:00,1,4.327866764,0,27.53,24.49,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 9:15,1,4.455274065,0,27.55,24.75,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 9:30,1,4.554811019,0,27.57,25.34,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 9:45,1,4.781755274,0,27.58,25.8,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 10:00,1,5.048514311,0,27.59,26.26,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 10:15,1,5.068421702,0,27.6,26.58,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 10:30,1,4.917125532,0,27.62,26.79,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 10:45,1,4.944995879,0,27.63,27.52,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 11:00,1,4.933051445,0,27.65,27.6,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 11:15,1,4.913144054,0,27.65,27.36,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 11:30,1,4.885273707,0,27.66,27.67,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 11:45,1,4.996755095,0,27.68,27.9,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 12:00,1,5.092310571,0,27.69,28.03,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 12:15,1,4.85740336,0,27.71,28.16,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 12:30,1,4.809625622,0,27.71,27.96,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 12:45,1,4.897218141,0,27.72,28.17,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 13:00,1,5.084347615,0,27.73,28.27,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 13:15,1,5.080366137,0,27.73,28.23,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 13:30,1,5.07240318,0,27.74,28.62,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 13:45,1,5.100273528,0,27.75,28.79,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 14:00,1,4.980829183,0,27.76,29.23,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 14:15,1,4.853421881,0,27.78,29.38,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 14:30,1,4.853421881,0,27.78,29.22,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 14:45,1,4.85740336,0,27.77,28.8,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 15:00,1,4.937032923,0,27.76,28.55,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 15:15,1,4.913144054,0,27.76,28.23,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 15:30,1,4.781755274,0,27.75,28.13,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 15:45,1,4.694162755,0,27.74,28.8,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 16:00,1,4.678236842,0,27.74,28.76,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 16:15,1,4.714070146,0,27.73,28.47,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 16:30,1,4.72601458,0,27.72,28.35,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 16:45,1,4.805644143,0,27.72,28.18,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 17:00,1,4.845458925,0,27.71,28.16,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 17:15,1,4.841477447,0,27.71,27.95,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 17:30,1,4.980829183,0,27.69,27.79,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 17:45,1,5.07240318,0,27.68,27.62,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 18:00,1,4.053144771,0,27.67,27.44,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 18:15,1,3.897867122,0,27.65,27.32,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 18:30,1,3.897867122,0,27.64,27.18,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 18:45,1,3.925737469,0,27.63,27.11,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 19:00,1,3.806293124,0,27.62,26.99,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 19:15,1,3.758515386,0,27.62,26.85,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 19:30,1,3.551478522,0,27.61,26.78,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 19:45,1,3.408145308,0,27.6,26.71,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 20:00,1,2.978145666,0,27.59,26.7,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 20:15,1,2.922404972,0,27.59,26.68,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 20:30,1,2.898516103,0,27.58,26.66,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 20:45,1,2.838793931,0,27.57,26.6,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 21:00,1,2.229627772,0,27.56,26.61,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 21:15,1,2.416757245,0,27.55,26.55,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 21:30,1,2.169905599,0,27.54,26.42,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 21:45,1,1.998702038,0,27.53,26.4,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/4 22:00,1,1.178517536,0,27.52,26.46,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 22:15,1,1.485091355,0,27.52,26.48,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 22:30,1,1.532869093,0,27.51,26.17,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 22:45,1,1.417406226,0,27.51,25.99,74,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 23:00,1,1.238239709,0,27.51,25.76,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 23:15,1,1.178517536,0,27.5,25.59,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 23:30,1,1.12675832,0,27.49,25.37,74,7,43,5,7,2,1,3,4,1,29.3
2017/9/4 23:45,1,0.704721635,0,27.5,25.24,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 0:00,1,0.684814244,0,27.49,25.13,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 0:15,1,0.808240067,0,27.49,24.99,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 0:30,1,0.871943718,0,27.48,24.68,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 0:45,1,0.955554759,0,27.46,24.56,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 1:00,1,0.923702934,0,27.46,24.29,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 1:15,1,0.879906674,0,27.48,24.24,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 1:30,1,0.875925196,0,27.48,24.25,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 1:45,1,0.875925196,0,27.48,24.19,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 2:00,1,0.871943718,0,27.48,24.1,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 2:15,1,0.86796224,0,27.48,24.1,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 2:30,1,0.836110414,0,27.47,24.15,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 2:45,1,0.820184502,0,27.47,24.16,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 3:00,1,0.788332676,0,27.47,24.17,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 3:15,1,0.82416598,0,27.47,24.12,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 3:30,1,0.848054849,0,27.47,24.09,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 3:45,1,0.840091893,0,27.47,23.99,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 4:00,1,0.859999283,0,27.49,23.95,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 4:15,1,0.836110414,0,27.51,23.86,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 4:30,1,0.832128936,0,27.51,23.85,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 4:45,1,0.812221545,0,27.52,23.77,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 5:00,1,0.97546215,0,27.52,23.74,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 5:15,1,1.071017626,0,27.52,23.81,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 5:30,1,1.110832408,0,27.51,23.91,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 5:45,1,1.110832408,0,27.51,23.81,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 6:00,1,1.094906495,0,27.51,23.87,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 6:15,1,1.059073192,0,27.53,24.04,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 6:30,1,1.06305467,0,27.53,24.09,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 6:45,1,1.596572744,0,27.54,24.14,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 7:00,1,2.556108981,0,27.56,24.16,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 7:15,1,3.089627055,0,27.57,24.02,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 7:30,1,2.759164367,0,27.58,23.95,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 7:45,1,3.491756349,0,27.57,24,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 8:00,1,4.960921792,0,27.58,24.17,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 8:15,1,4.956940314,0,27.59,24.52,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 8:30,1,4.952958835,0,27.58,24.7,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 8:45,1,4.602588757,0,27.61,25.03,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 9:00,1,4.507033281,0,27.65,25.52,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 9:15,1,4.702125711,0,27.68,25.55,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 9:30,1,5.004718052,0,27.72,25.6,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 9:45,1,5.5063843,0,27.76,25.82,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 10:00,1,5.410828824,0,27.77,25.87,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 10:15,1,5.976198724,0,27.76,25.81,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 10:30,1,6.629161142,0,27.75,26.02,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 10:45,1,6.382309496,0,27.77,26.17,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 11:00,1,6.354439149,0,27.78,26.4,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 11:15,1,6.294716977,0,27.79,26.69,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 11:30,1,6.199161501,0,27.81,26.68,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 11:45,1,6.346476193,0,27.83,26.94,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 12:00,1,6.549531579,0,27.86,27.03,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 12:15,1,6.661012968,0,27.85,27.35,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 12:30,1,6.732679575,0,27.86,27.68,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 12:45,1,6.708790706,0,27.85,27.79,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 13:00,1,6.589346361,0,27.86,27.73,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 13:15,1,6.672957402,0,27.86,27.85,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 13:30,1,6.768512878,0,27.86,28.13,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 13:45,1,7.059160784,0,27.85,28.18,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 14:00,1,7.166660694,0,27.84,28.18,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 14:15,1,7.194531042,0,27.84,28.33,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 14:30,1,7.075086697,0,27.82,28.32,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 14:45,1,7.170642173,0,27.81,28.34,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 15:00,1,7.337864255,0,27.8,28.3,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 15:15,1,7.389623472,0,27.8,28.03,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 15:30,1,7.317956865,0,27.78,27.47,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 15:45,1,7.15471626,0,27.78,27.21,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 16:00,1,6.95962383,0,27.77,27.19,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 16:15,1,6.931753483,0,27.76,26.94,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 16:30,1,6.879994267,0,27.73,26.55,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 16:45,1,6.95962383,0,27.72,26.33,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 17:00,1,7.035271915,0,27.71,26.19,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 17:15,1,6.883975745,0,27.69,26.03,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 17:30,1,6.895920179,0,27.68,25.8,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 17:45,1,6.943697917,0,27.67,25.59,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 18:00,1,6.207124457,0,27.66,25.38,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 18:15,1,5.816939597,0,27.66,25.25,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 18:30,1,5.769161859,0,27.65,25.1,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 18:45,1,5.804995163,0,27.64,24.93,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 19:00,1,5.526291691,0,27.63,24.8,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 19:15,1,5.128143875,0,27.63,24.74,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 19:30,1,5.140088309,0,27.62,24.6,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 19:45,1,4.941014401,0,27.62,24.4,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 20:00,1,3.981478164,0,27.61,24.3,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 20:15,1,3.937681904,0,27.61,24.16,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 20:30,1,3.770459821,0,27.6,24.04,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 20:45,1,3.651015476,0,27.59,23.9,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 21:00,1,3.021941926,0,27.59,23.8,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 21:15,1,2.791016193,0,27.58,23.7,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 21:30,1,2.436664636,0,27.59,23.65,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 21:45,1,2.599905241,0,27.58,23.59,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/5 22:00,1,1.652313438,0,27.59,23.5,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 22:15,1,2.106201949,0,27.6,23.38,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 22:30,1,2.118146383,0,27.6,23.37,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 22:45,1,1.883239171,0,27.6,23.35,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 23:00,1,1.735924479,0,27.6,23.38,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 23:15,1,1.668239351,0,27.6,23.4,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 23:30,1,1.64833196,0,27.6,23.36,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/5 23:45,1,0.891851109,0,27.61,23.34,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 0:00,1,0.724629026,0,27.61,23.32,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 0:15,1,0.923702934,0,27.61,23.21,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 0:30,1,1.078980582,0,27.61,23.06,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 0:45,1,1.138702755,0,27.61,23,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 1:00,1,1.110832408,0,27.61,22.96,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 1:15,1,1.090925017,0,27.62,22.9,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 1:30,1,1.122776842,0,27.63,22.81,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 1:45,1,1.06305467,0,27.63,22.78,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 2:00,1,1.035184323,0,27.63,22.78,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 2:15,1,1.039165801,0,27.63,22.77,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 2:30,1,1.039165801,0,27.62,22.7,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 2:45,1,1.043147279,0,27.63,22.72,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 3:00,1,1.039165801,0,27.64,22.8,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 3:15,1,0.999351019,0,27.64,22.86,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 3:30,1,0.979443628,0,27.65,22.81,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 3:45,1,0.995369541,0,27.65,22.84,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 4:00,1,0.999351019,0,27.65,22.95,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 4:15,1,0.959536237,0,27.65,22.95,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 4:30,1,0.935647368,0,27.65,22.88,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 4:45,1,0.927684412,0,27.64,22.85,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 5:00,1,1.06305467,0,27.64,22.65,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 5:15,1,1.098887973,0,27.65,22.5,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 5:30,1,1.067036148,0,27.66,22.44,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 5:45,1,1.102869451,0,27.67,22.44,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 6:00,1,1.122776842,0,27.68,22.45,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 6:15,1,1.138702755,0,27.7,22.45,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 6:30,1,1.17055458,0,27.7,22.49,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 6:45,1,1.747868914,0,27.73,22.56,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 7:00,1,2.675553326,0,27.74,22.58,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 7:15,1,3.213052878,0,27.75,22.59,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 7:30,1,3.177219575,0,27.76,22.84,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 7:45,1,3.451941568,0,27.77,23.04,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 8:00,1,4.168607637,0,27.78,23.18,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 8:15,1,6.083698634,0,27.78,23.38,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 8:30,1,5.44268065,0,27.78,23.71,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 8:45,1,4.944995879,0,27.78,23.97,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 9:00,1,4.841477447,0,27.8,24.06,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 9:15,1,5.012681008,0,27.81,24.16,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 9:30,1,5.390921433,0,27.82,24.29,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 9:45,1,5.836846988,0,27.82,24.49,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 10:00,1,5.960272811,0,27.82,24.62,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 10:15,1,6.063791243,0,27.83,24.59,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 10:30,1,6.28675402,0,27.83,24.6,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 10:45,1,6.270828108,0,27.83,24.68,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 11:00,1,6.258883673,0,27.83,24.87,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 11:15,1,6.541568623,0,27.82,24.95,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 11:30,1,6.700827749,0,27.82,25.03,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 11:45,1,6.621198186,0,27.81,25.2,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 12:00,1,6.430087234,0,27.8,25.64,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 12:15,1,6.446013147,0,27.79,25.79,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 12:30,1,6.513698276,0,27.78,25.97,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 12:45,1,6.505735319,0,27.76,26.05,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 13:00,1,6.521661232,0,27.74,26.11,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 13:15,1,6.664994446,0,27.72,26.19,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 13:30,1,6.820272094,0,27.7,26.42,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 13:45,1,6.80832766,0,27.67,26.22,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 14:00,1,6.744624009,0,27.65,26.1,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 14:15,1,6.67693888,0,27.62,26.24,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 14:30,1,6.684901837,0,27.59,26.22,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 14:45,1,6.864068354,0,27.56,26.16,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 15:00,1,6.931753483,0,27.54,26.11,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 15:15,1,6.95962383,0,27.5,26.08,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 15:30,1,6.919809048,0,27.46,26,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 15:45,1,6.903883136,0,27.42,25.7,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 16:00,1,6.907864614,0,27.38,25.45,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 16:15,1,6.903883136,0,27.34,24.28,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 16:30,1,6.804346182,0,27.3,23.22,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 16:45,1,6.688883315,0,27.25,23.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 17:00,1,6.633142621,0,27.22,22.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 17:15,1,6.605272273,0,27.18,23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 17:30,1,6.732679575,0,27.15,23.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 17:45,1,6.661012968,0,27.12,23.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 18:00,1,5.251569698,0,27.1,23.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 18:15,1,4.722033102,0,27.08,23.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 18:30,1,4.598607279,0,27.06,23.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 18:45,1,4.48712589,0,27.04,23.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 19:00,1,4.383607458,0,27.04,23.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 19:15,1,4.100922508,0,27.04,23.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 19:30,1,4.045181814,0,27.03,23.23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 19:45,1,3.822219037,0,27.03,23.46,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 20:00,1,3.31657131,0,27.03,23.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 20:15,1,3.141386271,0,27.03,23.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 20:30,1,3.025923404,0,27.04,23.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 20:45,1,2.966201232,0,27.04,23.72,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 21:00,1,2.241572206,0,27.05,23.63,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 21:15,1,2.408794289,0,27.05,23.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 21:30,1,1.962868735,0,27.06,22.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 21:45,1,3.436015655,0,27.07,22.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/6 22:00,1,1.417406226,0,27.08,22.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 22:15,1,1.90712804,0,27.09,22.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 22:30,1,2.030553863,0,27.1,22.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 22:45,1,1.751850392,0,27.1,22.45,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 23:00,1,1.608517178,0,27.12,22.5,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 23:15,1,1.548795006,0,27.12,22.69,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 23:30,1,1.504998746,0,27.13,22.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/6 23:45,1,0.86796224,0,27.13,23.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 0:00,1,0.720647548,0,27.14,23.18,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 0:15,1,0.911758499,0,27.14,23.33,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 0:30,1,1.059073192,0,27.15,23.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 0:45,1,1.130739798,0,27.15,23.36,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 1:00,1,1.094906495,0,27.15,23.21,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 1:15,1,1.102869451,0,27.16,23.11,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 1:30,1,1.06305467,0,27.17,22.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 1:45,1,1.055091713,0,27.17,22.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 2:00,1,1.023239888,0,27.18,22.52,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 2:15,1,1.011295454,0,27.19,22.53,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 2:30,1,1.003332497,0,27.19,22.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 2:45,1,1.01925841,0,27.2,22.59,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 3:00,1,0.995369541,0,27.21,22.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 3:15,1,0.923702934,0,27.21,22.68,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 3:30,1,0.899814065,0,27.22,22.74,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 3:45,1,0.935647368,0,27.23,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 4:00,1,0.967499194,0,27.22,22.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 4:15,1,0.987406585,0,27.23,22.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 4:30,1,0.963517716,0,27.27,22.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 4:45,1,0.951573281,0,27.29,22.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 5:00,1,1.130739798,0,27.28,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 5:15,1,1.186480493,0,27.26,22.81,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 5:30,1,1.206387884,0,27.26,22.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 5:45,1,1.246202665,0,27.26,22.37,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 6:00,1,1.238239709,0,27.28,21.97,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 6:15,1,1.266110056,0,27.29,21.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 6:30,1,1.369628488,0,27.3,21.94,100,7,43,5,7,2,1,3,4,1,29.3
