,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/9/7 6:45,1,1.915090997,0,27.32,21.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 7:00,1,2.802960627,0,27.33,22,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 7:15,1,3.320552788,0,27.34,22.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 7:30,1,3.244904703,0,27.35,22.21,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 7:45,1,3.539534087,0,27.37,22.41,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 8:00,1,4.435366674,0,27.37,22.53,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 8:15,1,6.449994625,0,27.37,22.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 8:30,1,5.446662128,0,27.38,22.67,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 8:45,1,4.988792139,0,27.39,22.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 9:00,1,4.968884748,0,27.4,22.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 9:15,1,5.255551176,0,27.41,23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 9:30,1,5.562124995,0,27.43,23.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 9:45,1,5.976198724,0,27.45,23.23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 10:00,1,6.645087055,0,27.47,23.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 10:15,1,6.485827928,0,27.48,23.05,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 10:30,1,6.661012968,0,27.49,23.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 10:45,1,6.87203131,0,27.5,23.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 11:00,1,6.887957223,0,27.52,23.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 11:15,1,6.724716618,0,27.53,23.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 11:30,1,6.724716618,0,27.55,23.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 11:45,1,6.792401747,0,27.55,23.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 12:00,1,6.824253572,0,27.57,23.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 12:15,1,6.840179485,0,27.58,23.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 12:30,1,6.860086876,0,27.59,23.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 12:45,1,6.923790526,0,27.6,23.26,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 13:00,1,7.015364524,0,27.62,23.43,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 13:15,1,7.023327481,0,27.62,23.46,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 13:30,1,7.182586607,0,27.63,23.61,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 13:45,1,7.381660515,0,27.64,23.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 14:00,1,7.425456775,0,27.65,23.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 14:15,1,7.337864255,0,27.67,24.15,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 14:30,1,7.298049474,0,27.68,24.39,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 14:45,1,7.190549563,0,27.68,24.63,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 15:00,1,7.282123561,0,27.69,24.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 15:15,1,7.461290079,0,27.7,25.13,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 15:30,1,7.54490112,0,27.7,25.46,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 15:45,1,7.461290079,0,27.71,25.6,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 16:00,1,6.911846092,0,27.71,25.66,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 16:15,1,7.130827391,0,27.72,25.46,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 16:30,1,7.887308242,0,27.72,25.35,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 16:45,1,7.73999355,0,27.73,25.1,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 17:00,1,7.58869738,0,27.73,24.82,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 17:15,1,7.524993729,0,27.72,24.57,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 17:30,1,7.576752945,0,27.72,24.23,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 17:45,1,7.425456775,0,27.71,23.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 18:00,1,6.597309317,0,27.7,22.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 18:15,1,6.354439149,0,27.71,22.49,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 18:30,1,6.402216887,0,27.7,22.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 18:45,1,6.438050191,0,27.69,22.22,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 19:00,1,5.327217783,0,27.69,22.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 19:15,1,5.00869953,0,27.69,21.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 19:30,1,4.021292945,0,27.69,21.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 19:45,1,6.000087593,0,27.68,21.5,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 20:00,1,4.172589115,0,27.68,21.31,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 20:15,1,4.288051982,0,27.68,21.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 20:30,1,4.069070683,0,27.68,21.05,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 20:45,1,3.94564486,0,27.68,20.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 21:00,1,3.12147888,0,27.68,20.91,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 21:15,1,2.830830974,0,27.67,20.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 21:30,1,2.49240533,0,27.66,20.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 21:45,1,2.723331064,0,27.67,20.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/7 22:00,1,1.680183785,0,27.68,20.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 22:15,1,1.942961344,0,27.69,20.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 22:30,1,1.970831691,0,27.69,20.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 22:45,1,1.759813348,0,27.69,20.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 23:00,1,1.584628309,0,27.7,20.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 23:15,1,1.536850571,0,27.69,20.51,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 23:30,1,1.501017268,0,27.69,20.44,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/7 23:45,1,0.895832587,0,27.7,20.45,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 0:00,1,0.788332676,0,27.7,20.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 0:15,1,0.991388063,0,27.7,20.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 0:30,1,1.110832408,0,27.69,20.41,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 0:45,1,1.150647189,0,27.68,20.48,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 1:00,1,1.12675832,0,27.69,20.5,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 1:15,1,1.110832408,0,27.69,20.45,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 1:30,1,1.110832408,0,27.69,20.41,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 1:45,1,1.110832408,0,27.69,20.5,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 2:00,1,1.08296206,0,27.69,20.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 2:15,1,1.047128757,0,27.69,20.23,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 2:30,1,1.031202844,0,27.69,20.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 2:45,1,1.039165801,0,27.7,19.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 3:00,1,1.055091713,0,27.71,19.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 3:15,1,1.06305467,0,27.7,19.7,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 3:30,1,1.055091713,0,27.7,19.51,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 3:45,1,1.06305467,0,27.7,19.47,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 4:00,1,1.043147279,0,27.7,19.48,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 4:15,1,1.01925841,0,27.71,19.49,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 4:30,1,1.039165801,0,27.71,19.53,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 4:45,1,1.01925841,0,27.71,19.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 5:00,1,1.226295274,0,27.71,19.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 5:15,1,1.325832228,0,27.71,19.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 5:30,1,1.373609966,0,27.71,19.58,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 5:45,1,1.413424748,0,27.72,19.59,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 6:00,1,1.421387704,0,27.73,19.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 6:15,1,1.389535879,0,27.72,19.76,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 6:30,1,1.425369183,0,27.71,19.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 6:45,1,1.974813169,0,27.72,19.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 7:00,1,2.910460538,0,27.74,19.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 7:15,1,3.436015655,0,27.77,19.74,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 7:30,1,3.412126786,0,27.79,19.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 7:45,1,3.770459821,0,27.79,19.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 8:00,1,4.351755633,0,27.79,19.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 8:15,1,6.501753841,0,27.77,19.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 8:30,1,5.629810123,0,27.77,19.72,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 8:45,1,5.502402822,0,27.77,19.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 9:00,1,5.534254647,0,27.79,19.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 9:15,1,5.625828645,0,27.8,19.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 9:30,1,5.828884031,0,27.82,20.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 9:45,1,6.163328197,0,27.85,20.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 10:00,1,6.545550101,0,27.84,20.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 10:15,1,6.541568623,0,27.86,19.97,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 10:30,1,6.864068354,0,27.87,19.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 10:45,1,7.011383046,0,27.9,19.9,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 11:00,1,7.098975566,0,27.94,19.94,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 11:15,1,7.071105219,0,27.97,20.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 11:30,1,6.991475655,0,27.97,19.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 11:45,1,7.075086697,0,27.98,20.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 12:00,1,7.218419911,0,28.01,20.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 12:15,1,7.186568085,0,28.02,20.13,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 12:30,1,6.975549743,0,28.03,20.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 12:45,1,6.935734961,0,28.01,20.17,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 13:00,1,6.951660874,0,28.01,20.31,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 13:15,1,6.860086876,0,28.01,20.29,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 13:30,1,6.836198007,0,28.02,20.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 13:45,1,6.971568264,0,28.02,20.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 14:00,1,7.114901478,0,28.01,20.36,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 14:15,1,7.178605129,0,28,20.29,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 14:30,1,7.238327301,0,27.99,20.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 14:45,1,7.202493998,0,27.99,20.29,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 15:00,1,6.931753483,0,27.98,20.36,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 15:15,1,6.951660874,0,27.97,20.34,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 15:30,1,7.15471626,0,27.96,20.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 15:45,1,7.24230878,0,27.96,20.37,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 16:00,1,6.700827749,0,27.95,20.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 16:15,1,6.951660874,0,27.95,20.15,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 16:30,1,7.290086518,0,27.94,20.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 16:45,1,7.098975566,0,27.93,20.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 17:00,1,6.931753483,0,27.92,20.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 17:15,1,6.828235051,0,27.91,20.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 17:30,1,6.868049832,0,27.9,20.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 17:45,1,6.943697917,0,27.89,20.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 18:00,1,5.94036542,0,27.88,20.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 18:15,1,4.833514491,0,27.87,19.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 18:30,1,5.458606562,0,27.87,19.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 18:45,1,4.745921971,0,27.87,20.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 19:00,1,4.729996058,0,27.86,20.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 19:15,1,4.323885286,0,27.85,19.94,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 19:30,1,4.829533012,0,27.85,19.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 19:45,1,4.160644681,0,27.84,19.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 20:00,1,3.507682262,0,27.83,19.46,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 20:15,1,3.499719306,0,27.82,19.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 20:30,1,3.264812094,0,27.82,19.21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 20:45,1,3.101571489,0,27.81,19.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 21:00,1,2.142035252,0,27.8,19.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 21:15,1,2.257498119,0,27.8,18.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 21:30,1,2.161942643,0,27.8,18.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 21:45,1,2.018609429,0,27.8,18.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/8 22:00,1,1.262128578,0,27.8,18.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 22:15,1,1.584628309,0,27.81,18.63,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 22:30,1,1.576665353,0,27.81,18.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 22:45,1,1.441295095,0,27.81,18.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 23:00,1,1.325832228,0,27.81,18.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 23:15,1,1.278054491,0,27.81,18.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 23:30,1,1.246202665,0,27.81,18.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/8 23:45,1,0.73657346,0,27.81,18.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 0:00,1,0.601203203,0,27.81,18.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 0:15,1,0.756480851,0,27.82,18.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 0:30,1,0.856017805,0,27.82,18.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 0:45,1,0.927684412,0,27.82,18.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 1:00,1,0.947591803,0,27.83,18.59,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 1:15,1,0.943610325,0,27.83,18.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 1:30,1,0.951573281,0,27.84,18.7,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 1:45,1,0.923702934,0,27.85,18.75,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 2:00,1,0.903795543,0,27.85,18.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 2:15,1,0.871943718,0,27.85,18.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 2:30,1,0.875925196,0,27.84,18.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 2:45,1,0.903795543,0,27.84,18.93,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 3:00,1,0.915739978,0,27.84,18.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 3:15,1,0.903795543,0,27.85,18.92,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 3:30,1,0.895832587,0,27.85,18.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 3:45,1,0.883888152,0,27.88,18.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 4:00,1,0.848054849,0,27.89,18.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 4:15,1,0.859999283,0,27.9,19.09,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 4:30,1,0.907777021,0,27.89,19.26,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 4:45,1,0.895832587,0,27.87,19.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 5:00,1,0.895832587,0,27.89,19.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 5:15,1,0.879906674,0,27.89,19.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 5:30,1,0.844073371,0,27.86,19.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 5:45,1,0.796295633,0,27.86,20.17,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 6:00,1,0.812221545,0,27.89,20.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 6:15,1,0.836110414,0,27.87,21.1,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 6:30,1,0.883888152,0,27.86,21.53,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 6:45,1,0.907777021,0,27.86,21.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 7:00,1,0.987406585,0,27.88,22.11,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 7:15,1,0.987406585,0,27.92,22.28,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 7:30,1,1.007313975,0,27.91,22.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 7:45,1,1.011295454,0,27.89,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 8:00,1,1.071017626,0,27.88,22.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 8:15,1,0.804258589,0,27.87,23.05,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 8:30,1,1.194443449,0,27.88,23.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 8:45,1,1.134721277,0,27.88,23.59,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 9:00,1,1.481109877,0,27.91,23.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 9:15,1,1.731943001,0,27.95,23.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 9:30,1,1.90712804,0,27.97,24.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 9:45,1,1.915090997,0,28,24.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 10:00,1,2.357035073,0,28.03,24,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 10:15,1,2.436664636,0,28.05,24.03,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 10:30,1,2.337127682,0,28.07,23.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 10:45,1,2.193794468,0,28.09,23.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 11:00,1,2.046479776,0,28.08,24.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 11:15,1,2.030553863,0,28.09,24.22,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 11:30,1,2.03851682,0,28.1,24.2,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 11:45,1,2.054442732,0,28.1,23.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 12:00,1,2.138053774,0,28.11,23.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 12:15,1,2.161942643,0,28.11,23.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 12:30,1,2.177868555,0,28.11,23.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 12:45,1,2.118146383,0,28.11,23.76,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 13:00,1,2.018609429,0,28.1,23.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 13:15,1,1.966850213,0,28.08,23.75,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 13:30,1,1.970831691,0,28.06,23.76,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 13:45,1,2.042498298,0,28.07,23.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 14:00,1,2.062405689,0,28.07,23.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 14:15,1,2.070368645,0,28.08,23.97,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 14:30,1,2.066387167,0,28.09,24.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 14:45,1,2.086294558,0,28.08,23.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 15:00,1,1.99472056,0,28.08,24.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 15:15,1,1.978794647,0,28.08,24.04,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 15:30,1,1.978794647,0,28.08,23.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 15:45,1,2.006664994,0,28.08,23.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 16:00,1,2.034535342,0,28.07,22.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 16:15,1,2.161942643,0,28.06,22.68,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 16:30,1,2.368979507,0,28.05,22.54,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 16:45,1,2.404812811,0,28.05,22.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 17:00,1,2.237590728,0,28.06,22.68,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 17:15,1,2.169905599,0,28.06,22.75,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 17:30,1,1.966850213,0,28.07,22.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 17:45,1,1.839442912,0,28.07,22.92,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 18:00,1,1.751850392,0,28.06,23.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 18:15,1,1.660276394,0,28.06,23.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 18:30,1,1.616480134,0,28.06,23.05,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 18:45,1,1.620461613,0,28.06,23.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 19:00,1,1.628424569,0,28.06,22.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 19:15,1,1.684165263,0,28.05,22.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 19:30,1,1.708054132,0,28.04,22.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 19:45,1,1.652313438,0,28.04,22.78,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 20:00,1,1.345739619,0,28.04,22.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 20:15,1,1.2581471,0,28.05,22.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 20:30,1,1.222313796,0,28.04,22.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 20:45,1,1.174536058,0,28.05,22.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 21:00,1,1.17055458,0,28.06,22.84,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 21:15,1,1.194443449,0,28.06,22.79,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 21:30,1,1.190461971,0,28.06,22.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 21:45,1,1.186480493,0,28.06,22.58,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/9 22:00,1,1.031202844,0,28.06,22.5,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 22:15,1,1.106850929,0,28.06,22.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 22:30,1,1.174536058,0,28.06,22.37,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 22:45,1,1.162591624,0,28.05,22.29,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 23:00,1,1.122776842,0,28.04,22.25,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 23:15,1,1.094906495,0,28.05,22.2,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 23:30,1,1.102869451,0,28.05,22.38,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/9 23:45,1,0.668888331,0,28.06,22.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 0:00,1,0.569351377,0,28.05,22.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 0:15,1,0.664906853,0,28.06,22.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 0:30,1,0.752499373,0,28.05,22.76,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 0:45,1,0.792314155,0,28.06,22.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 1:00,1,0.828147458,0,28.05,22.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 1:15,1,0.82416598,0,28.05,23.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 1:30,1,0.804258589,0,28.05,22.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 1:45,1,0.804258589,0,28.04,22.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 2:00,1,0.828147458,0,28.04,22.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 2:15,1,0.836110414,0,28.03,22.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 2:30,1,0.88786963,0,28.02,22.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 2:45,1,0.879906674,0,28.02,22.91,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 3:00,1,0.871943718,0,28.02,22.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 3:15,1,0.848054849,0,28.01,22.91,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 3:30,1,0.828147458,0,28.01,22.76,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 3:45,1,0.812221545,0,28,22.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 4:00,1,0.808240067,0,28,22.73,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 4:15,1,0.848054849,0,28,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 4:30,1,0.875925196,0,27.99,22.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 4:45,1,0.895832587,0,27.99,22.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 5:00,1,0.871943718,0,27.99,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 5:15,1,0.832128936,0,27.99,22.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 5:30,1,0.816203024,0,27.99,22.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 5:45,1,0.816203024,0,28,22.7,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 6:00,1,0.848054849,0,28,22.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 6:15,1,0.907777021,0,28,22.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 6:30,1,0.927684412,0,28.01,22.54,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 6:45,1,0.927684412,0,28.01,22.44,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 7:00,1,0.828147458,0,28,22.38,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 7:15,1,1.027221366,0,28,22.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 7:30,1,1.031202844,0,28,22.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 7:45,1,1.06305467,0,28.01,21.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 8:00,1,1.114813886,0,28.02,21.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 8:15,1,1.182499015,0,28.03,21.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 8:30,1,1.393517357,0,28.04,21.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 8:45,1,1.405461792,0,28.05,21.26,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 9:00,1,1.716017089,0,28.07,21.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 9:15,1,1.99472056,0,28.08,21.3,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 9:30,1,2.106201949,0,28.09,21.45,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 9:45,1,2.062405689,0,28.09,21.53,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 10:00,1,2.289349944,0,28.1,21.56,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 10:15,1,2.47249794,0,28.12,21.51,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 10:30,1,2.408794289,0,28.14,21.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 10:45,1,2.309257335,0,28.15,21.53,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 11:00,1,2.281386988,0,28.16,21.46,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 11:15,1,2.245553684,0,28.19,21.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 11:30,1,2.149998208,0,28.21,21.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 11:45,1,2.050461254,0,28.2,20.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 12:00,1,2.098238992,0,28.17,19.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 12:15,1,2.18981299,0,28.16,19.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 12:30,1,2.257498119,0,28.19,20.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 12:45,1,2.269442553,0,28.2,20.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 13:00,1,2.213701859,0,28.19,20.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 13:15,1,2.18981299,0,28.17,19.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 13:30,1,2.169905599,0,28.16,19.86,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 13:45,1,2.197775946,0,28.16,19.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 14:00,1,2.225646293,0,28.16,20.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 14:15,1,2.321201769,0,28.16,20.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 14:30,1,2.333146204,0,28.18,20.6,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 14:45,1,2.317220291,0,28.19,20.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 15:00,1,2.257498119,0,28.17,20.79,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 15:15,1,2.217683337,0,28.17,20.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 15:30,1,2.185831512,0,28.17,20.54,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 15:45,1,2.149998208,0,28.17,20.61,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 16:00,1,2.134072296,0,28.17,20.81,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 16:15,1,2.138053774,0,28.16,20.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 16:30,1,2.138053774,0,28.16,21.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 16:45,1,2.161942643,0,28.16,21.21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 17:00,1,2.022590907,0,28.17,21.18,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 17:15,1,1.946942822,0,28.17,20.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 17:30,1,1.879257693,0,28.17,20.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 17:45,1,1.835461433,0,28.16,20.84,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 18:00,1,1.855368824,0,28.16,20.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 18:15,1,1.851387346,0,28.15,20.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 18:30,1,1.847405868,0,28.15,20.94,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 18:45,1,1.791665174,0,28.14,21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 19:00,1,1.763794826,0,28.15,20.92,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 19:15,1,1.775739261,0,28.16,20.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 19:30,1,1.783702217,0,28.17,20.92,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 19:45,1,1.819535521,0,28.18,20.9,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 20:00,1,1.592591265,0,28.18,20.95,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 20:15,1,1.528887615,0,28.19,20.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 20:30,1,1.501017268,0,28.19,21.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 20:45,1,1.508980224,0,28.19,21.17,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 21:00,1,1.437313617,0,28.19,21.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 21:15,1,1.457221008,0,28.19,21.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 21:30,1,1.477128399,0,28.2,21.29,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 21:45,1,1.473146921,0,28.2,21.38,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/10 22:00,1,1.262128578,0,28.2,21.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 22:15,1,1.278054491,0,28.21,21.38,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 22:30,1,1.270091534,0,28.21,21.38,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 22:45,1,1.206387884,0,28.2,21.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 23:00,1,1.150647189,0,28.2,21.28,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 23:15,1,1.206387884,0,28.2,21.31,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 23:30,1,1.230276753,0,28.2,21.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/10 23:45,1,0.724629026,0,28.2,21.34,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 0:00,1,0.664906853,0,28.21,21.22,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 0:15,1,0.832128936,0,28.21,21.04,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 0:30,1,0.935647368,0,28.21,21,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 0:45,1,0.987406585,0,28.21,21.01,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 1:00,1,1.003332497,0,28.21,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 1:15,1,1.003332497,0,28.21,20.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 1:30,1,0.959536237,0,28.21,20.99,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 1:45,1,0.915739978,0,28.2,20.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 2:00,1,0.919721456,0,28.2,21.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 2:15,1,0.971480672,0,28.19,21.1,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 2:30,1,0.983425106,0,28.19,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 2:45,1,0.951573281,0,28.19,20.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 3:00,1,0.955554759,0,28.19,20.91,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 3:15,1,0.915739978,0,28.19,20.92,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 3:30,1,0.903795543,0,28.18,20.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 3:45,1,0.895832587,0,28.17,20.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 4:00,1,0.923702934,0,28.17,20.92,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 4:15,1,0.903795543,0,28.17,20.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 4:30,1,0.939628847,0,28.16,20.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 4:45,1,0.967499194,0,28.16,20.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 5:00,1,1.190461971,0,28.16,20.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 5:15,1,1.230276753,0,28.15,20.67,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 5:30,1,1.262128578,0,28.17,20.58,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 5:45,1,1.222313796,0,28.17,20.54,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 6:00,1,1.226295274,0,28.17,20.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 6:15,1,1.795646652,0,28.16,20.73,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 6:30,1,3.312589832,0,28.19,20.77,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 6:45,1,3.587311825,0,28.25,20.88,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 7:00,1,4.14073729,0,28.23,21.17,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 7:15,1,4.288051982,0,28.23,21.5,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 7:30,1,5.004718052,0,28.18,21.82,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 7:45,1,4.849440403,0,28.17,22.23,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 8:00,1,7.166660694,0,28.17,22.46,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 8:15,1,7.405549384,0,28.19,22.65,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 8:30,1,6.927772005,0,28.21,22.9,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 8:45,1,6.712772184,0,28.22,23.51,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 9:00,1,6.633142621,0,28.23,24,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 9:15,1,6.80832766,0,28.25,24.53,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 9:30,1,6.967586786,0,28.27,25.18,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 9:45,1,7.186568085,0,28.29,24.9,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 10:00,1,7.298049474,0,28.3,24.77,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 10:15,1,7.290086518,0,28.33,25.29,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 10:30,1,7.417493819,0,28.35,25.67,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 10:45,1,7.584715902,0,28.37,25.89,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 11:00,1,7.648419552,0,28.37,26.35,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 11:15,1,7.668326943,0,28.35,26.54,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 11:30,1,7.648419552,0,28.34,26.85,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 11:45,1,7.548882598,0,28.35,27.01,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 12:00,1,7.317956865,0,28.36,27.2,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 12:15,1,6.991475655,0,28.37,27.19,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 12:30,1,6.700827749,0,28.38,27.13,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 12:45,1,6.573420448,0,28.37,27.06,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 13:00,1,6.155365241,0,28.35,27.11,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 13:15,1,6.09166159,0,28.35,26.86,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 13:30,1,6.426105756,0,28.34,26.6,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 13:45,1,6.788420269,0,28.34,26.47,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 14:00,1,7.00342009,0,28.34,26.67,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 14:15,1,7.118882956,0,28.34,26.95,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 14:30,1,7.282123561,0,28.33,26.92,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 14:45,1,7.126845913,0,28.33,26.91,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 15:00,1,7.071105219,0,28.31,26.88,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 15:15,1,7.238327301,0,28.3,26.9,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 15:30,1,7.313975387,0,28.3,26.9,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 15:45,1,7.449345644,0,28.3,26.9,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 16:00,1,7.624530683,0,28.3,26.75,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 16:15,1,7.712123203,0,28.29,26.54,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 16:30,1,7.704160247,0,28.29,26.48,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 16:45,1,7.576752945,0,28.28,26.35,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 17:00,1,7.429438253,0,28.27,26.15,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 17:15,1,7.405549384,0,28.26,26.05,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 17:30,1,7.317956865,0,28.25,25.9,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 17:45,1,7.337864255,0,28.23,25.68,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 18:00,1,6.581383404,0,28.22,25.59,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 18:15,1,6.278791064,0,28.22,25.5,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 18:30,1,6.171291154,0,28.21,25.4,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 18:45,1,6.075735678,0,28.2,25.35,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 19:00,1,5.63777308,0,28.2,24.98,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 19:15,1,5.402865868,0,28.19,24.68,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 19:30,1,5.004718052,0,28.18,24.52,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 19:45,1,4.07703364,0,28.18,24.35,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 20:00,1,4.960921792,0,28.18,24.14,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 20:15,1,5.112217962,0,28.17,24.1,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 20:30,1,4.566755454,0,28.17,24.12,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 20:45,1,4.256200157,0,28.17,24.12,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 21:00,1,3.364349048,0,28.16,24.06,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 21:15,1,2.866664278,0,28.15,24.03,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 21:30,1,2.599905241,0,28.14,24.06,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 21:45,1,2.47249794,0,28.13,24,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/11 22:00,1,1.146665711,0,28.13,23.94,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 22:15,1,1.719998567,0,28.13,23.87,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 22:30,1,2.138053774,0,28.13,23.8,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 22:45,1,1.931016909,0,28.14,23.76,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 23:00,1,1.700091176,0,28.14,23.69,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 23:15,1,1.616480134,0,28.13,23.65,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 23:30,1,1.544813527,0,28.12,23.61,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/11 23:45,1,0.852036327,0,28.12,23.58,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 0:00,1,0.67286981,0,28.12,23.56,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 0:15,1,0.852036327,0,28.11,23.45,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 0:30,1,0.999351019,0,28.12,23.45,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 0:45,1,1.102869451,0,28.12,23.44,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 1:00,1,1.138702755,0,28.11,23.4,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 1:15,1,1.142684233,0,28.1,23.39,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 1:30,1,1.106850929,0,28.11,23.17,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 1:45,1,1.08296206,0,28.1,23.08,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 2:00,1,1.055091713,0,28.1,23.15,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 2:15,1,1.08296206,0,28.1,23.06,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 2:30,1,1.110832408,0,28.1,22.93,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 2:45,1,1.114813886,0,28.1,22.9,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 3:00,1,1.12675832,0,28.1,22.86,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 3:15,1,1.166573102,0,28.09,22.81,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 3:30,1,1.154628667,0,28.09,22.78,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 3:45,1,1.118795364,0,28.08,22.79,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 4:00,1,1.090925017,0,28.09,22.69,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 4:15,1,1.090925017,0,28.1,22.68,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 4:30,1,1.067036148,0,28.1,22.64,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 4:45,1,1.08296206,0,28.1,22.66,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 5:00,1,1.357684054,0,28.09,22.66,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 5:15,1,1.481109877,0,28.09,22.68,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 5:30,1,1.512961702,0,28.08,22.68,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 5:45,1,1.49703579,0,28.09,22.62,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 6:00,1,1.49703579,0,28.12,22.59,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 6:15,1,1.532869093,0,28.11,22.54,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 6:30,1,1.608517178,0,28.1,22.73,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 6:45,1,2.460553505,0,28.12,22.9,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 7:00,1,3.921755991,0,28.16,23.14,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 7:15,1,4.22832981,0,28.14,23.37,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 7:30,1,4.670273886,0,28.14,23.61,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 7:45,1,4.789718231,0,28.14,24.12,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 8:00,1,6.899901657,0,28.14,24.41,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 8:15,1,7.298049474,0,28.14,24.48,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 8:30,1,8.23767832,0,28.16,24.83,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 8:45,1,7.775826853,0,28.16,25.13,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 9:00,1,7.210456954,0,28.17,25.27,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 9:15,1,7.369716081,0,28.19,25.62,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 9:30,1,7.69619729,0,28.19,25.88,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 9:45,1,8.253604233,0,28.2,26.27,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 10:00,1,8.452678141,0,28.21,26.48,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 10:15,1,8.934436999,0,28.22,26.81,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 10:30,1,8.544252139,0,28.23,26.72,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 10:45,1,8.986196215,0,28.23,26.8,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 11:00,1,9.312677425,0,28.24,27.1,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 11:15,1,9.248973774,0,28.24,27.21,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 11:30,1,9.14943682,0,28.23,27.29,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 11:45,1,9.209158992,0,28.23,27.3,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 12:00,1,9.312677425,0,28.25,27.71,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 12:15,1,9.25693673,0,28.25,28.27,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 12:30,1,9.069807257,0,28.25,28.15,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 12:45,1,7.604623292,0,28.24,28.2,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 13:00,1,9.603325331,0,28.24,28.35,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 13:15,1,9.217121949,0,28.23,28.13,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 13:30,1,9.073788735,0,28.23,28.14,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 13:45,1,9.121566473,0,28.23,28.28,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 14:00,1,9.133510907,0,28.22,28.67,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 14:15,1,9.041936909,0,28.21,28.53,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 14:30,1,8.807029698,0,28.2,28.29,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 14:45,1,8.552215095,0,28.19,28.15,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 15:00,1,8.444715185,0,28.19,28.25,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 15:15,1,8.349159709,0,28.18,28.05,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 15:30,1,8.301381971,0,28.18,28.22,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 15:45,1,8.225733886,0,28.17,27.81,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 16:00,1,8.118233976,0,28.17,27.45,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 16:15,1,8.166011714,0,28.16,27.23,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 16:30,1,8.28147458,0,28.16,27.09,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 16:45,1,8.329252318,0,28.14,26.85,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 17:00,1,8.189900582,0,28.14,26.66,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 17:15,1,8.233696842,0,28.13,26.41,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 17:30,1,8.293419015,0,28.12,26.18,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 17:45,1,8.261567189,0,28.11,25.88,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 18:00,1,7.19851252,0,28.11,25.62,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 18:15,1,6.680920358,0,28.1,25.42,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 18:30,1,6.302679933,0,28.09,25.3,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 18:45,1,6.298698455,0,28.07,25.08,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 19:00,1,5.964254289,0,28.06,24.8,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 19:15,1,5.8527729,0,28.06,24.73,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 19:30,1,5.291384479,0,28.05,24.77,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 19:45,1,4.069070683,0,28.04,24.76,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 20:00,1,5.339162217,0,28.04,24.83,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 20:15,1,5.152032744,0,28.04,24.83,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 20:30,1,4.710088668,0,28.02,24.83,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 20:45,1,4.479162934,0,28.01,24.8,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 21:00,1,3.850089384,0,28.01,24.89,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 21:15,1,3.372312005,0,28,24.86,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 21:30,1,3.185182531,0,27.99,24.81,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 21:45,1,2.966201232,0,27.98,24.74,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/12 22:00,1,1.250184143,0,27.97,24.65,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 22:15,1,1.923053953,0,27.97,24.51,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 22:30,1,2.169905599,0,27.96,24.38,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 22:45,1,1.863331781,0,27.96,24.23,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 23:00,1,1.616480134,0,27.96,24.03,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 23:15,1,1.49703579,0,27.95,23.94,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 23:30,1,1.325832228,0,27.93,23.89,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/12 23:45,1,0.772406764,0,27.92,23.85,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 0:00,1,0.613147637,0,27.92,23.82,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 0:15,1,0.752499373,0,27.92,23.84,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 0:30,1,0.88786963,0,27.91,23.84,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 0:45,1,0.963517716,0,27.9,23.84,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 1:00,1,0.963517716,0,27.9,23.79,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 1:15,1,0.959536237,0,27.9,23.72,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 1:30,1,0.959536237,0,27.89,23.66,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 1:45,1,0.955554759,0,27.88,23.64,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 2:00,1,0.919721456,0,27.88,23.62,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 2:15,1,0.923702934,0,27.88,23.63,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 2:30,1,0.927684412,0,27.89,23.59,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 2:45,1,0.915739978,0,27.89,23.57,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 3:00,1,0.919721456,0,27.89,23.57,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 3:15,1,0.915739978,0,27.89,23.52,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 3:30,1,0.907777021,0,27.89,23.52,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 3:45,1,0.883888152,0,27.89,23.47,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 4:00,1,0.863980761,0,27.89,23.5,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 4:15,1,0.907777021,0,27.88,23.5,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 4:30,1,0.88786963,0,27.88,23.47,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 4:45,1,0.859999283,0,27.89,23.46,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 5:00,1,1.031202844,0,27.9,23.52,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 5:15,1,1.114813886,0,27.92,23.52,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 5:30,1,1.114813886,0,27.92,23.51,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 5:45,1,1.158610146,0,27.91,23.51,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 6:00,1,1.17055458,0,27.89,23.59,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 6:15,1,1.226295274,0,27.9,23.72,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 6:30,1,1.325832228,0,27.91,23.87,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 6:45,1,2.130090818,0,27.93,24.08,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 7:00,1,3.300645398,0,28,24.31,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 7:15,1,3.762496865,0,28.05,24.6,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 7:30,1,3.746570952,0,28.03,24.91,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 7:45,1,3.985459642,0,27.97,25.37,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 8:00,1,5.092310571,0,27.97,25.81,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 8:15,1,6.605272273,0,27.99,26.03,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 8:30,1,6.744624009,0,28.05,26.29,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 8:45,1,6.661012968,0,28.07,26.42,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 9:00,1,6.446013147,0,28.09,26.58,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 9:15,1,6.187217066,0,28.11,26.42,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 9:30,1,6.238976282,0,28.14,26.17,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 9:45,1,6.48184645,0,28.17,25.91,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 10:00,1,6.732679575,0,28.19,25.74,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 10:15,1,7.15471626,0,28.21,25.53,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 10:30,1,7.461290079,0,28.24,25.53,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 10:45,1,7.43740121,0,28.26,25.47,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 11:00,1,7.309993908,0,28.28,25.45,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 11:15,1,7.417493819,0,28.29,25.42,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 11:30,1,7.863419373,0,28.31,25.44,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 11:45,1,7.939067458,0,28.32,25.48,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 12:00,1,7.974900762,0,28.34,25.59,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 12:15,1,7.775826853,0,28.34,25.68,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 12:30,1,7.887308242,0,28.35,25.78,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 12:45,1,7.736012072,0,28.35,25.7,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 13:00,1,9.117584995,0,28.34,25.49,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 13:15,1,8.189900582,0,28.34,25.44,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 13:30,1,7.560827033,0,28.33,25.21,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 13:45,1,7.425456775,0,28.32,25.36,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 14:00,1,7.254253214,0,28.31,25.38,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 14:15,1,7.174623651,0,28.31,25.39,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 14:30,1,7.11092,0,28.31,25.42,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 14:45,1,7.051197828,0,28.31,25.46,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 15:00,1,7.138790347,0,28.31,25.4,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 15:15,1,7.353790168,0,28.3,25.34,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 15:30,1,7.377679037,0,28.3,25.2,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 15:45,1,7.532956685,0,28.29,25.13,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 16:00,1,7.640456596,0,28.3,25.19,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 16:15,1,7.720086159,0,28.31,25.19,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 16:30,1,7.568789989,0,28.3,25.12,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 16:45,1,7.524993729,0,28.3,25.11,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 17:00,1,7.270179127,0,28.3,25.08,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 17:15,1,7.202493998,0,28.3,25.04,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 17:30,1,7.126845913,0,28.29,24.97,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 17:45,1,7.094994088,0,28.29,24.9,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 18:00,1,5.729347077,0,28.29,24.85,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 18:15,1,4.825551534,0,28.29,24.78,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 18:30,1,5.132125353,0,28.29,24.62,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 18:45,1,5.07240318,0,28.29,24.52,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 19:00,1,4.833514491,0,28.29,24.42,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 19:15,1,4.710088668,0,28.28,24.34,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 19:30,1,4.594625801,0,28.28,24.21,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 19:45,1,4.307959373,0,28.28,24.21,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 20:00,1,4.009348511,0,28.28,24.17,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 20:15,1,3.858052341,0,28.28,24.1,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 20:30,1,3.595274782,0,28.28,24.07,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 20:45,1,3.376293483,0,28.28,24.04,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 21:00,1,2.364998029,0,28.27,24.02,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 21:15,1,2.392868376,0,28.27,23.97,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 21:30,1,2.217683337,0,28.27,23.92,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 21:45,1,2.261479597,0,28.26,23.87,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/13 22:00,1,1.504998746,0,28.27,23.9,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 22:15,1,1.911109519,0,28.28,23.91,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 22:30,1,1.966850213,0,28.27,23.86,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 22:45,1,1.803609608,0,28.28,23.78,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 23:00,1,1.624443091,0,28.28,23.75,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 23:15,1,1.536850571,0,28.28,23.53,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 23:30,1,1.51694318,0,28.27,23.53,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/13 23:45,1,0.863980761,0,28.27,23.52,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 0:00,1,0.644999463,0,28.27,23.41,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 0:15,1,0.875925196,0,28.27,23.21,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 0:30,1,1.011295454,0,28.27,23.06,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 0:45,1,1.071017626,0,28.26,22.83,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 1:00,1,1.067036148,0,28.27,22.63,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 1:15,1,1.043147279,0,28.27,22.4,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 1:30,1,1.015276932,0,28.26,22.17,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 1:45,1,1.015276932,0,28.26,22.08,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 2:00,1,0.995369541,0,28.26,22.14,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 2:15,1,0.999351019,0,28.25,22.22,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 2:30,1,0.983425106,0,28.24,22.2,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 2:45,1,0.951573281,0,28.24,22.21,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 3:00,1,0.971480672,0,28.25,22.11,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 3:15,1,0.983425106,0,28.25,21.94,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 3:30,1,0.951573281,0,28.25,21.93,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 3:45,1,0.93166589,0,28.25,21.91,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 4:00,1,0.907777021,0,28.25,21.91,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 4:15,1,0.879906674,0,28.24,21.94,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 4:30,1,0.86796224,0,28.25,22.03,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 4:45,1,0.871943718,0,28.25,22,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 5:00,1,1.027221366,0,28.26,21.9,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 5:15,1,1.146665711,0,28.27,21.86,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 5:30,1,1.182499015,0,28.26,21.8,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 5:45,1,1.286017447,0,28.25,21.7,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 6:00,1,1.301943359,0,28.26,21.54,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 6:15,1,1.266110056,0,28.26,21.5,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 6:30,1,1.353702576,0,28.27,21.51,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 6:45,1,2.169905599,0,28.28,21.57,88,7,43,5,7,2,1,3,4,1,29.3
