,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/9/14 7:00,1,3.332497223,0,28.29,21.61,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 7:15,1,3.515645218,0,28.29,21.72,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 7:30,1,3.539534087,0,28.29,21.75,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 7:45,1,3.79434869,0,28.29,21.96,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 8:00,1,4.339811198,0,28.3,22.31,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 8:15,1,6.350457671,0,28.3,22.65,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 8:30,1,5.44268065,0,28.31,22.82,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 8:45,1,5.132125353,0,28.32,22.79,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 9:00,1,5.064440224,0,28.33,22.82,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 9:15,1,5.088329093,0,28.34,23.27,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 9:30,1,5.195829003,0,28.38,23.43,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 9:45,1,5.59397682,0,28.42,23.63,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 10:00,1,5.880643248,0,28.45,23.79,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 10:15,1,6.195180023,0,28.47,23.81,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 10:30,1,6.597309317,0,28.49,24.01,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 10:45,1,6.326568802,0,28.51,24.54,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 11:00,1,6.633142621,0,28.53,24.56,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 11:15,1,6.828235051,0,28.55,24.61,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 11:30,1,6.85212392,0,28.57,24.28,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 11:45,1,6.876012789,0,28.58,24.68,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 12:00,1,6.840179485,0,28.59,24.48,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 12:15,1,6.7645314,0,28.61,24.84,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 12:30,1,6.664994446,0,28.62,25.21,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 12:45,1,6.625179664,0,28.63,25.18,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 13:00,1,6.816290616,0,28.62,24.94,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 13:15,1,7.401567906,0,28.63,24.81,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 13:30,1,7.616567727,0,28.63,25.2,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 13:45,1,7.716104681,0,28.62,25.41,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 14:00,1,7.69619729,0,28.61,25.32,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 14:15,1,7.564808511,0,28.62,24.99,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 14:30,1,7.54490112,0,28.6,24.9,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 14:45,1,7.636475118,0,28.6,24.83,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 15:00,1,7.636475118,0,28.6,25.13,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 15:15,1,7.720086159,0,28.59,24.84,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 15:30,1,7.65240103,0,28.59,24.56,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 15:45,1,7.50110486,0,28.58,24.4,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 16:00,1,7.485178948,0,28.57,24.13,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 16:15,1,7.692215812,0,28.56,23.92,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 16:30,1,8.04258589,0,28.55,23.81,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 16:45,1,7.560827033,0,28.55,23.64,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 17:00,1,8.094345107,0,28.54,23.42,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 17:15,1,7.994808152,0,28.53,23.13,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 17:30,1,8.002771109,0,28.52,22.8,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 17:45,1,7.795734244,0,28.51,22.65,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 18:00,1,5.367032565,0,28.51,22.55,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 18:15,1,7.421475297,0,28.5,22.38,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 18:30,1,6.601290795,0,28.48,22.25,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 18:45,1,6.505735319,0,28.47,22.15,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 19:00,1,6.083698634,0,28.46,21.86,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 19:15,1,5.689532296,0,28.46,21.69,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 19:30,1,4.793699709,0,28.45,21.69,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 19:45,1,4.630459104,0,28.45,21.63,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 20:00,1,3.778422777,0,28.45,21.48,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 20:15,1,3.810274603,0,28.44,21.41,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 20:30,1,3.55546,0,28.43,21.33,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 20:45,1,3.340460179,0,28.42,21.19,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 21:00,1,2.631757066,0,28.41,21.04,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 21:15,1,2.994071579,0,28.41,20.9,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 21:30,1,2.325183248,0,28.41,20.92,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 21:45,1,2.165924121,0,28.41,20.94,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/14 22:00,1,1.007313975,0,28.4,20.77,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 22:15,1,1.345739619,0,28.4,20.77,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 22:30,1,1.624443091,0,28.38,20.84,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 22:45,1,1.572683875,0,28.37,20.74,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 23:00,1,1.381572923,0,28.37,20.71,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 23:15,1,1.2581471,0,28.38,20.77,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 23:30,1,1.198424927,0,28.38,20.77,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/14 23:45,1,0.720647548,0,28.37,20.76,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 0:00,1,0.533518074,0,28.37,20.67,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 0:15,1,0.644999463,0,28.36,20.67,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 0:30,1,0.748517895,0,28.36,20.63,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 0:45,1,0.776388242,0,28.36,20.51,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 1:00,1,0.832128936,0,28.36,20.49,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 1:15,1,0.828147458,0,28.35,20.47,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 1:30,1,0.86796224,0,28.34,20.49,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 1:45,1,0.911758499,0,28.35,20.43,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 2:00,1,0.911758499,0,28.34,20.41,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 2:15,1,0.844073371,0,28.32,20.37,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 2:30,1,0.800277111,0,28.31,20.36,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 2:45,1,0.78036972,0,28.31,20.38,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 3:00,1,0.752499373,0,28.32,20.44,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 3:15,1,0.712684591,0,28.32,20.47,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 3:30,1,0.708703113,0,28.32,20.46,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 3:45,1,0.712684591,0,28.32,20.38,75,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 4:00,1,0.688795722,0,28.34,20.34,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 4:15,1,0.6927772,0,28.33,20.25,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 4:30,1,0.716666069,0,28.32,20.19,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 4:45,1,0.724629026,0,28.31,20.19,75,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 5:00,1,0.840091893,0,28.32,20.13,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 5:15,1,0.840091893,0,28.31,20.05,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 5:30,1,0.808240067,0,28.32,20.05,75,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 5:45,1,0.832128936,0,28.32,20.07,75,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 6:00,1,0.899814065,0,28.32,20.12,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 6:15,1,0.891851109,0,28.32,20.25,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 6:30,1,0.899814065,0,28.32,20.38,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 6:45,1,1.592591265,0,28.32,20.48,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 7:00,1,2.591942284,0,28.32,20.67,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 7:15,1,2.990090101,0,28.31,20.99,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 7:30,1,3.089627055,0,28.3,21.15,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 7:45,1,3.236941747,0,28.31,21.4,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/15 8:00,1,3.543515566,0,28.31,21.7,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/15 8:15,1,4.431385196,0,28.31,21.72,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/15 8:30,1,4.017311467,0,28.32,21.97,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/15 8:45,1,3.873978253,0,28.33,22.24,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/15 9:00,1,3.913793035,0,28.35,22.31,74,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 9:15,1,4.029255902,0,28.38,22.62,73,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 9:30,1,4.088978074,0,28.4,22.77,72,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 9:45,1,4.232311288,0,28.44,22.97,71,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 10:00,1,4.459255543,0,28.44,23.26,70,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 10:15,1,4.634440582,0,28.44,23.64,69,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 10:30,1,4.797681187,0,28.47,23.79,69,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 10:45,1,4.925088488,0,28.49,23.99,68,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 11:00,1,5.07240318,0,28.49,24.05,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 11:15,1,5.132125353,0,28.51,24.27,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 11:30,1,4.996755095,0,28.48,23.99,67,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 11:45,1,4.853421881,0,28.5,24.26,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 12:00,1,4.837495969,0,28.51,24.07,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 12:15,1,4.901199619,0,28.51,24.46,65,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 12:30,1,5.032588399,0,28.52,24.79,63,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 12:45,1,5.148051266,0,28.54,24.73,64,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 13:00,1,5.828884031,0,28.55,24.44,64,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 13:15,1,5.378976999,0,28.54,24.81,63,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 13:30,1,5.351106652,0,28.54,25.34,63,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 13:45,1,5.426754737,0,28.55,25.36,62,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 14:00,1,5.35508813,0,28.54,24.88,63,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 14:15,1,5.363051086,0,28.53,25.29,64,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 14:30,1,5.450643606,0,28.53,25.39,65,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 14:45,1,5.534254647,0,28.53,25.2,64,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 15:00,1,5.482495431,0,28.52,24.99,65,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 15:15,1,5.438699171,0,28.51,25.04,65,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 15:30,1,5.35508813,0,28.5,24.7,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 15:45,1,5.31129187,0,28.49,24.74,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 16:00,1,5.26749561,0,28.49,24.87,66,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 16:15,1,5.323236305,0,28.49,24.77,67,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 16:30,1,5.275458567,0,28.48,24.57,67,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 16:45,1,5.175921613,0,28.47,24.38,67,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 17:00,1,5.108236484,0,28.46,24.29,69,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 17:15,1,5.215736394,0,28.45,24.01,70,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 17:30,1,5.609902732,0,28.44,23.92,71,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 17:45,1,5.65768047,0,28.42,23.69,72,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 18:00,1,4.996755095,0,28.41,23.5,73,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 18:15,1,4.650366495,0,28.39,23.11,74,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 18:30,1,4.339811198,0,28.39,23.05,72,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 18:45,1,4.061107727,0,28.37,22.93,73,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 19:00,1,4.017311467,0,28.35,22.6,77,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 19:15,1,3.770459821,0,28.34,22.23,79,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 19:30,1,3.503700784,0,28.34,21.92,80,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 19:45,1,3.328515745,0,28.35,21.79,81,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 20:00,1,2.830830974,0,28.34,21.51,80,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 20:15,1,2.663608891,0,28.34,21.35,81,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 20:30,1,2.205738903,0,28.33,21.17,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 20:45,1,2.49240533,0,28.33,21.24,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 21:00,1,1.84342439,0,28.32,21.16,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 21:15,1,1.727961523,0,28.32,21.13,82,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 21:30,1,1.696109698,0,28.31,21.12,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 21:45,1,1.624443091,0,28.31,21.12,82,7,43,5,7,3,4,2,1,1,29.3
2017/9/15 22:00,1,1.071017626,0,28.31,20.99,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 22:15,1,1.278054491,0,28.31,20.91,82,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 22:30,1,1.194443449,0,28.3,20.89,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 22:45,1,1.150647189,0,28.29,20.83,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 23:00,1,1.078980582,0,28.29,20.8,82,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 23:15,1,1.035184323,0,28.29,20.83,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 23:30,1,0.999351019,0,28.29,20.81,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/15 23:45,1,0.644999463,0,28.3,20.81,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 0:00,1,0.513610683,0,28.3,20.79,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 0:15,1,0.589258768,0,28.3,20.75,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 0:30,1,0.664906853,0,28.3,20.67,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 0:45,1,0.688795722,0,28.29,20.7,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 1:00,1,0.700740157,0,28.29,20.77,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 1:15,1,0.6927772,0,28.28,20.86,83,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 1:30,1,0.676851288,0,28.27,20.81,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 1:45,1,0.67286981,0,28.26,20.77,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 2:00,1,0.700740157,0,28.24,20.7,84,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 2:15,1,0.708703113,0,28.23,20.68,85,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 2:30,1,0.704721635,0,28.21,20.63,85,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 2:45,1,0.688795722,0,28.21,20.53,85,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 3:00,1,0.708703113,0,28.22,20.53,85,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 3:15,1,0.676851288,0,28.23,20.52,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 3:30,1,0.644999463,0,28.24,20.47,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 3:45,1,0.637036506,0,28.25,20.39,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 4:00,1,0.676851288,0,28.25,20.37,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 4:15,1,0.6927772,0,28.24,20.32,87,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 4:30,1,0.6927772,0,28.23,20.27,87,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 4:45,1,0.700740157,0,28.22,20.24,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 5:00,1,0.67286981,0,28.21,20.21,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 5:15,1,0.660925375,0,28.2,20.22,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 5:30,1,0.652962419,0,28.21,20.23,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 5:45,1,0.656943897,0,28.2,20.21,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 6:00,1,0.62907355,0,28.21,20.23,88,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 6:15,1,0.633055028,0,28.22,20.35,87,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 6:30,1,0.641017984,0,28.23,20.4,87,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 6:45,1,0.637036506,0,28.24,20.42,87,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 7:00,1,0.73657346,0,28.24,20.44,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 7:15,1,0.852036327,0,28.24,20.49,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 7:30,1,0.883888152,0,28.24,20.5,86,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 7:45,1,0.879906674,0,28.24,20.75,85,7,43,5,7,1,4,2,3,1,29.3
2017/9/16 8:00,1,0.979443628,0,28.26,20.81,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/16 8:15,1,0.772406764,0,28.25,20.94,83,7,43,5,7,3,4,2,1,1,29.3
2017/9/16 8:30,1,1.059073192,0,28.26,21.13,82,7,43,5,7,3,4,2,1,1,29.3
2017/9/16 8:45,1,1.074999104,0,28.26,21.13,80,7,43,5,7,3,4,2,1,1,29.3
2017/9/16 9:00,1,1.40944327,0,28.27,21.3,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 9:15,1,1.612498656,0,28.28,21.7,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 9:30,1,1.676202307,0,28.27,21.66,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 9:45,1,1.584628309,0,28.28,21.81,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 10:00,1,1.588609787,0,28.29,22.01,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 10:15,1,1.532869093,0,28.3,22.24,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 10:30,1,1.469165442,0,28.31,22.54,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 10:45,1,1.433332139,0,28.32,22.94,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 11:00,1,1.449258052,0,28.32,23.41,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 11:15,1,1.381572923,0,28.32,23.23,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 11:30,1,1.425369183,0,28.33,22.88,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 11:45,1,1.465183964,0,28.35,22.68,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 12:00,1,1.469165442,0,28.35,22.74,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 12:15,1,1.481109877,0,28.36,22.94,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 12:30,1,1.49703579,0,28.36,23.06,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 12:45,1,1.385554401,0,28.37,23.37,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 13:00,1,1.309906316,0,28.38,23.58,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 13:15,1,1.301943359,0,28.38,23.54,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 13:30,1,1.345739619,0,28.39,23.26,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 13:45,1,1.417406226,0,28.4,23.25,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 14:00,1,1.425369183,0,28.41,23.2,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 14:15,1,1.373609966,0,28.41,23.1,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 14:30,1,1.349721097,0,28.41,23.08,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 14:45,1,1.345739619,0,28.41,23.01,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 15:00,1,1.369628488,0,28.4,23,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 15:15,1,1.357684054,0,28.39,23.01,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 15:30,1,1.349721097,0,28.4,22.93,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 15:45,1,1.305924838,0,28.42,22.83,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 16:00,1,1.246202665,0,28.41,22.71,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 16:15,1,1.2581471,0,28.41,22.57,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 16:30,1,1.313887794,0,28.41,22.4,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 16:45,1,1.325832228,0,28.4,22.31,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 17:00,1,1.262128578,0,28.38,22.06,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 17:15,1,1.226295274,0,28.39,21.97,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 17:30,1,1.166573102,0,28.4,21.84,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 17:45,1,1.142684233,0,28.4,21.77,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 18:00,1,1.130739798,0,28.38,21.69,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 18:15,1,1.078980582,0,28.39,21.41,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 18:30,1,1.035184323,0,28.39,21.36,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 18:45,1,1.059073192,0,28.4,21.33,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 19:00,1,1.078980582,0,28.4,21.23,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 19:15,1,1.114813886,0,28.41,21.1,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 19:30,1,1.142684233,0,28.4,21.03,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 19:45,1,1.17055458,0,28.39,20.87,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 20:00,1,1.039165801,0,28.39,20.7,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 20:15,1,1.055091713,0,28.38,20.41,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 20:30,1,1.023239888,0,28.38,20.13,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 20:45,1,0.939628847,0,28.38,19.91,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 21:00,1,0.871943718,0,28.38,19.72,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 21:15,1,0.840091893,0,28.39,19.59,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 21:30,1,0.812221545,0,28.4,19.46,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 21:45,1,0.852036327,0,28.39,19.3,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/16 22:00,1,0.891851109,0,28.38,18.99,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 22:15,1,0.923702934,0,28.37,18.79,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 22:30,1,0.963517716,0,28.35,18.7,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 22:45,1,0.971480672,0,28.34,18.66,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 23:00,1,0.911758499,0,28.33,18.51,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 23:15,1,0.891851109,0,28.31,18.46,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 23:30,1,0.836110414,0,28.29,18.43,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/16 23:45,1,0.565369899,0,28.28,18.37,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 0:00,1,0.493703292,0,28.27,18.27,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 0:15,1,0.553425465,0,28.24,18.2,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 0:30,1,0.601203203,0,28.23,18.13,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 0:45,1,0.676851288,0,28.2,18.09,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 1:00,1,0.708703113,0,28.17,18.04,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 1:15,1,0.724629026,0,28.16,17.93,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 1:30,1,0.728610504,0,28.17,17.86,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 1:45,1,0.688795722,0,28.15,17.89,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 2:00,1,0.641017984,0,28.12,17.79,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 2:15,1,0.652962419,0,28.1,17.65,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 2:30,1,0.67286981,0,28.08,17.57,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 2:45,1,0.668888331,0,28.05,17.46,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 3:00,1,0.680832766,0,28.02,17.22,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 3:15,1,0.6927772,0,28,17.24,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 3:30,1,0.664906853,0,27.99,17.18,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 3:45,1,0.684814244,0,27.99,16.92,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 4:00,1,0.712684591,0,27.96,16.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 4:15,1,0.676851288,0,27.94,16.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 4:30,1,0.641017984,0,27.94,16.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 4:45,1,0.621110594,0,27.91,16.27,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 5:00,1,0.62907355,0,27.89,15.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 5:15,1,0.644999463,0,27.87,15.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 5:30,1,0.696758679,0,27.85,15.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 5:45,1,0.704721635,0,27.82,15.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 6:00,1,0.6927772,0,27.78,15.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 6:15,1,0.664906853,0,27.75,15.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 6:30,1,0.644999463,0,27.7,16.06,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 6:45,1,0.637036506,0,27.67,16.09,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 7:00,1,0.728610504,0,27.64,16.1,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 7:15,1,0.800277111,0,27.6,16.13,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 7:30,1,0.859999283,0,27.54,16.12,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 7:45,1,0.840091893,0,27.48,16.24,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 8:00,1,0.927684412,0,27.44,16.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 8:15,1,0.712684591,0,27.39,16.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 8:30,1,0.88786963,0,27.32,16.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 8:45,1,0.875925196,0,27.23,16.78,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 9:00,1,0.907777021,0,27.15,16.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 9:15,1,0.891851109,0,27.07,16.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 9:30,1,0.895832587,0,26.96,17.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 9:45,1,0.903795543,0,26.84,17.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 10:00,1,1.146665711,0,26.69,17.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 10:15,1,1.194443449,0,26.55,17.26,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 10:30,1,1.278054491,0,26.43,17.42,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 10:45,1,1.242221187,0,26.32,17.5,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 11:00,1,1.182499015,0,26.25,17.62,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 11:15,1,1.094906495,0,26.17,17.57,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 11:30,1,1.043147279,0,26.05,17.63,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 11:45,1,1.027221366,0,25.93,17.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 12:00,1,1.086943539,0,25.83,17.88,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 12:15,1,1.118795364,0,25.72,17.91,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 12:30,1,1.174536058,0,25.63,17.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 12:45,1,1.166573102,0,25.54,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 13:00,1,1.154628667,0,25.46,18.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 13:15,1,1.194443449,0,25.38,18.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 13:30,1,1.186480493,0,25.33,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 13:45,1,1.178517536,0,25.26,18.14,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 14:00,1,1.146665711,0,25.2,17.93,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 14:15,1,1.174536058,0,25.14,17.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 14:30,1,1.17055458,0,25.08,18.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 14:45,1,1.158610146,0,25.01,18.01,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 15:00,1,1.110832408,0,24.97,18,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 15:15,1,1.086943539,0,24.94,18.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 15:30,1,1.051110235,0,24.92,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 15:45,1,1.098887973,0,24.9,18.17,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 16:00,1,1.118795364,0,24.88,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 16:15,1,1.12675832,0,24.87,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 16:30,1,1.130739798,0,24.85,17.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 16:45,1,1.158610146,0,24.85,18.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 17:00,1,1.194443449,0,24.84,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 17:15,1,1.190461971,0,24.82,18.14,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 17:30,1,1.194443449,0,24.81,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 17:45,1,1.202406405,0,24.81,18.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 18:00,1,1.274073012,0,24.82,18.14,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 18:15,1,1.309906316,0,24.8,18.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 18:30,1,1.309906316,0,24.78,18.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 18:45,1,1.2581471,0,24.78,18.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 19:00,1,1.202406405,0,24.78,18.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 19:15,1,1.218332318,0,24.75,18.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 19:30,1,1.174536058,0,24.75,18.18,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 19:45,1,1.118795364,0,24.73,18.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 20:00,1,1.027221366,0,24.72,18.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 20:15,1,1.003332497,0,24.7,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 20:30,1,1.015276932,0,24.69,18.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 20:45,1,0.983425106,0,24.66,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 21:00,1,1.027221366,0,24.65,18,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 21:15,1,1.01925841,0,24.64,17.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 21:30,1,0.995369541,0,24.63,18.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 21:45,1,1.007313975,0,24.63,18.02,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/17 22:00,1,1.059073192,0,24.59,17.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 22:15,1,1.055091713,0,24.56,17.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 22:30,1,1.130739798,0,24.54,17.97,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 22:45,1,1.078980582,0,24.53,17.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 23:00,1,0.983425106,0,24.51,17.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 23:15,1,0.995369541,0,24.48,17.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 23:30,1,1.027221366,0,24.45,17.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/17 23:45,1,0.637036506,0,24.42,17.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 0:00,1,0.609166159,0,24.39,17.76,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 0:15,1,0.764443807,0,24.35,17.75,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 0:30,1,0.951573281,0,24.32,17.72,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 0:45,1,1.118795364,0,24.3,17.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 1:00,1,1.222313796,0,24.27,17.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 1:15,1,1.226295274,0,24.26,17.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 1:30,1,1.262128578,0,24.24,17.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 1:45,1,1.2581471,0,24.21,17.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 2:00,1,1.278054491,0,24.19,17.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 2:15,1,1.286017447,0,24.18,17.83,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 2:30,1,1.262128578,0,24.16,17.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 2:45,1,1.262128578,0,24.11,17.83,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 3:00,1,1.254165622,0,24.11,17.89,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 3:15,1,1.234258231,0,24.09,17.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 3:30,1,1.210369362,0,24.08,17.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 3:45,1,1.226295274,0,24.08,17.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 4:00,1,1.194443449,0,24.07,18.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 4:15,1,1.190461971,0,24.07,18.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 4:30,1,1.206387884,0,24.07,18.04,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 4:45,1,1.182499015,0,24.08,17.96,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 5:00,1,1.150647189,0,24.08,18.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 5:15,1,1.138702755,0,24.09,18.08,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 5:30,1,1.110832408,0,24.1,18.14,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 5:45,1,0.899814065,0,24.12,18.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 6:00,1,1.08296206,0,24.13,18.14,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 6:15,1,1.027221366,0,24.15,18.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 6:30,1,1.043147279,0,24.16,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 6:45,1,1.035184323,0,24.18,18.13,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 7:00,1,1.086943539,0,24.2,18.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 7:15,1,1.134721277,0,24.22,18.3,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 7:30,1,1.198424927,0,24.24,18.35,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 7:45,1,1.36564701,0,24.27,18.49,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 8:00,1,1.69212822,0,24.29,18.6,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 8:15,1,1.990739082,0,24.32,18.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 8:30,1,1.919072475,0,24.35,18.91,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 8:45,1,1.79962813,0,24.37,19.08,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 9:00,1,1.982776125,0,24.39,19.21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 9:15,1,2.257498119,0,24.42,19.21,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 9:30,1,2.317220291,0,24.45,19.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 9:45,1,2.301294379,0,24.46,19.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 10:00,1,2.317220291,0,24.49,19.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 10:15,1,2.325183248,0,24.51,19.66,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 10:30,1,2.237590728,0,24.53,19.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 10:45,1,2.153979686,0,24.54,19.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 11:00,1,2.090276036,0,24.56,19.77,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 11:15,1,2.110183427,0,24.58,19.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 11:30,1,2.185831512,0,24.59,20.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 11:45,1,2.221664815,0,24.6,20.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 12:00,1,2.265461075,0,24.62,20.2,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 12:15,1,2.349072117,0,24.63,20.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 12:30,1,2.448609071,0,24.63,20.49,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 12:45,1,2.524257156,0,24.63,20.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 13:00,1,2.635738544,0,24.64,21.28,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 13:15,1,2.631757066,0,24.64,21.9,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 13:30,1,2.603886719,0,24.64,22.29,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 13:45,1,2.595923763,0,24.64,22.4,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 14:00,1,2.607868197,0,24.64,22.29,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 14:15,1,2.671571848,0,24.64,22.12,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 14:30,1,2.759164367,0,24.64,22.05,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 14:45,1,2.711386629,0,24.65,21.97,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 15:00,1,2.57999785,0,24.65,22.05,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 15:15,1,2.480460896,0,24.67,22.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 15:30,1,2.500368287,0,24.68,22.19,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 15:45,1,2.500368287,0,24.69,22.17,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 16:00,1,2.540183068,0,24.7,22.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 16:15,1,2.611849675,0,24.71,22.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 16:30,1,2.619812632,0,24.72,22.26,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 16:45,1,2.524257156,0,24.74,22.36,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 17:00,1,2.49240533,0,24.76,22.39,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 17:15,1,2.452590549,0,24.77,22.4,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 17:30,1,2.337127682,0,24.79,22.44,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 17:45,1,2.237590728,0,24.8,22.45,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 18:00,1,2.10222047,0,24.82,22.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 18:15,1,2.014627951,0,24.84,22.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 18:30,1,1.958887256,0,24.86,22.47,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 18:45,1,1.942961344,0,24.88,22.47,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 19:00,1,1.899165084,0,24.9,22.39,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 19:15,1,1.90712804,0,24.92,22.37,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 19:30,1,1.831479955,0,24.92,22.38,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 19:45,1,1.652313438,0,24.94,22.34,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 20:00,1,1.401480314,0,24.95,22.33,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 20:15,1,1.373609966,0,24.96,22.32,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 20:30,1,1.36564701,0,24.99,22.33,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 20:45,1,1.337776663,0,25.02,22.33,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 21:00,1,1.218332318,0,25.05,22.31,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 21:15,1,1.154628667,0,25.07,21.9,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 21:30,1,1.102869451,0,25.09,21.74,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 21:45,1,1.106850929,0,25.11,21.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/18 22:00,1,1.074999104,0,25.14,21.68,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 22:15,1,1.110832408,0,25.17,21.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 22:30,1,1.202406405,0,25.2,21.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 22:45,1,1.114813886,0,25.23,21.63,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 23:00,1,1.094906495,0,25.26,21.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 23:15,1,1.078980582,0,25.29,21.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 23:30,1,1.090925017,0,25.31,21.48,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/18 23:45,1,0.648980941,0,25.34,21.41,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 0:00,1,0.573332856,0,25.35,21.34,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 0:15,1,0.724629026,0,25.39,21.2,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 0:30,1,0.784351198,0,25.42,21.06,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 0:45,1,0.859999283,0,25.45,21.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 1:00,1,0.844073371,0,25.48,21.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 1:15,1,0.852036327,0,25.51,20.97,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 1:30,1,0.848054849,0,25.53,20.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 1:45,1,0.820184502,0,25.55,20.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 2:00,1,0.82416598,0,25.58,20.81,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 2:15,1,0.812221545,0,25.62,20.82,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 2:30,1,0.812221545,0,25.66,20.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 2:45,1,0.788332676,0,25.68,20.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 3:00,1,0.844073371,0,25.7,20.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 3:15,1,0.828147458,0,25.73,20.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 3:30,1,0.82416598,0,25.76,20.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 3:45,1,0.856017805,0,25.79,20.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 4:00,1,0.808240067,0,25.81,20.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 4:15,1,0.788332676,0,25.83,20.94,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 4:30,1,0.764443807,0,25.86,20.98,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 4:45,1,0.784351198,0,25.89,21.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 5:00,1,1.011295454,0,25.91,21.09,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 5:15,1,1.003332497,0,25.93,21.08,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 5:30,1,1.01925841,0,25.97,21.15,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 5:45,1,0.999351019,0,26.01,21.1,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 6:00,1,0.959536237,0,26.02,21.06,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 6:15,1,1.508980224,0,26.05,21.06,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 6:30,1,1.71203561,0,26.08,21.2,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 6:45,1,2.325183248,0,26.1,21.44,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 7:00,1,2.735275498,0,26.13,21.74,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 7:15,1,2.918423494,0,26.16,21.98,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 7:30,1,2.743238455,0,26.19,22.22,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 7:45,1,3.471848959,0,26.21,22.56,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 8:00,1,5.199810482,0,26.22,23.08,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 8:15,1,5.112217962,0,26.24,23.39,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 8:30,1,4.897218141,0,26.28,23.67,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 8:45,1,4.61851467,0,26.31,24.02,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 9:00,1,4.427403718,0,26.33,24.35,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 9:15,1,4.459255543,0,26.37,24.69,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 9:30,1,4.518977716,0,26.42,25.03,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 9:45,1,4.678236842,0,26.46,25.17,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 10:00,1,4.87731075,0,26.51,25.64,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 10:15,1,5.11619944,0,26.54,25.96,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 10:30,1,5.418791781,0,26.56,26.41,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 10:45,1,5.785087772,0,26.59,26.58,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 11:00,1,5.717402643,0,26.62,26.62,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 11:15,1,5.992124636,0,26.63,26.3,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 11:30,1,6.155365241,0,26.66,26.3,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 11:45,1,6.493790885,0,26.68,26.15,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 12:00,1,6.302679933,0,26.7,26.58,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 12:15,1,6.290735498,0,26.73,26.73,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 12:30,1,6.306661411,0,26.76,26.79,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 12:45,1,6.334531758,0,26.77,27.27,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 13:00,1,6.732679575,0,26.78,27.32,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 13:15,1,6.732679575,0,26.78,27.49,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 13:30,1,6.848142441,0,26.79,27.19,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 13:45,1,6.856105398,0,26.8,26.92,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 14:00,1,6.800364703,0,26.81,27.42,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 14:15,1,6.716753662,0,26.82,27.45,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 14:30,1,6.716753662,0,26.82,27.34,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 14:45,1,6.816290616,0,26.83,27.23,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 15:00,1,6.903883136,0,26.83,26.93,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 15:15,1,6.649068533,0,26.84,26.69,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 15:30,1,6.485827928,0,26.84,26.59,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 15:45,1,6.641105577,0,26.85,26.75,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 16:00,1,6.653050011,0,26.85,26.77,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 16:15,1,6.513698276,0,26.86,26.73,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 16:30,1,6.557494535,0,26.86,26.66,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 16:45,1,6.653050011,0,26.86,26.54,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 17:00,1,6.625179664,0,26.86,26.34,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 17:15,1,6.438050191,0,26.87,26.06,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 17:30,1,6.227031848,0,26.87,25.83,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 17:45,1,6.083698634,0,26.87,25.46,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 18:00,1,4.889255185,0,26.88,25.22,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 18:15,1,4.733977537,0,26.89,24.99,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 18:30,1,4.72601458,0,26.89,24.72,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 18:45,1,4.678236842,0,26.88,24.67,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 19:00,1,4.483144412,0,26.88,25.03,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 19:15,1,4.371663024,0,26.89,24.97,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 19:30,1,3.94564486,0,26.89,24.78,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 19:45,1,4.061107727,0,26.9,24.69,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 20:00,1,3.631108085,0,26.9,24.66,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 20:15,1,3.487774871,0,26.9,24.63,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 20:30,1,3.428052699,0,26.91,24.77,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 20:45,1,3.356386092,0,26.92,24.84,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 21:00,1,2.603886719,0,26.92,24.8,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 21:15,1,2.671571848,0,26.93,24.66,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 21:30,1,2.440646114,0,26.94,24.48,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 21:45,1,2.205738903,0,26.94,24.29,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/19 22:00,1,1.489072833,0,26.95,24.04,57,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 22:15,1,1.875276215,0,26.97,23.7,62,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 22:30,1,1.795646652,0,26.97,23.48,65,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 22:45,1,1.568702396,0,26.98,23.15,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 23:00,1,1.421387704,0,26.98,22.74,74,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 23:15,1,1.377591445,0,26.99,22.39,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 23:30,1,1.32185075,0,27,22.26,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/19 23:45,1,0.728610504,0,27.01,22.2,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 0:00,1,0.601203203,0,27.01,22.16,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 0:15,1,0.788332676,0,27.01,22.1,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 0:30,1,0.915739978,0,27.03,22.02,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 0:45,1,1.023239888,0,27.03,21.93,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 1:00,1,1.166573102,0,27.04,21.89,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 1:15,1,1.246202665,0,27.04,21.92,82,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 1:30,1,1.226295274,0,27.04,21.95,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 1:45,1,1.17055458,0,27.05,21.98,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 2:00,1,1.118795364,0,27.04,22,70,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 2:15,1,1.067036148,0,27.04,22.06,68,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 2:30,1,1.059073192,0,27.05,22,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 2:45,1,1.06305467,0,27.06,21.94,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 3:00,1,1.090925017,0,27.07,21.89,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 3:15,1,1.071017626,0,27.08,21.82,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 3:30,1,1.047128757,0,27.09,21.77,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 3:45,1,1.027221366,0,27.11,21.67,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 4:00,1,1.043147279,0,27.12,21.61,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 4:15,1,1.035184323,0,27.13,21.55,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 4:30,1,0.995369541,0,27.15,21.58,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 4:45,1,0.983425106,0,27.15,21.62,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 5:00,1,1.150647189,0,27.15,21.56,65,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 5:15,1,1.206387884,0,27.13,21.57,65,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 5:30,1,1.325832228,0,27.12,21.52,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 5:45,1,1.297961881,0,27.13,21.42,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 6:00,1,1.250184143,0,27.14,21.34,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 6:15,1,1.218332318,0,27.15,21.29,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 6:30,1,1.262128578,0,27.16,21.29,67,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 6:45,1,1.99472056,0,27.18,21.35,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 7:00,1,3.021941926,0,27.19,21.46,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 7:15,1,3.491756349,0,27.21,21.66,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 7:30,1,3.487774871,0,27.22,21.51,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 7:45,1,3.647033998,0,27.24,21.62,66,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 8:00,1,4.893236663,0,27.24,22.26,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 8:15,1,6.167309675,0,27.23,22.52,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 8:30,1,5.259532654,0,27.25,22.68,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 8:45,1,4.968884748,0,27.28,23.07,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 9:00,1,4.845458925,0,27.29,23.36,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 9:15,1,4.87731075,0,27.31,23.39,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 9:30,1,5.112217962,0,27.33,23.44,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 9:45,1,5.363051086,0,27.35,23.26,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 10:00,1,5.629810123,0,27.38,23.43,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 10:15,1,5.848791422,0,27.39,24.04,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 10:30,1,5.936383942,0,27.4,24.42,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 10:45,1,6.382309496,0,27.42,24.21,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 11:00,1,6.203142979,0,27.44,24.47,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 11:15,1,6.270828108,0,27.45,24.85,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 11:30,1,6.250920717,0,27.47,24.82,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 11:45,1,6.250920717,0,27.49,25.09,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 12:00,1,6.231013326,0,27.5,25.32,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 12:15,1,6.187217066,0,27.51,25.39,55,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 12:30,1,6.103606025,0,27.52,25.79,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 12:45,1,5.988143158,0,27.53,26.46,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 13:00,1,6.075735678,0,27.53,26.77,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 13:15,1,6.358420627,0,27.54,26.88,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 13:30,1,6.529624188,0,27.54,26.64,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 13:45,1,6.477864972,0,27.55,26.38,53,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 14:00,1,6.302679933,0,27.56,26.47,55,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 14:15,1,6.22305037,0,27.55,26.5,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 14:30,1,6.039902374,0,27.55,26.67,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 14:45,1,5.8527729,0,27.55,26.7,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 15:00,1,5.705458208,0,27.56,26.63,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 15:15,1,5.709439687,0,27.56,26.27,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 15:30,1,5.546199082,0,27.56,26.05,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 15:45,1,5.016662486,0,27.56,25.76,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 16:00,1,5.323236305,0,27.55,25.67,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 16:15,1,4.710088668,0,27.54,25.66,62,7,43,5,7,2,3,1,4,1,29.3
2017/9/20 16:30,1,5.589995342,0,27.54,25.5,63,7,43,5,7,3,2,1,4,1,29.3
2017/9/20 16:45,1,5.665643427,0,27.53,25.13,63,7,43,5,7,3,2,1,4,1,29.3
2017/9/20 17:00,1,4.168607637,0,27.52,24.98,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 17:15,1,6.414161322,0,27.5,24.97,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 17:30,1,5.171940134,0,27.49,24.89,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 17:45,1,5.55018056,0,27.49,24.68,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 18:00,1,4.260181635,0,27.48,24.36,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 18:15,1,3.937681904,0,27.48,24.15,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 18:30,1,4.073052161,0,27.48,23.98,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 18:45,1,3.977496685,0,27.47,23.7,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 19:00,1,3.858052341,0,27.47,23.6,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 19:15,1,3.830181993,0,27.46,23.43,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 19:30,1,3.55546,0,27.46,23.12,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 19:45,1,3.396200874,0,27.45,22.79,72,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 20:00,1,2.934349407,0,27.44,22.53,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 20:15,1,2.671571848,0,27.43,22.31,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 20:30,1,2.615831153,0,27.43,22.21,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 20:45,1,2.643701501,0,27.43,22.18,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 21:00,1,2.08231308,0,27.42,22.07,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 21:15,1,2.014627951,0,27.41,22,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 21:30,1,1.946942822,0,27.41,21.94,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 21:45,1,1.891202128,0,27.41,21.94,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/20 22:00,1,1.401480314,0,27.4,21.86,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 22:15,1,1.676202307,0,27.42,21.83,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 22:30,1,1.568702396,0,27.42,21.76,76,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 22:45,1,1.433332139,0,27.42,21.71,77,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 23:00,1,1.313887794,0,27.41,21.63,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 23:15,1,1.289998925,0,27.41,21.58,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 23:30,1,1.238239709,0,27.4,21.51,78,7,43,5,7,2,1,3,4,1,29.3
2017/9/20 23:45,1,0.708703113,0,27.4,21.44,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 0:00,1,0.565369899,0,27.4,21.3,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 0:15,1,0.712684591,0,27.41,21.3,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 0:30,1,0.852036327,0,27.41,21.29,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 0:45,1,0.951573281,0,27.4,21.26,79,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 1:00,1,0.995369541,0,27.41,21.26,80,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 1:15,1,1.051110235,0,27.4,21.19,81,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 1:30,1,1.051110235,0,27.4,21.14,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 1:45,1,0.947591803,0,27.4,21.05,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 2:00,1,0.859999283,0,27.38,21,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 2:15,1,0.832128936,0,27.38,20.91,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 2:30,1,0.82416598,0,27.38,20.81,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 2:45,1,0.764443807,0,27.38,20.72,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 3:00,1,0.720647548,0,27.37,20.68,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 3:15,1,0.712684591,0,27.36,20.65,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 3:30,1,0.708703113,0,27.35,20.71,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 3:45,1,0.720647548,0,27.35,20.82,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 4:00,1,0.704721635,0,27.33,20.85,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 4:15,1,0.740554938,0,27.32,20.88,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 4:30,1,0.716666069,0,27.34,20.89,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 4:45,1,0.716666069,0,27.36,20.94,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 5:00,1,0.852036327,0,27.37,20.72,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 5:15,1,0.871943718,0,27.36,20.64,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 5:30,1,0.863980761,0,27.36,20.67,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 5:45,1,0.879906674,0,27.37,20.75,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 6:00,1,0.927684412,0,27.37,20.8,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 6:15,1,0.903795543,0,27.36,20.78,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 6:30,1,0.895832587,0,27.35,20.85,85,7,43,5,7,2,1,3,4,1,29.3
