,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/9/21 6:45,1,1.600554222,0,27.36,20.94,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 7:00,1,2.452590549,0,27.36,20.93,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 7:15,1,2.954256797,0,27.37,21.03,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 7:30,1,3.025923404,0,27.39,21.15,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 7:45,1,3.197126965,0,27.41,21.45,84,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 8:00,1,3.925737469,0,27.42,21.76,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 8:15,1,4.439348152,0,27.42,22.07,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 8:30,1,4.168607637,0,27.45,22.51,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 8:45,1,4.065089205,0,27.48,22.81,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 9:00,1,4.100922508,0,27.51,23.07,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 9:15,1,4.296014939,0,27.51,22.91,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 9:30,1,4.459255543,0,27.51,22.99,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 9:45,1,4.534903628,0,27.52,23.48,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 10:00,1,4.694162755,0,27.53,23.53,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 10:15,1,4.941014401,0,27.55,23.92,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 10:30,1,5.275458567,0,27.58,23.94,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 10:45,1,5.498421344,0,27.6,24,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 11:00,1,5.518328735,0,27.62,24.34,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 11:15,1,5.434717693,0,27.64,24.79,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 11:30,1,5.271477089,0,27.66,25.05,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 11:45,1,5.223699351,0,27.66,25.19,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 12:00,1,5.199810482,0,27.66,25.66,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 12:15,1,5.187866047,0,27.66,25.66,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 12:30,1,5.1599957,0,27.66,25.58,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 12:45,1,5.179903091,0,27.68,25.57,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 13:00,1,5.187866047,0,27.67,25.77,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 13:15,1,5.259532654,0,27.67,25.75,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 13:30,1,5.39888439,0,27.67,26.13,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 13:45,1,5.773143337,0,27.67,26.24,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 14:00,1,5.378976999,0,27.66,25.94,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 14:15,1,5.35508813,0,27.67,26.05,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 14:30,1,5.566106473,0,27.66,25.95,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 14:45,1,5.645736036,0,27.66,25.71,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 15:00,1,5.633791601,0,27.66,25.37,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 15:15,1,5.669624905,0,27.66,25.22,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 15:30,1,5.597958298,0,27.64,25.17,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 15:45,1,5.601939776,0,27.63,25.1,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 16:00,1,5.542217604,0,27.63,24.97,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 16:15,1,5.438699171,0,27.62,24.82,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 16:30,1,5.422773259,0,27.61,24.83,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 16:45,1,5.502402822,0,27.6,24.76,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 17:00,1,5.773143337,0,27.59,24.6,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 17:15,1,5.860735857,0,27.58,24.42,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 17:30,1,5.793050728,0,27.56,24.37,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 17:45,1,5.709439687,0,27.55,24.28,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 18:00,1,4.66231093,0,27.55,24.24,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 18:15,1,4.081015118,0,27.53,24.16,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 18:30,1,4.108885465,0,27.52,23.97,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 18:45,1,3.710737648,0,27.51,23.83,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 19:00,1,3.368330526,0,27.49,23.75,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 19:15,1,3.177219575,0,27.48,23.64,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 19:30,1,3.205089922,0,27.48,23.21,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 19:45,1,3.312589832,0,27.47,23.05,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 20:00,1,2.906479059,0,27.47,22.76,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 20:15,1,2.576016372,0,27.46,22.66,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 20:30,1,2.576016372,0,27.47,22.48,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 20:45,1,2.568053416,0,27.46,22.35,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 21:00,1,1.962868735,0,27.45,22.2,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 21:15,1,1.883239171,0,27.45,22.04,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 21:30,1,1.791665174,0,27.44,21.91,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 21:45,1,1.680183785,0,27.44,21.82,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/21 22:00,1,1.162591624,0,27.44,21.75,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 22:15,1,1.401480314,0,27.45,21.68,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 22:30,1,1.373609966,0,27.45,21.61,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 22:45,1,1.289998925,0,27.45,21.52,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 23:00,1,1.190461971,0,27.44,21.44,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 23:15,1,1.138702755,0,27.44,21.43,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 23:30,1,1.059073192,0,27.44,21.38,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/21 23:45,1,0.637036506,0,27.44,21.37,86,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 0:00,1,0.537499552,0,27.43,21.41,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 0:15,1,0.680832766,0,27.43,21.24,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 0:30,1,0.792314155,0,27.43,21.2,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 0:45,1,0.848054849,0,27.43,21.25,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 1:00,1,0.927684412,0,27.43,21.24,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 1:15,1,1.007313975,0,27.43,21.29,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 1:30,1,0.991388063,0,27.43,21.25,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 1:45,1,0.919721456,0,27.43,21.16,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 2:00,1,0.891851109,0,27.43,21.14,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 2:15,1,0.86796224,0,27.44,21.09,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 2:30,1,0.903795543,0,27.44,21.01,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 2:45,1,0.891851109,0,27.43,21.02,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 3:00,1,0.907777021,0,27.42,20.9,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 3:15,1,0.895832587,0,27.43,20.91,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 3:30,1,0.840091893,0,27.43,20.85,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 3:45,1,0.796295633,0,27.44,20.74,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 4:00,1,0.788332676,0,27.45,20.78,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 4:15,1,0.812221545,0,27.42,20.78,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 4:30,1,0.875925196,0,27.44,20.73,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 4:45,1,0.923702934,0,27.45,20.63,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 5:00,1,1.110832408,0,27.5,20.57,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 5:15,1,1.110832408,0,27.52,20.58,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 5:30,1,1.047128757,0,27.45,20.64,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 5:45,1,1.06305467,0,27.45,20.67,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 6:00,1,1.047128757,0,27.44,20.76,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 6:15,1,1.015276932,0,27.44,20.82,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 6:30,1,1.035184323,0,27.47,20.83,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/22 6:45,1,1.349721097,0,27.48,20.98,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 7:00,1,2.269442553,0,27.42,21.13,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 7:15,1,2.715368108,0,27.41,21.33,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 7:30,1,3.017960448,0,27.42,21.51,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 7:45,1,3.40416383,0,27.43,21.73,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 8:00,1,4.865366316,0,27.46,22.06,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 8:15,1,5.152032744,0,27.5,22.43,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 8:30,1,4.901199619,0,27.53,22.73,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 8:45,1,4.729996058,0,27.56,23.02,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 9:00,1,4.789718231,0,27.58,23.32,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/22 9:15,1,4.929069967,0,27.62,23.49,76,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 9:30,1,5.239625263,0,27.64,24.14,70,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 9:45,1,5.382958477,0,27.65,24.49,67,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 10:00,1,5.331199261,0,27.67,24.62,65,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 10:15,1,5.63777308,0,27.68,24.87,63,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 10:30,1,5.912495073,0,27.68,24.97,61,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 10:45,1,6.031939418,0,27.7,25.16,56,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 11:00,1,6.238976282,0,27.71,25.31,54,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 11:15,1,6.318605846,0,27.72,25.27,53,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 11:30,1,6.231013326,0,27.73,25.55,51,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 11:45,1,6.33055028,0,27.75,25.7,51,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 12:00,1,6.195180023,0,27.75,26.21,47,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 12:15,1,6.071754199,0,27.76,26.47,46,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 12:30,1,5.992124636,0,27.77,26.61,47,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 12:45,1,5.840828466,0,27.77,26.71,47,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 13:00,1,5.808976641,0,27.76,26.27,49,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 13:15,1,5.924439507,0,27.76,26.39,49,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 13:30,1,6.155365241,0,27.76,26.9,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 13:45,1,6.171291154,0,27.75,26.51,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 14:00,1,6.071754199,0,27.76,26.33,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 14:15,1,6.04786533,0,27.77,26.38,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 14:30,1,5.928420986,0,27.77,26.39,49,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 14:45,1,5.872680291,0,27.75,26.32,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 15:00,1,6.159346719,0,27.75,26.04,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 15:15,1,6.258883673,0,27.73,25.97,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 15:30,1,6.095643068,0,27.73,26.06,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 15:45,1,5.976198724,0,27.73,26.09,48,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 16:00,1,5.785087772,0,27.73,26.01,49,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 16:15,1,5.828884031,0,27.72,25.7,54,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 16:30,1,5.860735857,0,27.71,25.32,61,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 16:45,1,5.753235946,0,27.7,24.75,60,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 17:00,1,5.562124995,0,27.7,24.5,59,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 17:15,1,5.669624905,0,27.69,24.19,59,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 17:30,1,5.705458208,0,27.69,23.91,62,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 17:45,1,5.63777308,0,27.68,23.55,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 18:00,1,4.29203346,0,27.67,23.31,65,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 18:15,1,4.256200157,0,27.66,23.13,66,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 18:30,1,4.132774334,0,27.65,22.82,66,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 18:45,1,3.94564486,0,27.63,22.6,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 19:00,1,3.905830078,0,27.63,22.46,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 19:15,1,3.993422598,0,27.63,22.44,65,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 19:30,1,3.798330168,0,27.63,22.4,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 19:45,1,3.702774692,0,27.61,22.34,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 20:00,1,3.455923046,0,27.61,22.3,64,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 20:15,1,3.292682441,0,27.62,22.17,63,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 20:30,1,2.994071579,0,27.61,22.11,60,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 20:45,1,2.846756887,0,27.59,22.16,59,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 21:00,1,2.094257514,0,27.58,22.14,61,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 21:15,1,2.337127682,0,27.57,22.02,60,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 21:30,1,2.301294379,0,27.56,21.96,62,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 21:45,1,1.974813169,0,27.53,21.92,63,7,43,5,7,3,2,4,1,1,29.3
2017/9/22 22:00,1,1.377591445,0,27.51,21.93,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 22:15,1,1.51694318,0,27.47,21.87,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 22:30,1,1.45323953,0,27.44,21.85,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 22:45,1,1.377591445,0,27.4,21.87,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 23:00,1,1.305924838,0,27.36,21.9,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 23:15,1,1.206387884,0,27.32,21.93,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 23:30,1,1.166573102,0,27.28,21.94,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/22 23:45,1,0.688795722,0,27.22,21.99,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 0:00,1,0.549443987,0,27.16,21.86,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 0:15,1,0.656943897,0,27.11,21.77,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 0:30,1,0.748517895,0,27.04,21.78,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 0:45,1,0.82416598,0,26.98,21.83,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 1:00,1,0.883888152,0,26.9,21.74,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 1:15,1,0.891851109,0,26.81,21.62,61,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 1:30,1,0.895832587,0,26.71,21.64,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 1:45,1,0.891851109,0,26.64,21.68,61,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 2:00,1,0.903795543,0,26.55,21.67,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 2:15,1,0.915739978,0,26.47,21.67,62,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 2:30,1,0.895832587,0,26.4,21.68,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 2:45,1,0.875925196,0,26.33,21.69,63,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 3:00,1,0.879906674,0,26.25,21.67,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 3:15,1,0.848054849,0,26.17,21.63,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 3:30,1,0.852036327,0,26.1,21.5,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 3:45,1,0.832128936,0,26.02,21.56,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 4:00,1,0.828147458,0,26.01,21.61,64,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 4:15,1,0.832128936,0,25.97,21.48,65,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 4:30,1,0.82416598,0,25.9,21.2,69,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 4:45,1,0.804258589,0,25.88,20.95,71,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 5:00,1,0.752499373,0,25.85,20.83,70,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 5:15,1,0.728610504,0,25.83,20.85,70,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 5:30,1,0.716666069,0,25.81,20.78,72,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 5:45,1,0.732591982,0,25.81,20.63,73,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 6:00,1,0.740554938,0,25.79,20.38,74,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 6:15,1,0.752499373,0,25.77,20.38,75,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 6:30,1,0.772406764,0,25.77,20.4,75,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 6:45,1,0.764443807,0,25.72,20.42,75,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 7:00,1,0.744536417,0,25.72,20.5,74,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 7:15,1,0.764443807,0,25.72,20.51,75,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 7:30,1,0.792314155,0,25.69,20.82,74,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 7:45,1,0.820184502,0,25.69,21.16,72,7,43,5,7,2,1,4,3,1,29.3
2017/9/23 8:00,1,0.812221545,0,25.67,21.53,70,7,43,5,7,3,2,4,1,1,29.3
2017/9/23 8:15,1,0.58527729,0,25.66,21.98,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 8:30,1,0.760462329,0,25.65,22.37,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 8:45,1,0.828147458,0,25.65,22.67,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 9:00,1,1.274073012,0,25.66,23.06,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 9:15,1,1.401480314,0,25.65,23.47,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 9:30,1,1.520924658,0,25.63,23.68,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 9:45,1,1.449258052,0,25.63,24.05,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 10:00,1,1.540832049,0,25.63,24.66,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 10:15,1,1.624443091,0,25.6,24.63,55,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 10:30,1,1.620461613,0,25.58,24.93,53,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 10:45,1,1.552776484,0,25.54,25.18,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 11:00,1,1.51694318,0,25.52,25.15,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 11:15,1,1.49703579,0,25.5,25.11,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 11:30,1,1.457221008,0,25.47,25.25,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 11:45,1,1.36564701,0,25.44,25.21,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 12:00,1,1.393517357,0,25.4,25.37,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 12:15,1,1.40944327,0,25.37,25.42,50,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 12:30,1,1.473146921,0,25.34,25.74,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 12:45,1,1.457221008,0,25.3,25.89,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 13:00,1,1.397498835,0,25.28,25.84,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 13:15,1,1.301943359,0,25.27,25.74,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 13:30,1,1.341758141,0,25.22,25.8,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 13:45,1,1.481109877,0,25.18,26.05,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 14:00,1,1.532869093,0,25.16,26.16,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 14:15,1,1.524906137,0,25.11,25.84,51,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 14:30,1,1.481109877,0,25.08,25.68,53,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 14:45,1,1.481109877,0,25.05,25.85,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 15:00,1,1.429350661,0,25.01,25.83,52,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 15:15,1,1.473146921,0,24.98,25.85,53,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 15:30,1,1.477128399,0,24.94,25.79,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 15:45,1,1.417406226,0,24.91,25.73,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 16:00,1,1.381572923,0,24.9,25.66,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 16:15,1,1.393517357,0,24.88,25.47,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 16:30,1,1.373609966,0,24.87,25.25,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 16:45,1,1.349721097,0,24.86,24.99,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 17:00,1,1.17055458,0,24.87,24.75,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 17:15,1,1.166573102,0,24.86,24.38,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 17:30,1,1.142684233,0,24.86,23.99,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 17:45,1,1.094906495,0,24.86,23.81,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 18:00,1,1.031202844,0,24.85,23.7,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 18:15,1,0.991388063,0,24.85,23.61,57,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 18:30,1,1.007313975,0,24.85,23.5,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 18:45,1,1.047128757,0,24.86,23.31,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 19:00,1,1.01925841,0,24.87,23.29,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 19:15,1,0.983425106,0,24.88,23.18,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 19:30,1,0.979443628,0,24.89,22.96,74,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 19:45,1,0.983425106,0,24.89,22.64,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 20:00,1,0.852036327,0,24.9,22.53,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 20:15,1,0.848054849,0,24.92,22.38,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 20:30,1,0.816203024,0,24.93,22.28,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 20:45,1,0.792314155,0,24.94,22.2,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 21:00,1,0.792314155,0,24.95,22.12,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 21:15,1,0.808240067,0,24.97,22.03,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 21:30,1,0.78036972,0,24.99,21.93,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 21:45,1,0.792314155,0,25.02,21.84,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/23 22:00,1,0.808240067,0,25.04,21.8,83,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 22:15,1,0.752499373,0,25.07,21.7,85,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 22:30,1,0.844073371,0,25.09,21.65,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 22:45,1,0.859999283,0,25.11,21.56,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 23:00,1,0.836110414,0,25.13,21.52,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 23:15,1,0.792314155,0,25.16,21.51,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 23:30,1,0.78036972,0,25.18,21.55,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/23 23:45,1,0.525555118,0,25.2,21.53,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 0:00,1,0.465832945,0,25.23,21.46,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 0:15,1,0.581295812,0,25.26,21.36,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 0:30,1,0.641017984,0,25.28,21.29,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 0:45,1,0.668888331,0,25.31,21.23,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 1:00,1,0.656943897,0,25.33,21.16,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 1:15,1,0.637036506,0,25.35,21.11,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 1:30,1,0.617129115,0,25.38,21.09,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 1:45,1,0.684814244,0,25.41,21.02,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 2:00,1,0.728610504,0,25.44,20.97,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 2:15,1,0.776388242,0,25.46,20.85,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 2:30,1,0.764443807,0,25.48,20.74,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 2:45,1,0.740554938,0,25.51,20.59,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 3:00,1,0.704721635,0,25.53,20.45,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 3:15,1,0.712684591,0,25.56,20.36,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 3:30,1,0.748517895,0,25.58,20.2,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 3:45,1,0.748517895,0,25.6,20.14,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 4:00,1,0.724629026,0,25.63,20.1,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 4:15,1,0.700740157,0,25.65,20.2,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 4:30,1,0.680832766,0,25.67,20.29,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 4:45,1,0.656943897,0,25.7,20.31,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 5:00,1,0.668888331,0,25.71,20.2,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 5:15,1,0.700740157,0,25.74,20.22,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 5:30,1,0.728610504,0,25.75,20.17,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 5:45,1,0.716666069,0,25.76,20.2,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 6:00,1,0.696758679,0,25.77,20.3,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 6:15,1,0.720647548,0,25.79,20.16,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 6:30,1,0.728610504,0,25.81,20.26,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 6:45,1,0.708703113,0,25.83,20.48,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 7:00,1,0.720647548,0,25.85,20.7,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 7:15,1,0.720647548,0,25.87,20.87,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 7:30,1,0.724629026,0,25.9,20.82,88,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 7:45,1,0.712684591,0,25.92,20.91,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 8:00,1,0.812221545,0,25.94,21.02,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 8:15,1,0.704721635,0,25.95,20.93,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 8:30,1,0.93166589,0,25.98,21.04,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 8:45,1,0.93166589,0,26,21.48,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 9:00,1,1.325832228,0,26.04,21.58,82,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 9:15,1,1.449258052,0,26.08,21.59,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 9:30,1,1.457221008,0,26.11,21.91,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 9:45,1,1.425369183,0,26.14,22.07,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 10:00,1,1.795646652,0,26.18,22.08,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 10:15,1,2.281386988,0,26.2,22.1,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 10:30,1,1.958887256,0,26.23,22.27,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 10:45,1,1.775739261,0,26.27,22.44,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 11:00,1,1.688146741,0,26.31,22.54,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 11:15,1,1.700091176,0,26.35,22.71,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 11:30,1,1.783702217,0,26.37,22.92,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 11:45,1,1.819535521,0,26.4,23.33,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 12:00,1,1.919072475,0,26.42,23.37,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 12:15,1,1.946942822,0,26.43,23.35,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 12:30,1,1.883239171,0,26.45,23.31,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 12:45,1,1.819535521,0,26.47,23.32,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 13:00,1,1.787683695,0,26.48,23.37,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 13:15,1,1.791665174,0,26.5,23.1,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 13:30,1,1.795646652,0,26.5,22.84,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 13:45,1,1.787683695,0,26.51,22.9,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 14:00,1,1.807591086,0,26.53,22.83,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 14:15,1,1.859350302,0,26.54,22.7,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 14:30,1,1.779720739,0,26.56,22.64,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 14:45,1,1.700091176,0,26.57,22.58,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 15:00,1,1.624443091,0,26.58,22.52,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 15:15,1,1.696109698,0,26.58,22.39,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 15:30,1,1.807591086,0,26.6,22.45,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 15:45,1,1.831479955,0,26.61,22.25,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 16:00,1,1.767776305,0,26.62,21.85,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 16:15,1,1.708054132,0,26.63,21.72,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 16:30,1,1.719998567,0,26.63,21.47,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 16:45,1,1.767776305,0,26.64,21.16,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 17:00,1,1.441295095,0,26.65,20.97,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 17:15,1,1.357684054,0,26.65,20.81,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 17:30,1,1.293980403,0,26.65,20.72,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 17:45,1,1.230276753,0,26.65,20.58,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 18:00,1,1.150647189,0,26.66,20.48,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 18:15,1,1.150647189,0,26.66,20.42,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 18:30,1,1.162591624,0,26.67,20.37,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 18:45,1,1.154628667,0,26.67,20.22,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 19:00,1,1.122776842,0,26.68,20.2,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 19:15,1,1.102869451,0,26.69,20.14,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 19:30,1,1.090925017,0,26.7,19.99,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 19:45,1,1.102869451,0,26.7,19.94,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 20:00,1,1.007313975,0,26.71,20.05,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 20:15,1,1.007313975,0,26.71,20.05,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 20:30,1,0.97546215,0,26.71,20.06,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 20:45,1,0.979443628,0,26.72,20.11,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 21:00,1,0.947591803,0,26.74,20.22,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 21:15,1,0.967499194,0,26.73,20.27,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 21:30,1,0.955554759,0,26.74,20.33,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 21:45,1,0.951573281,0,26.74,20.36,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/24 22:00,1,0.955554759,0,26.74,20.43,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 22:15,1,0.919721456,0,26.76,20.57,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 22:30,1,1.015276932,0,26.77,20.56,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 22:45,1,0.979443628,0,26.78,20.57,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 23:00,1,0.991388063,0,26.79,20.42,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 23:15,1,1.031202844,0,26.79,20.5,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 23:30,1,1.047128757,0,26.8,20.41,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/24 23:45,1,0.609166159,0,26.81,20.39,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 0:00,1,0.537499552,0,26.81,20.25,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 0:15,1,0.67286981,0,26.81,19.85,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 0:30,1,0.768425286,0,26.81,19.64,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 0:45,1,0.832128936,0,26.83,19.66,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 1:00,1,0.852036327,0,26.84,19.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 1:15,1,0.879906674,0,26.84,19.35,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 1:30,1,0.879906674,0,26.84,19.34,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 1:45,1,0.899814065,0,26.84,19.16,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 2:00,1,0.927684412,0,26.84,19.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 2:15,1,0.93166589,0,26.85,18.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 2:30,1,0.923702934,0,26.84,19.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 2:45,1,0.947591803,0,26.86,18.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 3:00,1,0.959536237,0,26.87,18.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 3:15,1,0.927684412,0,26.87,18.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 3:30,1,0.907777021,0,26.87,18.9,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 3:45,1,0.879906674,0,26.88,18.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 4:00,1,0.859999283,0,26.88,18.92,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 4:15,1,0.871943718,0,26.88,18.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 4:30,1,0.907777021,0,26.88,18.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 4:45,1,0.903795543,0,26.89,18.45,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 5:00,1,1.067036148,0,26.89,18.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 5:15,1,1.090925017,0,26.9,18.35,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 5:30,1,1.090925017,0,26.91,18.25,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 5:45,1,0.93166589,0,26.91,18.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 6:00,1,1.154628667,0,26.9,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 6:15,1,1.592591265,0,26.9,17.89,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 6:30,1,2.484442374,0,26.9,17.68,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 6:45,1,2.759164367,0,26.91,17.23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 7:00,1,3.236941747,0,26.93,17.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 7:15,1,3.153330706,0,26.94,16.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 7:30,1,3.228978791,0,26.94,16.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 7:45,1,3.487774871,0,26.95,16.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 8:00,1,5.060458746,0,26.97,16.55,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 8:15,1,5.096292049,0,26.99,16.5,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 8:30,1,5.00869953,0,27.02,16.41,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 8:45,1,4.841477447,0,27.04,16.47,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 9:00,1,4.809625622,0,27.06,16.68,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 9:15,1,4.929069967,0,27.09,16.9,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 9:30,1,5.092310571,0,27.11,16.78,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 9:45,1,5.649717514,0,27.11,16.87,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 10:00,1,5.558143516,0,27.13,17.09,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 10:15,1,5.729347077,0,27.16,17.03,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 10:30,1,5.880643248,0,27.19,17.16,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 10:45,1,6.012032027,0,27.21,17.33,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 11:00,1,6.338513236,0,27.22,17.5,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 11:15,1,5.98416168,0,27.24,17.58,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 11:30,1,6.075735678,0,27.26,17.65,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 11:45,1,6.012032027,0,27.27,17.68,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 12:00,1,5.932402464,0,27.27,17.64,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 12:15,1,5.797032206,0,27.28,17.81,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 12:30,1,5.753235946,0,27.29,17.99,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 12:45,1,5.729347077,0,27.29,17.96,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 13:00,1,5.59397682,0,27.29,17.98,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 13:15,1,5.55018056,0,27.29,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 13:30,1,5.685550818,0,27.29,18.17,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 13:45,1,5.992124636,0,27.29,18.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 14:00,1,6.103606025,0,27.29,18.33,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 14:15,1,6.000087593,0,27.28,18.25,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 14:30,1,6.095643068,0,27.28,18.22,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 14:45,1,6.266846629,0,27.28,18.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 15:00,1,6.446013147,0,27.27,18.36,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 15:15,1,6.465920538,0,27.26,18.26,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 15:30,1,6.386290974,0,27.26,18.27,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 15:45,1,6.422124278,0,27.25,18.23,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 16:00,1,6.410179843,0,27.25,18.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 16:15,1,6.37434654,0,27.24,18.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 16:30,1,6.354439149,0,27.23,18.06,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 16:45,1,6.28675402,0,27.22,18.1,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 17:00,1,6.270828108,0,27.2,18.07,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 17:15,1,6.191198544,0,27.2,17.83,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 17:30,1,6.187217066,0,27.19,17.79,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 17:45,1,6.219068892,0,27.18,17.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 18:00,1,4.614533192,0,27.17,17.72,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 18:15,1,4.706107189,0,27.15,17.73,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 18:30,1,4.670273886,0,27.14,17.76,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 18:45,1,4.431385196,0,27.13,17.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 19:00,1,4.212403897,0,27.12,17.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 19:15,1,4.049163292,0,27.13,17.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 19:30,1,3.893885644,0,27.13,17.82,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 19:45,1,3.651015476,0,27.12,17.81,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 20:00,1,3.248886181,0,27.12,17.75,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 20:15,1,3.153330706,0,27.12,17.77,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 20:30,1,3.002034535,0,27.11,17.73,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 20:45,1,2.870645756,0,27.11,17.7,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 21:00,1,2.114164905,0,27.11,17.73,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 21:15,1,2.221664815,0,27.11,17.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 21:30,1,2.03851682,0,27.11,17.72,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 21:45,1,1.915090997,0,27.11,17.8,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/25 22:00,1,1.301943359,0,27.11,17.7,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 22:15,1,1.723980045,0,27.12,17.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 22:30,1,1.704072654,0,27.12,17.81,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 22:45,1,1.445276573,0,27.12,17.68,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 23:00,1,1.2581471,0,27.11,17.6,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 23:15,1,1.186480493,0,27.12,17.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 23:30,1,1.166573102,0,27.12,17.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/25 23:45,1,0.684814244,0,27.12,17.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 0:00,1,0.625092072,0,27.12,17.7,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 0:15,1,0.748517895,0,27.12,17.73,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 0:30,1,0.844073371,0,27.12,17.74,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 0:45,1,0.947591803,0,27.12,17.79,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 1:00,1,1.023239888,0,27.12,17.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 1:15,1,1.12675832,0,27.12,17.74,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 1:30,1,1.142684233,0,27.12,17.69,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 1:45,1,1.078980582,0,27.13,17.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 2:00,1,1.023239888,0,27.13,17.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 2:15,1,0.995369541,0,27.13,17.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 2:30,1,0.983425106,0,27.13,17.8,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 2:45,1,1.007313975,0,27.12,17.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 3:00,1,1.035184323,0,27.12,17.84,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 3:15,1,1.035184323,0,27.13,17.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 3:30,1,1.01925841,0,27.13,17.76,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 3:45,1,1.011295454,0,27.13,17.83,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 4:00,1,0.979443628,0,27.14,17.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 4:15,1,0.991388063,0,27.14,18.01,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 4:30,1,0.979443628,0,27.14,18.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 4:45,1,0.97546215,0,27.15,17.99,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 5:00,1,1.166573102,0,27.16,17.89,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 5:15,1,1.190461971,0,27.16,17.85,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 5:30,1,1.222313796,0,27.16,17.73,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 5:45,1,1.242221187,0,27.18,17.77,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 6:00,1,1.246202665,0,27.19,17.86,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 6:15,1,1.234258231,0,27.18,18.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 6:30,1,1.2581471,0,27.21,18.14,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 6:45,1,1.931016909,0,27.21,18.17,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 7:00,1,2.771108802,0,27.21,18.3,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 7:15,1,3.328515745,0,27.23,18.42,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 7:30,1,3.412126786,0,27.23,18.51,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 7:45,1,3.619163651,0,27.25,18.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 8:00,1,4.172589115,0,27.26,18.71,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 8:15,1,5.856754379,0,27.26,18.85,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 8:30,1,5.183884569,0,27.29,19.11,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 8:45,1,4.849440403,0,27.31,19.36,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 9:00,1,5.024625442,0,27.31,19.56,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 9:15,1,5.199810482,0,27.32,19.78,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 9:30,1,5.39888439,0,27.36,19.93,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 9:45,1,5.466569519,0,27.39,20.15,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 10:00,1,5.761198903,0,27.39,20.42,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 10:15,1,6.302679933,0,27.39,20.63,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 10:30,1,6.103606025,0,27.41,20.95,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 10:45,1,6.095643068,0,27.43,21.32,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 11:00,1,6.219068892,0,27.45,21.54,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 11:15,1,6.262865151,0,27.49,21.62,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 11:30,1,6.350457671,0,27.5,21.7,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 11:45,1,6.489809407,0,27.51,21.83,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 12:00,1,6.497772363,0,27.53,21.85,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 12:15,1,6.501753841,0,27.53,22.13,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 12:30,1,6.537587145,0,27.54,22.37,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 12:45,1,6.533605666,0,27.54,22.61,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 13:00,1,6.565457492,0,27.54,22.55,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 13:15,1,6.649068533,0,27.55,22.63,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 13:30,1,6.724716618,0,27.55,22.83,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 13:45,1,6.668975924,0,27.54,22.98,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 14:00,1,6.589346361,0,27.54,23.25,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 14:15,1,6.664994446,0,27.53,23.17,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 14:30,1,6.728698096,0,27.53,23.17,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 14:45,1,6.927772005,0,27.53,23.16,84,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 15:00,1,7.071105219,0,27.53,23.14,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 15:15,1,7.011383046,0,27.53,23.11,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 15:30,1,6.931753483,0,27.53,23.21,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 15:45,1,6.899901657,0,27.52,23.23,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 16:00,1,6.760549922,0,27.52,23.18,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 16:15,1,6.589346361,0,27.51,23.06,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 16:30,1,6.509716797,0,27.5,22.89,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 16:45,1,6.573420448,0,27.49,22.69,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 17:00,1,6.581383404,0,27.49,22.53,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 17:15,1,6.4181428,0,27.48,22.48,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 17:30,1,6.362402105,0,27.47,22.41,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 17:45,1,6.362402105,0,27.46,22.31,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 18:00,1,5.195829003,0,27.45,22.25,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 18:15,1,4.765829362,0,27.45,22.16,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 18:30,1,4.865366316,0,27.44,22.11,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 18:45,1,4.757866405,0,27.42,22.13,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 19:00,1,4.427403718,0,27.42,22.07,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 19:15,1,4.005367033,0,27.41,22.04,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 19:30,1,3.985459642,0,27.41,22.05,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 19:45,1,3.834163472,0,27.41,22.04,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 20:00,1,3.503700784,0,27.4,22.11,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 20:15,1,3.451941568,0,27.4,22.14,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 20:30,1,3.288700963,0,27.39,22.03,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 20:45,1,3.025923404,0,27.39,21.95,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 21:00,1,2.090276036,0,27.39,21.97,97,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 21:15,1,2.261479597,0,27.38,21.98,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 21:30,1,2.197775946,0,27.38,21.87,99,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 21:45,1,2.10222047,0,27.37,21.81,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/26 22:00,1,1.361665532,0,27.37,21.75,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 22:15,1,1.684165263,0,27.38,21.56,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 22:30,1,1.644350482,0,27.38,21.53,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 22:45,1,1.477128399,0,27.37,21.47,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 23:00,1,1.349721097,0,27.37,21.32,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 23:15,1,1.341758141,0,27.37,21.35,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 23:30,1,1.381572923,0,27.36,21.23,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/26 23:45,1,0.772406764,0,27.36,21.25,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 0:00,1,0.613147637,0,27.36,21.17,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 0:15,1,0.792314155,0,27.36,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 0:30,1,0.891851109,0,27.36,20.88,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 0:45,1,0.971480672,0,27.36,20.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 1:00,1,1.031202844,0,27.36,20.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 1:15,1,1.051110235,0,27.35,20.71,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 1:30,1,1.015276932,0,27.35,20.69,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 1:45,1,0.983425106,0,27.35,20.65,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 2:00,1,0.967499194,0,27.35,20.62,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 2:15,1,0.991388063,0,27.35,20.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 2:30,1,1.01925841,0,27.34,20.66,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 2:45,1,1.047128757,0,27.36,20.61,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 3:00,1,1.06305467,0,27.35,20.63,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 3:15,1,1.071017626,0,27.35,20.64,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 3:30,1,1.055091713,0,27.35,20.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 3:45,1,0.999351019,0,27.36,20.44,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 4:00,1,0.971480672,0,27.37,20.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 4:15,1,0.947591803,0,27.35,20.38,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 4:30,1,0.991388063,0,27.35,20.36,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 4:45,1,1.015276932,0,27.36,20.34,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 5:00,1,1.21435084,0,27.38,20.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 5:15,1,1.289998925,0,27.39,20.44,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 5:30,1,1.301943359,0,27.36,20.45,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 5:45,1,1.317869272,0,27.35,20.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 6:00,1,1.301943359,0,27.36,20.43,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 6:15,1,1.309906316,0,27.37,20.46,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 6:30,1,1.357684054,0,27.37,20.56,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 6:45,1,2.074350123,0,27.38,20.59,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 7:00,1,3.025923404,0,27.4,20.55,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 7:15,1,3.44796009,0,27.4,20.29,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 7:30,1,3.503700784,0,27.4,20.22,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 7:45,1,3.686848779,0,27.43,20.19,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 8:00,1,4.749903449,0,27.47,20.24,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 8:15,1,6.402216887,0,27.44,20.3,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 8:30,1,5.617865689,0,27.42,20.4,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 8:45,1,5.422773259,0,27.42,20.48,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 9:00,1,5.378976999,0,27.43,20.69,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 9:15,1,5.446662128,0,27.45,21.12,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 9:30,1,5.490458388,0,27.47,21.39,100,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 9:45,1,5.514347257,0,27.48,21.69,98,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 10:00,1,5.63777308,0,27.49,21.89,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 10:15,1,5.868698813,0,27.5,21.92,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 10:30,1,6.083698634,0,27.51,21.95,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 10:45,1,6.211105935,0,27.53,21.94,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 11:00,1,6.111568981,0,27.55,21.91,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 11:15,1,6.103606025,0,27.56,22.06,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 11:30,1,5.964254289,0,27.57,22.15,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 11:45,1,5.812958119,0,27.58,22.19,91,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 12:00,1,5.801013684,0,27.59,22.44,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 12:15,1,5.765180381,0,27.6,22.62,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 12:30,1,5.753235946,0,27.6,22.79,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 12:45,1,5.685550818,0,27.61,22.65,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 13:00,1,5.70147673,0,27.62,22.53,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 13:15,1,5.828884031,0,27.63,22.61,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 13:30,1,6.004069071,0,27.63,22.48,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 13:45,1,5.996106114,0,27.61,22.35,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 14:00,1,5.8527729,0,27.61,22.48,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 14:15,1,5.705458208,0,27.6,22.52,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 14:30,1,5.876661769,0,27.6,22.62,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 14:45,1,5.920458029,0,27.61,22.93,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 15:00,1,5.892587682,0,27.62,22.99,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 15:15,1,5.808976641,0,27.63,22.98,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 15:30,1,5.669624905,0,27.63,23.01,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 15:45,1,5.546199082,0,27.62,22.97,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 16:00,1,5.494439866,0,27.61,23.02,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 16:15,1,5.566106473,0,27.61,23.06,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 16:30,1,5.633791601,0,27.61,23.1,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 16:45,1,5.661661949,0,27.6,23.12,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 17:00,1,5.546199082,0,27.6,23.06,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 17:15,1,5.371014043,0,27.6,23.02,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 17:30,1,5.394902912,0,27.6,22.94,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 17:45,1,5.446662128,0,27.6,22.71,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 18:00,1,3.985459642,0,27.59,22.56,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 18:15,1,4.021292945,0,27.58,22.41,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 18:30,1,3.826200515,0,27.58,22.32,93,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 18:45,1,3.623145129,0,27.57,22.17,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 19:00,1,3.766478343,0,27.57,22.01,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 19:15,1,3.79434869,0,27.57,21.97,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 19:30,1,3.587311825,0,27.57,21.94,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 19:45,1,3.344441657,0,27.56,21.9,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 20:00,1,2.8626828,0,27.56,21.89,94,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 20:15,1,2.564071937,0,27.56,21.83,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 20:30,1,2.496386809,0,27.55,21.72,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 20:45,1,2.532220112,0,27.55,21.73,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 21:00,1,1.847405868,0,27.54,21.83,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 21:15,1,1.668239351,0,27.54,21.84,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 21:30,1,1.620461613,0,27.53,21.85,95,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 21:45,1,1.568702396,0,27.53,21.78,96,7,43,5,7,4,3,2,1,1,29.3
2017/9/27 22:00,1,1.226295274,0,27.52,21.74,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 22:15,1,1.628424569,0,27.53,21.71,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 22:30,1,1.6045357,0,27.52,21.67,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 22:45,1,1.445276573,0,27.52,21.63,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 23:00,1,1.32185075,0,27.52,21.63,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 23:15,1,1.293980403,0,27.51,21.56,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 23:30,1,1.286017447,0,27.5,21.44,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/27 23:45,1,0.740554938,0,27.5,21.44,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 0:00,1,0.652962419,0,27.48,21.39,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 0:15,1,0.836110414,0,27.46,21.28,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 0:30,1,0.939628847,0,27.46,21.13,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 0:45,1,1.007313975,0,27.46,21.04,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 1:00,1,1.059073192,0,27.46,21.02,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 1:15,1,1.090925017,0,27.47,21.06,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 1:30,1,1.043147279,0,27.48,21.05,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 1:45,1,1.003332497,0,27.45,21.03,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 2:00,1,0.995369541,0,27.43,21.01,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 2:15,1,0.959536237,0,27.43,20.95,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 2:30,1,0.915739978,0,27.43,20.87,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 2:45,1,0.903795543,0,27.43,20.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 3:00,1,0.915739978,0,27.42,20.78,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 3:15,1,0.899814065,0,27.42,20.57,100,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 3:30,1,0.919721456,0,27.41,20.5,94,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 3:45,1,0.915739978,0,27.4,20.84,90,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 4:00,1,0.911758499,0,27.38,21.13,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 4:15,1,0.871943718,0,27.36,21.24,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 4:30,1,0.883888152,0,27.36,21.18,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 4:45,1,0.891851109,0,27.39,21.15,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 5:00,1,1.059073192,0,27.38,21.2,92,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 5:15,1,1.098887973,0,27.35,21.19,95,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 5:30,1,1.106850929,0,27.29,21.17,96,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 5:45,1,1.106850929,0,27.26,21.14,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 6:00,1,1.067036148,0,27.3,20.94,98,7,43,5,7,2,1,3,4,1,29.3
