,運転モード,冷水二次負荷瞬時総流量[m3/min],温水負荷流量[m3/min],下水排熱往温度[℃],冷却塔直近 外気温度[℃],冷却塔直近 外気湿度[%RH],[TIC801]冷水二次送水温度設定[℃],[TIC901]温水二次送水温度設定[℃],[TR-1]冷水出口温度設定[℃],[TR-4]冷水出口温度設定[℃],[TR-1]運転順位,[TR-2]運転順位,[TR-3]運転順位,[TR-4]運転順位,下水利用信号,冷却水出口温度設定（TR系統）[℃]2017/5/24 22:00,1,1.17055458,0,25.46,20.04,85,9,43,5,7,2,1,3,4,1,25.3
2017/9/28 6:15,1,1.06305467,0,27.26,20.94,99,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 6:30,1,1.06305467,0,27.22,21.02,98,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 6:45,1,1.723980045,0,27.24,21.15,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 7:00,1,2.595923763,0,27.19,21.36,97,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 7:15,1,2.982127145,0,27.15,21.56,93,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 7:30,1,3.01397897,0,27.18,21.88,91,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 7:45,1,3.169256618,0,27.16,22.01,87,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 8:00,1,3.571385913,0,27.14,22.41,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 8:15,1,4.296014939,0,27.12,22.53,86,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 8:30,1,4.18453355,0,27.11,22.78,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 8:45,1,4.001385554,0,27.1,23.28,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 9:00,1,3.790367212,0,27.09,23.58,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 9:15,1,3.726663561,0,27.07,23.88,78,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 9:30,1,3.893885644,0,27.05,24.3,77,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 9:45,1,4.224348332,0,27.02,24.6,75,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 10:00,1,4.331848242,0,26.99,24.9,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 10:15,1,4.264163113,0,26.95,25.15,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 10:30,1,4.415459283,0,26.91,25.27,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 10:45,1,4.602588757,0,26.85,25.33,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 11:00,1,4.793699709,0,26.79,25.51,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 11:15,1,5.040551355,0,26.72,25.81,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 11:30,1,5.048514311,0,26.66,25.98,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 11:45,1,5.012681008,0,26.6,25.92,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 12:00,1,5.251569698,0,26.53,25.89,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 12:15,1,5.386939955,0,26.46,25.99,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 12:30,1,5.430736215,0,26.4,26.04,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 12:45,1,5.430736215,0,26.28,26.5,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 13:00,1,5.498421344,0,26.17,26.96,62,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 13:15,1,5.609902732,0,26.07,27.15,60,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 13:30,1,5.725365599,0,25.93,27.04,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 13:45,1,5.773143337,0,25.81,27.13,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 14:00,1,5.924439507,0,25.7,27.17,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 14:15,1,6.215087413,0,25.56,27.14,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 14:30,1,6.000087593,0,25.44,26.94,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 14:45,1,5.597958298,0,25.31,26.7,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 15:00,1,4.837495969,0,25.17,26.46,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 15:15,1,4.837495969,0,25.06,26.42,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 15:30,1,4.706107189,0,24.95,26.25,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 15:45,1,4.630459104,0,24.85,26.01,70,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 16:00,1,4.200459463,0,24.74,25.98,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 16:15,1,4.260181635,0,24.63,26.03,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 16:30,1,4.132774334,0,24.56,25.81,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 16:45,1,3.941663382,0,24.49,25.46,71,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 17:00,1,3.754533908,0,24.43,25.2,73,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 17:15,1,3.810274603,0,24.39,24.95,76,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 17:30,1,3.949626338,0,24.37,24.63,79,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 17:45,1,3.774441299,0,24.36,24.44,80,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 18:00,1,3.049812273,0,24.35,24.28,81,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 18:15,1,2.496386809,0,24.32,24.01,83,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 18:30,1,2.850738365,0,24.31,23.86,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 18:45,1,2.743238455,0,24.3,23.89,85,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 19:00,1,2.540183068,0,24.3,23.79,87,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 19:15,1,2.38490542,0,24.3,23.75,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 19:30,1,2.130090818,0,24.3,23.74,88,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 19:45,1,2.08231308,0,24.31,23.68,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 20:00,1,1.915090997,0,24.33,23.7,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 20:15,1,1.915090997,0,24.34,23.69,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 20:30,1,1.863331781,0,24.37,23.66,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 20:45,1,1.803609608,0,24.39,23.58,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 21:00,1,1.433332139,0,24.41,23.56,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 21:15,1,1.309906316,0,24.44,23.57,89,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 21:30,1,1.146665711,0,24.47,23.48,90,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 21:45,1,1.090925017,0,24.51,23.32,92,7,43,5,7,4,3,2,1,1,29.3
2017/9/28 22:00,1,0.78036972,0,24.56,23.19,89,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 22:15,1,0.959536237,0,24.61,23.11,73,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 22:30,1,0.999351019,0,24.64,23.23,60,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 22:45,1,0.967499194,0,24.68,23.22,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 23:00,1,0.848054849,0,24.72,23.08,54,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 23:15,1,0.764443807,0,24.76,23.02,55,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 23:30,1,0.728610504,0,24.79,22.89,57,7,43,5,7,2,1,3,4,1,29.3
2017/9/28 23:45,1,0.525555118,0,24.82,22.84,58,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 0:00,1,0.47777738,0,24.86,22.8,59,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 0:15,1,0.545462508,0,24.89,22.82,59,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 0:30,1,0.573332856,0,24.93,22.85,58,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 0:45,1,0.561388421,0,24.96,22.77,59,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 1:00,1,0.553425465,0,24.99,22.64,60,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 1:15,1,0.593240246,0,25.02,22.51,61,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 1:30,1,0.617129115,0,25.05,22.42,61,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 1:45,1,0.633055028,0,25.07,22.4,60,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 2:00,1,0.656943897,0,25.09,22.31,60,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 2:15,1,0.676851288,0,25.11,22.31,60,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 2:30,1,0.656943897,0,25.12,22.31,59,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 2:45,1,0.613147637,0,25.14,22.21,59,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 3:00,1,0.605184681,0,25.16,22.17,58,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 3:15,1,0.621110594,0,25.18,22.08,57,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 3:30,1,0.621110594,0,25.2,22.05,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 3:45,1,0.597221725,0,25.22,22.06,55,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 4:00,1,0.648980941,0,25.25,21.94,54,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 4:15,1,0.617129115,0,25.28,21.88,54,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 4:30,1,0.633055028,0,25.3,21.77,55,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 4:45,1,0.668888331,0,25.31,21.61,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 5:00,1,0.756480851,0,25.32,21.51,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 5:15,1,0.712684591,0,25.34,21.47,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 5:30,1,0.712684591,0,25.36,21.47,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 5:45,1,0.720647548,0,25.38,21.56,56,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 6:00,1,0.712684591,0,25.4,21.58,57,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 6:15,1,0.720647548,0,25.41,21.63,55,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 6:30,1,0.73657346,0,25.43,21.75,54,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 6:45,1,1.345739619,0,25.45,21.77,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 7:00,1,1.811572564,0,25.48,21.91,51,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 7:15,1,2.265461075,0,25.52,22.06,49,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 7:30,1,2.018609429,0,25.53,22.27,47,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 7:45,1,2.651664457,0,25.55,22.35,47,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 8:00,1,3.635089563,0,25.58,22.45,48,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 8:15,1,3.55546,0,25.62,22.76,47,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 8:30,1,3.268793572,0,25.64,23.18,45,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 8:45,1,3.101571489,0,25.67,23.32,43,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 9:00,1,3.2090714,0,25.69,23.5,43,7,43,5,7,4,3,2,1,1,29.3
2017/9/29 9:15,1,3.324534267,0,25.72,23.9,43,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 9:30,1,3.224997313,0,25.75,24.34,42,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 9:45,1,3.300645398,0,25.78,24.7,39,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 10:00,1,3.798330168,0,25.81,24.95,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 10:15,1,3.810274603,0,25.83,25.02,37,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 10:30,1,3.941663382,0,25.85,25.22,36,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 10:45,1,3.917774513,0,25.86,25.45,34,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 11:00,1,3.893885644,0,25.88,25.2,35,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 11:15,1,3.977496685,0,25.9,25.32,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 11:30,1,4.013329989,0,25.91,25.43,41,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 11:45,1,3.94564486,0,25.93,25.24,43,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 12:00,1,3.877959731,0,25.93,24.95,44,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 12:15,1,3.866015297,0,25.94,24.87,45,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 12:30,1,3.941663382,0,25.95,24.74,45,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 12:45,1,3.949626338,0,25.94,24.87,43,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 13:00,1,3.969533729,0,25.93,24.84,42,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 13:15,1,4.025274423,0,25.95,24.83,41,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 13:30,1,4.343792676,0,25.95,24.9,41,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 13:45,1,4.542866585,0,25.95,25.04,41,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 14:00,1,4.53092215,0,25.96,25.58,39,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 14:15,1,4.503051803,0,25.96,25.67,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 14:30,1,4.53092215,0,25.96,25.61,36,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 14:45,1,4.479162934,0,25.97,25.64,35,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 15:00,1,4.491107369,0,25.98,25.54,37,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 15:15,1,4.538885106,0,25.98,25.71,37,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 15:30,1,4.638422061,0,25.99,25.75,37,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 15:45,1,4.686199799,0,25.99,25.63,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 16:00,1,4.694162755,0,26,25.42,39,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 16:15,1,4.66231093,0,26.02,25.31,41,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 16:30,1,4.634440582,0,26.02,25.2,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 16:45,1,4.634440582,0,26.03,25.23,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 17:00,1,4.626477626,0,26.04,25.11,42,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 17:15,1,4.578699888,0,26.05,25.02,43,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 17:30,1,4.594625801,0,26.06,24.87,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 17:45,1,4.451292587,0,26.07,24.59,35,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 18:00,1,3.639071042,0,26.07,24.37,35,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 18:15,1,3.248886181,0,26.09,24.01,34,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 18:30,1,3.280738007,0,26.09,23.62,35,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 18:45,1,3.428052699,0,26.09,23.33,36,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 19:00,1,3.479811915,0,26.1,23.13,36,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 19:15,1,3.436015655,0,26.11,22.89,36,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 19:30,1,3.153330706,0,26.12,22.59,37,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 19:45,1,3.085645577,0,26.12,22.44,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 20:00,1,2.830830974,0,26.13,22.34,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 20:15,1,2.691479239,0,26.14,22.24,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 20:30,1,2.42870168,0,26.15,22.27,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 20:45,1,2.814905062,0,26.15,22.19,38,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 21:00,1,2.090276036,0,26.16,22.17,39,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 21:15,1,1.883239171,0,26.17,22.13,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 21:30,1,1.811572564,0,26.18,21.96,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 21:45,1,1.775739261,0,26.18,21.76,42,7,43,5,7,3,2,1,4,1,29.3
2017/9/29 22:00,1,1.329813707,0,26.19,21.61,44,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 22:15,1,1.584628309,0,26.21,21.42,45,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 22:30,1,1.536850571,0,26.2,21.35,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 22:45,1,1.441295095,0,26.21,21.29,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 23:00,1,1.337776663,0,26.21,21.19,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 23:15,1,1.242221187,0,26.21,21.18,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 23:30,1,1.158610146,0,26.22,20.99,48,7,43,5,7,2,1,3,4,1,29.3
2017/9/29 23:45,1,0.708703113,0,26.22,20.73,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 0:00,1,0.561388421,0,26.21,20.6,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 0:15,1,0.696758679,0,26.21,20.44,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 0:30,1,0.764443807,0,26.21,20.35,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 0:45,1,0.844073371,0,26.22,20.23,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 1:00,1,0.911758499,0,26.22,20.12,51,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 1:15,1,0.891851109,0,26.22,19.91,51,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 1:30,1,0.899814065,0,26.21,19.68,51,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 1:45,1,0.899814065,0,26.21,19.56,52,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 2:00,1,0.879906674,0,26.21,19.35,52,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 2:15,1,0.875925196,0,26.22,19.16,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 2:30,1,0.895832587,0,26.22,19,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 2:45,1,0.875925196,0,26.22,18.9,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 3:00,1,0.871943718,0,26.23,18.76,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 3:15,1,0.859999283,0,26.24,18.67,53,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 3:30,1,0.812221545,0,26.24,18.65,51,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 3:45,1,0.800277111,0,26.25,18.7,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 4:00,1,0.78036972,0,26.25,18.72,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 4:15,1,0.732591982,0,26.25,18.73,50,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 4:30,1,0.732591982,0,26.27,18.74,49,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 4:45,1,0.740554938,0,26.28,18.72,48,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 5:00,1,0.728610504,0,26.3,18.71,48,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 5:15,1,0.712684591,0,26.32,18.72,47,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 5:30,1,0.728610504,0,26.33,18.71,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 5:45,1,0.756480851,0,26.34,18.71,45,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 6:00,1,0.78036972,0,26.35,18.68,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 6:15,1,0.816203024,0,26.36,18.7,46,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 6:30,1,0.796295633,0,26.38,18.77,45,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 6:45,1,0.740554938,0,26.4,18.96,43,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 7:00,1,0.792314155,0,26.41,19.21,42,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 7:15,1,0.78036972,0,26.43,19.39,41,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 7:30,1,0.78036972,0,26.45,19.6,41,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 7:45,1,0.78036972,0,26.47,19.88,41,7,43,5,7,2,1,3,4,1,29.3
2017/9/30 8:00,1,0.78036972,0,26.48,20.19,40,7,43,5,7,3,2,1,4,1,29.3
2017/9/30 8:15,1,0.601203203,0,26.49,20.1,40,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 8:30,1,0.712684591,0,26.51,20.25,40,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 8:45,1,0.772406764,0,26.53,20.67,40,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 9:00,1,1.08296206,0,26.54,20.86,39,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 9:15,1,1.174536058,0,26.56,21.36,38,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 9:30,1,1.293980403,0,26.57,21.81,36,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 9:45,1,1.293980403,0,26.59,21.93,34,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 10:00,1,1.401480314,0,26.6,22.21,33,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 10:15,1,1.501017268,0,26.62,22.54,32,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 10:30,1,1.51694318,0,26.63,22.46,31,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 10:45,1,1.457221008,0,26.64,22.52,31,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 11:00,1,1.353702576,0,26.65,22.68,30,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 11:15,1,1.289998925,0,26.67,22.76,28,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 11:30,1,1.262128578,0,26.68,22.86,29,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 11:45,1,1.274073012,0,26.7,23.27,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 12:00,1,1.393517357,0,26.72,23.52,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 12:15,1,1.477128399,0,26.73,23.9,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 12:30,1,1.544813527,0,26.75,23.95,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 12:45,1,1.564720918,0,26.76,24.16,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 13:00,1,1.747868914,0,26.78,24.35,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 13:15,1,1.954905778,0,26.79,24.57,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 13:30,1,1.743887436,0,26.8,24.78,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 13:45,1,1.56073944,0,26.81,24.42,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 14:00,1,1.6045357,0,26.82,24.76,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 14:15,1,1.600554222,0,26.82,24.55,27,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 14:30,1,1.620461613,0,26.82,24.54,29,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 14:45,1,1.628424569,0,26.83,23.76,39,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 15:00,1,1.536850571,0,26.83,23.35,38,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 15:15,1,1.548795006,0,26.84,23.35,36,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 15:30,1,1.556757962,0,26.85,23.46,36,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 15:45,1,1.584628309,0,26.85,23.06,37,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 16:00,1,1.544813527,0,26.85,23.07,38,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 16:15,1,1.485091355,0,26.85,23.23,38,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 16:30,1,1.445276573,0,26.84,23.23,39,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 16:45,1,1.473146921,0,26.85,23.22,37,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 17:00,1,1.540832049,0,26.85,22.76,48,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 17:15,1,1.584628309,0,26.85,22.09,54,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 17:30,1,1.608517178,0,26.84,21.89,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 17:45,1,1.600554222,0,26.84,21.78,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 18:00,1,1.45323953,0,26.84,21.72,56,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 18:15,1,1.405461792,0,26.84,21.5,58,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 18:30,1,1.381572923,0,26.84,21.32,59,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 18:45,1,1.341758141,0,26.84,21.14,61,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 19:00,1,1.222313796,0,26.85,20.99,63,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 19:15,1,1.174536058,0,26.85,20.98,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 19:30,1,1.234258231,0,26.84,20.95,64,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 19:45,1,1.282035969,0,26.84,20.89,65,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 20:00,1,1.146665711,0,26.85,20.84,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 20:15,1,1.138702755,0,26.85,20.84,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 20:30,1,1.067036148,0,26.84,20.86,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 20:45,1,0.987406585,0,26.84,20.86,66,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 21:00,1,0.963517716,0,26.84,20.85,67,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 21:15,1,0.987406585,0,26.84,20.87,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 21:30,1,1.007313975,0,26.84,20.86,68,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 21:45,1,1.01925841,0,26.84,20.81,69,7,43,5,7,4,3,2,1,1,29.3
2017/9/30 22:00,1,1.007313975,0,26.84,20.82,70,7,43,5,7,2,1,3,4,1,29.3
